time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
234.0,-28.64803088982529,4.668920707359953,35.05620104556344,32.660442671645455,6.38469557412347,-25.144758243431433,-38.7194550136104,2.8814229275179826,-5.912365814226348,-5.912365814217472,40.113730423836984,35154.86359614238,15573.377944570619,15573.377944570619,50728.241540712996,87818.29619826333,87888.24821674102,15573.377944570619,103461.62616131164,103461.62616131164,103461.62616131164,130542.38007109426,126010.76188937502,4531.618181719237,0.0,99526.86660701029,46863.434004181945,58514.92511425372,27080.75390978263,85595.67902403635,20595.01925179679,1517.634294744469,0.0,0.8817703425890586,2.789033521194236,0.0014947306463915918,1.0,1.0,-5.912365814226348,342218.7142364071,1559442.8032805047,4.556860096795381,1559442.8032805047,4.556860096795381,0.7605039106520983,0.0930366065363124,3.325037404731795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.325037404731795,1.2782595932184475,1.278578031089006,2.601222335722823,5511.677991272616,14235.555368495654,6486.738075490778,0.0004943015372182754,29932.55548505276,3052.2712123969714,19389.29420015395,1977.1577654095893,0.647766082312493,0.647766082312493,30159.54102293099,30484.863174865135,0.9866783465809649,0.8,4278.284715718726,4324.433322199387,0.9866783465809649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1952.440417368613,2034.6934298245008,7.976365273957769,4.668920707359953,-0.07368885815054327,4.742609565510496,3.267378062280168,3.5,0.9335365892229052,0.6,0.00024910534206699095,0.927784744709577,0.0002684947596815337,197.8172911591167,0.0,0.0,0.0,0.004005885138060658,9.10804467179259e-05,0.00015802489534906506,0.0005254386879144688,0.09303660653092498,0.09303660653092498,0.09303660653092498,0.09297967894800173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.33400181547,595.5743923554779,0.0,0.09303660653092498,0.0930366065363124,0.0930366065363124,0.37486345211300937,0.37486345211300937,0.5,9.990276515477637,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27080.75390978263,20595.01925179679,0.7605039106520983,0.592649560341333,0.4107083908554595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443461385638506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02286558164064,262.02286558164064,-11.127134418359333,246.24971995976568,277.79601120408086,105288.28697104503,105433.30575015712,-145.01877911210386,0.0,nan,277.79601120408086,4.646011204080878,271.4867529548155,-1.6632470451845052,265.17749470572323,-7.972505294276743,258.86823645697285,-14.281763543027125,252.5589782084861,-20.591021791513867,246.24971995976568,-26.900280040234293,1.0,1.0,25732.562594343566,25732.562594343566,277.3994567493966,4.249456749396643,277.3994567493966,277.3994567493966,87804.64746158726,87888.24821674102,-83.6007551537623,0.0,8648.866644398773,8648.866644398773,0.9248442517703978,3341.6625917554543,277.3994567493966,4.249456749396643,1.0,0.002,0.129583780344635,0.00501912310095387,0.00020040776427420552,0.0017995922364137126,0.10020388213710275,0.10020388213710275,0.0,6.879180385055417e-13,0.9993794899758264,0.9993794899758264,0.0,0.09297887638934152,5.773014697087935e-05,0.0,0.0,0.0,1600823.937208964,267.23763418577363,0.0,1.0,1282371.059855974,2606.7960621927305,,,,,,,,,,,,,,,,,,,4.0,14235.555368495654,1517.634294744469,0.37486345211300937,6.175450102142607,3.267378062280168
235.0,-28.647049881655036,4.667892791260522,35.056249330022986,32.65553038744258,6.381657376501522,-25.144179155835268,-38.71891745422033,2.8787866500123847,-5.915345330017942,-5.915345330031781,40.11379521713073,35158.1127563254,15573.349947077895,15573.349947077895,50731.46270340329,87816.57601176038,87886.44988537605,15573.349947077895,103459.79983245394,103459.79983245394,103459.79983245394,130543.03476777818,126012.20043972431,4530.834328053874,0.0,99524.4088508562,46865.94559318407,58509.4036196357,27083.23493532425,85592.63855495995,20596.67009223022,1517.8199561940096,0.0,0.8817543499137835,2.788725269545469,0.0014947306463915918,1.0,1.0,-5.915345330017942,342178.6669692253,1559445.6036472197,4.557401598000475,1559445.6036472197,4.557401598000475,0.7604951971732998,0.09303630773393383,3.325209438785816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.325209438785816,1.2782718015357495,1.2785902424476234,2.6013320756906486,5511.910517096004,14235.620356768177,6486.674524882705,0.0004942566061151,29930.26775696783,3052.0379290550627,19389.10424313361,1977.1383951842486,0.6478092478347369,0.6478092478347369,30160.78935565847,30484.863174865135,0.9867293963152433,0.8,4278.461798082945,4324.433322199387,0.9867293963152433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1952.1319750136486,2034.6934298245008,7.977611220147664,4.667892791260522,-0.0759572210837014,4.7438500123442235,3.266517818604031,3.5,0.9332908053154375,0.6,0.00024910534206699095,0.9276910595926822,0.00026852187427176964,197.81649746571242,0.0,0.0,0.0,0.004005885138060658,9.10859274024243e-05,0.00015801941466456665,0.0005254476491540268,0.09303630762959654,0.09303630762959654,0.09303630762959654,0.0929790896987942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.92302156304,595.5716023033609,0.0,0.09303630762959654,0.09303630773393383,0.09303630773393383,0.3748565282051234,0.3748565282051234,0.5,9.98855996834429,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27083.23493532425,20596.67009223022,0.7604951971732998,0.5927082464086917,0.4107609410095472,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434555047952613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0218543390545,262.0218543390545,-11.12814566094545,246.25056823639775,277.7931404421754,105281.37231108699,105426.94618685987,-145.57387577289114,0.0,nan,277.7931404421754,4.643140442175422,271.4846260006852,-1.6653739993147951,265.17611155934964,-7.973888440650342,258.86759711828284,-14.282402881717132,252.55908267743592,-20.590917322564053,246.25056823639775,-26.899431763602223,1.0,1.0,25732.562594343566,25732.562594343566,277.3962693067592,4.246269306759245,277.3962693067592,277.3962693067592,87802.9039612612,87886.44988537605,-83.54592411484919,0.0,8648.866644398773,8648.866644398773,0.9248341874766767,3341.8354859797455,277.3962693067592,4.246269306759245,1.0,0.002,0.12964180019482388,0.005018321557350963,0.00020049626306176593,0.0017995037313440767,0.10024813153088297,0.10024813153088297,0.0,-5.594157515692588e-12,0.9993763740506328,0.9993763740506328,0.0,0.09297828787819765,5.801985573618946e-05,0.0,0.0,0.0,1600820.4696365811,267.23465466998204,0.0,1.0,1282381.2649132921,2606.7545692261738,,,,,,,,,,,,,,,,,,,4.0,14235.620356768177,1517.8199561940096,0.3748565282051234,6.175450102142607,3.266517818604031
236.0,-28.646086705131765,4.6668649794866335,35.05629628670217,32.65063982633876,6.3786071550673995,-25.14361731911745,-38.71839375989509,2.876137769001469,-5.918339926398744,-5.918339926374398,40.11385347463358,35161.32938082563,15573.337413650692,15573.337413650692,50734.66679447632,87814.91615113037,87884.54098972154,15573.337413650692,103457.87840337223,103457.87840337223,103457.87840337223,130543.58299424377,126013.53800642113,4530.044987822639,0.0,99522.00633142186,46868.4195609445,58503.985300530396,27085.704590871537,85589.68989140194,20598.31163965271,1518.0054632616875,0.0,0.8817382999690735,2.788415484816954,0.0014947306463915918,1.0,1.0,-5.918339926398744,342138.42071519216,1559448.1215404663,4.557945051247562,1559448.1215404663,4.557945051247562,0.7604864614300927,0.09303599225211467,3.3253795163738205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3253795163738205,1.2782840684534018,1.2786025124211895,2.6014401637636015,5512.139542752378,14235.68507526886,6486.612205994622,0.0004942124003760737,29928.014484177198,3051.8081591753757,19388.91796780675,1977.1194003871608,0.647851797119972,0.647851797119972,30162.023478961357,30484.863174865135,0.9867798654838257,0.8,4278.636864767815,4324.433322199387,0.9867798654838257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1951.822910910484,2034.6934298245008,7.978868024653968,4.6668649794866335,-0.07823323258553305,4.7450982120721665,3.2656559317596363,3.5,0.9330445519313246,0.6,0.00024910534206699095,0.9275990873086635,0.00026854849845717865,197.81571820535743,0.0,0.0,0.0,0.004005885138060658,9.109126701877528e-05,0.00015801407504821568,0.000525456768464092,0.09303599224899366,0.09303599224899366,0.09303599224899366,0.09297843128073537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.530037688,595.5688060595749,0.0,0.09303599224899366,0.09303599225211467,0.09303599225211467,0.37484955306390755,0.37484955306390755,0.5,9.986833139357843,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27085.704590871537,20598.31163965271,0.7604864614300927,0.5927661013709661,0.4108126741134252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443449713283777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02083722739803,262.02083722739803,-11.129162772601944,246.2514009184837,277.7902735366921,105274.2669949373,105420.68575477894,-146.41875984164193,0.0,nan,277.7902735366921,4.640273536692121,271.482499012779,-1.6675009872209898,265.1747244889893,-7.975275511010693,258.8669499654155,-14.283050034584505,252.55917544202873,-20.590824557971246,246.2514009184837,-26.898599081516267,1.0,1.0,25732.562594343566,25732.562594343566,277.3930539999197,4.243053999919709,277.3930539999197,277.3930539999197,87801.27236986808,87884.54098972154,-83.26861985346477,0.0,8648.866644398773,8648.866644398773,0.9248242373386498,3342.0064139556894,277.3930539999197,4.243053999919709,1.0,0.002,0.12970016685444405,0.005017515867515649,0.00020058529088834589,0.0017994147090814301,0.10029264544417293,0.10029264544417293,0.0,-3.022408712194391e-14,0.999372644305988,0.999372644305988,0.0,0.09297762559262726,5.836665948741628e-05,0.0,0.0,0.0,1600816.98438515,267.23166007360123,0.0,1.0,1282391.5214493521,2606.712867901959,,,,,,,,,,,,,,,,,,,4.0,14235.68507526886,1518.0054632616875,0.37484955306390755,6.175450102142607,3.2656559317596363
237.0,-28.64513960801483,4.66583746095991,35.0563418911598,32.6457587996498,6.3755579035057695,-25.143069856866642,-38.71788721354676,2.873488152293183,-5.921323600075539,-5.921323600075289,40.11390837298289,35164.54524271411,15573.302225112764,15573.302225112764,50737.847467826876,87813.26870039554,87882.62738231834,15573.302225112764,103455.92960743111,103455.92960743111,103455.92960743111,130544.0840926976,126014.83439574826,4529.249696949343,0.0,99519.61968445807,46870.89622656146,58498.58161988512,27088.154485266485,85586.7361051516,20599.93917607666,1518.1898115498932,0.0,0.8817223183864555,2.788106857049709,0.0014947306463915918,1.0,1.0,-5.921323600075539,342098.3249563237,1559450.4942535744,4.558486202622221,1559450.4942535744,4.558486202622221,0.760477764820825,0.09303565034111497,3.3255489969936383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3255489969936383,1.2782963390135933,1.2786147860382022,2.601547775345913,5512.367558782259,14235.749469242488,6486.550134504962,0.0004941683832530678,29925.771586714185,3051.579447284668,19388.732431970333,1977.1004809971125,0.6478941528972351,0.6478941528972351,30163.25325796407,30484.863174865135,0.9868301575068572,0.8,4278.811315191547,4324.433322199387,0.9868301575068572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1951.5132110333093,2034.6934298245008,7.980116218053597,4.66583746095991,-0.08050515006253622,4.746342611022446,3.2647923631932807,3.5,0.9327978180552231,0.6,0.00024910534206699095,0.9275086600175815,0.00026857468054505173,197.81495196007253,0.0,0.0,0.0,0.004005885138060658,9.109643206859978e-05,0.00015800890999839116,0.0005254663721612078,0.09303565032324153,0.09303565032324153,0.09303565032324153,0.09297774512502015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.1706405191,595.5659987097561,0.0,0.09303565032324153,0.09303565034111497,0.09303565034111497,0.374842520349289,0.374842520349289,0.5,9.9850959811198,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27088.154485266485,20599.93917607666,0.760477764820825,0.5928237221885703,0.41086442646336063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434440270889934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0198139401881,262.0198139401881,-11.130186059811876,246.25221807286016,277.78740980782624,105267.17075724306,105414.47852232687,-147.30776508378688,0.0,nan,277.78740980782624,4.637409807826259,271.4803714606143,-1.6696285393856556,265.17333311349563,-7.976666886504347,258.86629476655776,-14.28370523344222,252.55925641977458,-20.590743580225393,246.25221807286016,-26.897781927139818,1.0,1.0,25732.562594343566,25732.562594343566,277.3898490709397,4.2398490709397265,277.3898490709397,277.3898490709397,87799.62518315477,87882.62738231834,-83.0021991635731,0.0,8648.866644398773,8648.866644398773,0.9248143218277362,3342.1767419786065,277.3898490709397,4.2398490709397265,1.0,0.002,0.12975887720123405,0.005016710804175181,0.00020067485366684449,0.0017993251450853236,0.10033742683342224,0.10033742683342224,0.0,-1.2478321327613617e-12,0.9993689478419634,0.9993689478419634,0.0,0.09297693999319287,5.871034792209957e-05,0.0,0.0,0.0,1600813.5117182573,267.22867639992444,0.0,1.0,1282401.7404021467,2606.671320332978,,,,,,,,,,,,,,,,,,,4.0,14235.749469242488,1518.1898115498932,0.374842520349289,6.175450102142607,3.2647923631932807
238.0,-28.644208896545223,4.66481035256343,35.056386142228135,32.640908227209025,6.372517737151024,-25.14253623317857,-38.717390306387074,2.870845073756961,-5.924301966159192,-5.924301966168245,40.11396053292913,35167.72313146865,15573.253008043637,15573.253008043637,50740.97613951229,87811.65140431302,87880.70389700361,15573.253008043637,103453.95690504725,103453.95690504725,103453.95690504725,130544.54966578442,126016.10096883733,4528.448696947094,0.0,99517.26615962884,46873.33788669288,58493.2536365955,27090.59276073717,85583.84639733267,20601.558299562308,1518.3735210215402,0.0,0.8817063731774215,2.7877988052010094,0.0014947306463915918,1.0,1.0,-5.924301966159192,342058.30420420336,1559452.7486147976,4.559026135158026,1559452.7486147976,4.559026135158026,0.7604690853948561,0.09303528563646703,3.3257169403482725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3257169403482725,1.2783085795297604,1.2786270296037061,2.6016542434313266,5512.5931518794305,14235.813573197893,6486.488870930201,0.0004941248597526727,29923.55270897086,3051.353184723719,19388.549311045615,1977.0818078595255,0.6479360756262431,0.6479360756262431,30164.471869955425,30484.863174865135,0.9868799933586987,0.8,4278.984181517763,4324.433322199387,0.9868799933586987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1951.2028956828954,2034.6934298245008,7.981360135586108,4.66481035256343,-0.08277540224481417,4.747585754808244,3.263927170070197,3.5,0.9325506200200563,0.6,0.00024910534206699095,0.9274198064686606,0.0002686004119488349,197.8141989773157,0.0,0.0,0.0,0.004005885138060658,9.110149909443866e-05,0.0001580038429725523,0.0005254760572139455,0.09303528563299915,0.09303528563299915,0.09303528563299915,0.09297704035931727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.8472116137,595.563179509642,0.0,0.09303528563299915,0.09303528563646703,0.09303528563646703,0.37483542977329987,0.37483542977329987,0.5,9.98334862236698,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27090.59276073717,20601.558299562308,0.7604690853948561,0.5928802954700304,0.41091543102887107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434384358640404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0187849365713,262.0187849365713,-11.13121506342867,246.25301977509304,277.7845500983029,105260.13427302576,105408.26494583611,-148.13067281036194,0.0,nan,277.7845500983029,4.6345500983028955,271.4782440334834,-1.6717559665165709,265.17193796873784,-7.978062031262141,258.8656319041403,-14.28436809585969,252.55932583967038,-20.5906741603296,246.25301977509304,-26.89698022490694,1.0,1.0,25732.562594343566,25732.562594343566,277.38664830746296,4.2366483074629855,277.38664830746296,277.38664830746296,87798.0266697492,87880.70389700361,-82.67722725440399,0.0,8648.866644398773,8648.866644398773,0.9248044959619472,3342.3455250500137,277.38664830746296,4.2366483074629855,1.0,0.002,0.12981792793111824,0.005015905367980788,0.0002007649439591459,0.0017992350558178433,0.10038247197957295,0.10038247197957295,0.0,-2.230108459011504e-13,0.9993652867282486,0.9993652867282486,0.0,0.09297623490593239,5.905073053464361e-05,0.0,0.0,0.0,1600810.0451015788,267.2256980338408,0.0,1.0,1282411.941004604,2606.62984831544,,,,,,,,,,,,,,,,,,,4.0,14235.813573197893,1518.3735210215402,0.37483542977329987,6.175450102142607,3.263927170070197
239.0,-28.6432926556712,4.663783928639038,35.05642924468968,32.636074802745156,6.3694884543160235,-25.142014544670833,-38.7169064261019,2.8682103432011647,-5.927261822335026,-5.927261822328369,40.11401589492047,35170.891249928296,15573.170872953644,15573.170872953644,50744.06212288194,87810.03825818749,87878.88418702368,15573.170872953644,103452.05505997733,103452.05505997733,103452.05505997733,130545.08795243033,126017.4448005381,4527.643151892229,0.0,99514.92296911118,46875.77596046917,58487.94112071335,27093.032892453004,85580.97401316636,20603.179507336554,1518.5569183089397,0.0,0.8816905120170981,2.7874926944602163,0.0014947306463915918,1.0,1.0,-5.927261822335026,342018.5358160463,1559455.1413718825,4.559563234346547,1559455.1413718825,4.559563234346547,0.7604604323599277,0.09303490085058379,3.3258842705260605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3258842705260605,1.2783207816184199,1.2786392347321291,2.601760308015426,5512.817890005736,14235.877380464068,6486.427806672586,0.0004940814939680361,29921.3426790015,3051.127824384627,19388.36678589318,1977.0631954738042,0.6479778328764552,0.6479778328764552,30165.686020440582,30484.863174865135,0.9869296472551987,0.8,4279.15641495657,4324.433322199387,0.9869296472551987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1950.8919774855194,2034.6934298245008,7.982590042235816,4.663783928639038,-0.08503790353593388,4.748821832174972,3.2630603881388582,3.5,0.9323029680396738,0.6,0.00024910534206699095,0.9273323433767963,0.00026862574550122616,197.81345770744812,0.0,0.0,0.0,0.004005885138060658,9.11064335338605e-05,0.00015799890853313047,0.0005254860846506244,0.09303490087428294,0.09303490087428294,0.09303490087428294,0.09297638756667852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.57802208513,595.560342808575,0.0,0.09303490087428294,0.09303490085058379,0.09303490085058379,0.3748282817537397,0.3748282817537397,0.5,9.981593231918561,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27093.032892453004,20603.179507336554,0.7604604323599277,0.5929362537411075,0.4109662416849494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434329414145965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0177509297966,262.0177509297966,-11.132249070203386,246.25380643413584,277.7816954256651,105253.20477355758,105402.05567803323,-148.85090447565858,0.0,nan,277.7816954256651,4.6316954256651,271.47611762721283,-1.6738823727871477,265.17053982882453,-7.979460171175447,258.8649620305528,-14.28503796944716,252.55938423238823,-20.59061576761175,246.25380643413584,-26.896193565864138,1.0,1.0,25732.562594343566,25732.562594343566,277.38347805263965,4.2334780526396685,277.38347805263965,277.38347805263965,87796.37354747,87878.88418702368,-82.5106395536859,0.0,8648.866644398773,8648.866644398773,0.9247947056813077,3342.5136918786907,277.38347805263965,4.2334780526396685,1.0,0.002,0.129877243995647,0.005015102327315664,0.00020085545116334128,0.0017991445531646672,0.10042772558167064,0.10042772558167064,0.0,4.328008437748387e-12,0.9993624321807278,0.9993624321807278,0.0,0.09297558479173228,5.931605885150793e-05,0.0,0.0,0.0,1600806.5999032448,267.22273817766495,0.0,1.0,1282422.078042191,2606.5886356642177,,,,,,,,,,,,,,,,,,,4.0,14235.877380464068,1518.5569183089397,0.3748282817537397,6.175450102142607,3.2630603881388582
240.0,-28.6423935230678,4.662758156751241,35.05647112728049,32.63122527804228,6.36646965973332,-25.141507204790596,-38.7164359568618,2.8655833414114733,-5.930228039281246,-5.930228039273997,40.11406690328809,35174.06368768372,15573.092627254395,15573.092627254395,50747.15631493812,87808.37362237027,87877.0024103825,15573.092627254395,103450.0950376369,103450.0950376369,103450.0950376369,130545.55918078132,126018.72635468357,4526.8328260977505,0.0,99512.54244421628,46878.23250938055,58482.566594261916,27095.46414314442,85578.03073740634,20604.7936789723,1518.7400777631653,0.0,0.8816746315717261,2.7871859525158884,0.0014947306463915918,1.0,1.0,-5.930228039281246,341978.6856087755,1559457.3459677524,4.560100999252848,1559457.3459677524,4.560100999252848,0.76045177045567,0.09303449929237893,3.326053039354946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326053039354946,1.2783329481451806,1.2786514042897945,2.601867568367803,5513.045161821534,14235.940928859693,6486.365646682504,0.0004940375635415557,29919.10870534876,3050.9000224693204,19388.180985523082,1977.0442491088274,0.6480200054240579,0.6480200054240579,30166.910597426355,30484.863174865135,0.9869797280599445,0.8,4279.330127447668,4324.433322199387,0.9869797280599445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1950.5804861834986,2034.6934298245008,7.9838246806850135,4.662758156751241,-0.08730378793912763,4.750061944690368,3.2621921008426056,3.5,0.9320548859550302,0.6,0.00024910534206699095,0.9272465220701045,0.00026865060815850364,197.8127302841513,0.0,0.0,0.0,0.004005885138060658,9.111123144900589e-05,0.00015799411061798505,0.0005254967918211307,0.0930344992836923,0.0930344992836923,0.0930344992836923,0.09297569462175005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.3300016062,595.5574989903732,0.0,0.0930344992836923,0.09303449929237893,0.09303449929237893,0.37482108488939286,0.37482108488939286,0.5,9.979829090627188,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27095.46414314442,20604.7936789723,0.76045177045567,0.5929928029152046,0.41101744670445034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434275324330832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0167122277108,262.0167122277108,-11.13328777228918,246.25457792539675,277.77884653019527,105246.42481513674,105395.9516353355,-149.52682019876872,0.0,nan,277.77884653019527,4.62884653019529,271.4739928091151,-1.6760071908848886,265.1691390880884,-7.980860911911577,258.86428536715664,-14.285714632843337,252.55943164631265,-20.59056835368733,246.25457792539675,-26.895422074603232,1.0,1.0,25732.562594343566,25732.562594343566,277.38029426075406,4.2302942607540786,277.38029426075406,277.38029426075406,87794.74195561511,87877.0024103825,-82.26045476738364,0.0,8648.866644398773,8648.866644398773,0.9247848309338368,3342.6833045517205,277.38029426075406,4.2302942607540786,1.0,0.002,0.12993685411342745,0.005014296922555177,0.00020094640939083793,0.00179905358985555,0.10047320469541897,0.10047320469541897,0.0,-7.536120165407834e-13,0.9993592686681617,0.9993592686681617,0.0,0.09297488917374042,5.9610118638513896e-05,0.0,0.0,0.0,1600803.1471751893,267.21977196071873,0.0,1.0,1282432.236694085,2606.5473360731726,,,,,,,,,,,,,,,,,,,4.0,14235.940928859693,1518.7400777631653,0.37482108488939286,6.175450102142607,3.2621921008426056
241.0,-28.641453867321836,4.661753880696284,35.05652113665736,32.627033173944824,6.363945904196794,-25.140913894983733,-38.71588498642666,2.86338550178123,-5.932504796928754,-5.932504796921545,40.11444943948405,35176.88914406011,15572.026114090137,15572.026114090137,50748.91525815024,87806.73777386398,87879.190048308,15572.026114090137,103451.21616239814,103451.21616239814,103451.21616239814,130549.48881101445,126023.22353902417,4526.265271990279,0.0,99510.34239422138,46880.42545948316,58477.68548304247,27098.272648616323,85575.95813165879,20606.728378303123,1518.9229859042423,0.0,0.8816611594102177,2.7869505269090564,0.0014947306463915918,1.0,1.0,-5.932504796928754,341948.10054816504,1559473.8793572618,4.560557221570536,1559473.8793572618,4.560557221570536,0.7604443517677624,0.09303834251840834,3.3262023600497033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3262023600497033,1.278343127255911,1.2786615859363277,2.6019636583721644,5513.248765010291,14236.004165060993,6486.312503425462,0.0004939986722597289,29917.104139368843,3050.6956136263498,19388.022136771433,1977.0280510440807,0.6480581157338065,0.6480581157338065,30167.994049499626,30484.863174865135,0.9870240377859054,0.8,4279.483820650153,4324.433322199387,0.9870240377859054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1950.2684184905777,2034.6934298245008,7.984555339383595,4.661753880696284,-0.08924952352126958,4.7510034042175535,3.261322299537518,3.5,0.9318063712964337,0.6,0.00024910534206699095,0.9271568420288829,0.00026867659361913093,197.81197008222145,0.0,0.0,0.0,0.004005885138060658,9.111685062411684e-05,0.0001579884914428741,0.0005255016930979802,0.0930342477593143,0.0930342477593143,0.0930342477593143,0.0929776169945669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.3306637858,595.5542653320639,0.0,0.0930342477593143,0.09303834251840834,0.09303834251840834,0.3748138362203286,0.3748138362203286,0.5,9.978138493776747,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27098.272648616323,20606.728378303123,0.7604443517677624,0.5930277190712014,0.4110604182770632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443422224488788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0157183809146,262.0157183809146,-11.134281619085357,246.25534850387365,277.77608826796524,105243.96103735948,105387.03235476649,-143.07131740702528,0.0,nan,277.77608826796524,4.626088267965258,271.47194030813466,-1.6780596918653146,265.1677923526896,-7.982207647310361,258.86364440029877,-14.28635559970121,252.55949645252605,-20.59050354747393,246.25534850387365,-26.89465149612633,1.0,1.0,25732.562594343566,25732.562594343566,277.3782704423661,4.228270442366124,277.3782704423661,277.3782704423661,87791.1509631064,87879.190048308,-88.03908520159894,0.0,8648.866644398773,8648.866644398773,0.924776093860883,3342.8333718499516,277.3782704423661,4.228270442366124,1.0,0.002,0.12999799726176917,0.005013865171928785,0.0002010400231045725,0.0017990506449375796,0.10052001155228625,0.10052001155228625,0.0,9.06680421523115e-08,0.9993427170068334,0.9993427170068334,0.0,0.09297718999815859,6.115252024975746e-05,0.0,0.0,0.0,1600800.4969042116,267.2174952030712,0.0,1.0,1282440.033981254,2606.515637149971,,,,,,,,,,,,,,,,,,,3.0,14236.004165060993,1518.9229859042423,0.3748138362203286,6.175450102142607,3.261322299537518
242.0,-28.640582571801914,4.660735387581272,35.05656845900725,32.622902711760275,6.361385063633427,-25.140385808270967,-38.71539642624555,2.8611882996245797,-5.935642565741546,-5.935642565682007,40.11440763932362,35179.660082152666,15572.219183433841,15572.219183433841,50751.87926558651,87805.33015083091,87877.60152622909,15572.219183433841,103449.82070966293,103449.82070966293,103449.82070966293,130550.79150214158,126025.50414745072,4525.287354690862,0.0,99508.23082782194,46882.560757545994,58472.96674475105,27100.970792478653,85573.9375372297,20608.515132497923,1519.1251347726027,0.0,0.8816447142392643,2.786626095132605,0.0014947306463915918,1.0,1.0,-5.935642565741546,341905.9525258051,1559472.0727287557,4.56111413448134,1559472.0727287557,4.56111413448134,0.7604345722632717,0.09303385651854032,3.3263478382597627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3263478382597627,1.2783533035762749,1.2786717647917993,2.6020567467179005,5513.446008044611,14236.068243047002,6486.262152355213,0.000493961202017429,29915.160911097446,3050.497459488964,19387.871634052968,1977.012704037869,0.6480951812918635,0.6480951812918635,30169.04961163456,30484.863174865135,0.9870672072851601,0.8,4279.6335575226385,4324.433322199387,0.9870672072851601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1949.9580309388796,2034.6934298245008,7.9859253052415795,4.660735387581272,-0.09158741804733594,4.752322805628608,3.2604572731888584,3.5,0.9315592209111024,0.6,0.00024910534206699095,0.9270736945995466,0.00026870069069815755,197.81126519042164,0.0,0.0,0.0,0.004005885138060658,9.11218335644519e-05,0.00015798350850253906,0.0005255081019881136,0.09303385647149703,0.09303385647149703,0.09303385647149703,0.09297743175161736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.28967131564,595.5516748113984,0.0,0.09303385647149703,0.09303385651854032,0.09303385651854032,0.37480686562810567,0.37480686562810567,0.5,9.976445750840025,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,-5.951505954726599e-11,27100.970792478653,20608.515132497923,0.7604345722632717,0.5930763585993276,0.4111025049752729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443416677361669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0147516290958,262.0147516290958,-11.13524837090415,246.2561061958888,277.77339707049316,105240.1920844548,105379.36127209927,-139.1691876444461,0.0,nan,277.77339707049316,4.6233970704931835,271.46993888983167,-1.6800611101683103,265.16648071276154,-7.983519287238437,258.86302253819696,-14.28697746180302,252.55956436740271,-20.590435632597263,246.2561061958888,-26.893893804111173,1.0,1.0,25732.562594343566,25732.562594343566,277.37494900536973,4.224949005369751,277.37494900536973,277.37494900536973,87791.68145949741,87877.60152622909,-85.92006673167634,0.0,8648.866644398773,8648.866644398773,0.9247675813983829,3342.9795774510617,277.37494900536973,4.224949005369751,1.0,0.002,0.1300555025935234,0.0050127846488043915,0.00020112765310210273,0.001798872345479958,0.10056382655105137,0.10056382655105137,0.0,-1.4179395504965164e-12,0.9993818881055685,0.9993818881055685,0.0,0.09297635118524138,5.7505333298943836e-05,0.0,0.0,0.0,1600796.8442472154,267.21435743425843,0.0,1.0,1282450.7798372149,2606.471952081715,,,,,,,,,,,,,,,,,,,5.0,14236.068243047002,1519.1251347726027,0.37480686562810567,6.175450102142607,3.2604572731888584
243.0,-28.639726122437555,4.659715465404435,35.056616179676844,32.61787315076219,6.358230524936466,-25.139930457695986,-38.714971324056364,2.85843485997184,-5.938781762500582,-5.938781762601898,40.11451377609771,35182.89902015431,15572.39066592048,15572.39066592048,50755.28968607479,87803.64758321007,87876.14910077836,15572.39066592048,103448.53976669884,103448.53976669884,103448.53976669884,130552.22252215959,126027.70447665767,4524.518045501916,0.0,99505.81846684597,46885.0699030445,58467.49840422385,27103.68275546074,85571.1811596846,20610.32567721891,1519.3252311642088,0.0,0.8816277071988775,2.7863015455618156,0.0014947306463915918,1.0,1.0,-5.938781762500582,341863.78940634493,1559476.6600288174,4.561690089309804,1559476.6600288174,4.561690089309804,0.7604252847545754,0.09303368550168893,3.3265216041124614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3265216041124614,1.2783660563339145,1.2786845207263846,2.6021667171390854,5513.679022171013,14236.130982871673,6486.197412246825,0.0004939159734401648,29912.873057499593,3050.264163348299,19387.678121536585,1976.9929712528321,0.6481382809424189,0.6481382809424189,30170.310411406736,30484.863174865135,0.9871187709168922,0.8,4279.812408400733,4324.433322199387,0.9871187709168922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1949.6454706104828,2034.6934298245008,7.987293536524043,4.659715465404435,-0.0939295479031168,4.753645013307552,3.2595862842336567,3.5,0.9313103669239019,0.6,0.00024910534206699095,0.9269919717757346,0.0002687243791225158,197.81057231429153,0.0,0.0,0.0,0.004005885138060658,9.112616948665767e-05,0.00015797917258033328,0.0005255211305882897,0.0930336854497673,0.0930336854497673,0.0930336854497673,0.09297705478013833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.99393387965,595.5488491621147,0.0,0.0930336854497673,0.09303368550168893,0.09303368550168893,0.3747998703301763,0.3747998703301763,0.5,9.974746823056224,1.0129497240995988e-10,1.0129497240995988e-10,1.0129497240995988e-10,1.0129497240995988e-10,1.0129497240995988e-10,1.0129497240995988e-10,27103.68275546074,20610.32567721891,0.7604252847545754,0.5931353172671558,0.41115359801449297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434115338277405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0137517331204,262.0137517331204,-11.13624826687959,246.25684538025658,277.7706580926837,105231.23932904631,105375.17979804505,-143.94046899877614,0.0,nan,277.7706580926837,4.620658092683698,271.4678955455069,-1.6821044544930714,265.1651330012593,-7.984866998740699,258.8623704590622,-14.287629540937758,252.55960791995375,-20.59039208004623,246.25684538025658,-26.8931546197434,1.0,1.0,25732.562594343566,25732.562594343566,277.37164187599,4.221641875990031,277.37164187599,277.37164187599,87789.97721485012,87876.14910077836,-86.17188592824095,0.0,8648.866644398773,8648.866644398773,0.9247574134358911,3343.154212133024,277.37164187599,4.221641875990031,1.0,0.002,0.13011296133023942,0.005011956860027719,0.00020121520932942958,0.0017987847865707242,0.10060760466471479,0.10060760466471479,0.0,-4.099846330485324e-12,0.9993823877739875,0.9993823877739875,0.0,0.09297622676009208,5.745874159684789e-05,0.0,0.0,0.0,1600793.1897867862,267.2112182374994,0.0,1.0,1282461.5303925388,2606.4282489564475,,,,,,,,,,,,,,,,,,,4.0,14236.130982871673,1519.3252311642088,0.3747998703301763,6.175450102142607,3.2595862842336567
244.0,-28.63888708539973,4.658695901881796,35.05666083644663,32.61288738520818,6.355100059072796,-25.139488370953615,-38.7145632301457,2.8557013445957495,-5.941780453237584,-5.941780453315041,40.11452081558286,35186.12054056167,15572.34762395466,15572.34762395466,50758.46816451633,87801.9854708849,87873.55615349785,15572.34762395466,103445.9037774525,103445.9037774525,103445.9037774525,130551.84328229562,126028.11870190881,4523.724580386808,0.0,99503.43432130494,46887.56939087821,58462.07214491859,27105.93950484311,85568.0116497617,20611.811178089705,1519.5008786218718,0.0,0.8816118115976836,2.7859915502518326,0.0014947306463915918,1.0,1.0,-5.941780453237584,341823.51726296917,1559476.9642796395,4.562228417654231,1559476.9642796395,4.562228417654231,0.7604167778212196,0.09303327690960664,3.326693672171999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326693672171999,1.2783787170624947,1.278697184608984,2.602275544618106,5513.909614540117,14236.193454321547,6486.133488440261,0.0004938712398584929,29910.609189435563,3050.0333130514055,19387.48704900099,1976.9734872765919,0.6481809489807602,0.6481809489807602,30171.55887945443,30484.863174865135,0.9871698307420365,0.8,4279.989509960815,4324.433322199387,0.9871698307420365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1949.3321128915886,2034.6934298245008,7.988555424172969,4.658695901881796,-0.09620962832996671,4.754905530211762,3.2587131666896134,3.5,0.9310609047684609,0.6,0.00024910534206699095,0.9269119179831737,0.00026874758780641005,197.80989352961518,0.0,0.0,0.0,0.004005885138060658,9.113033210859161e-05,0.00015797500995839934,0.0005255344659899156,0.09303327692699702,0.09303327692699702,0.09303327692699702,0.09297578184725817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.3439629477,595.5461338351797,0.0,0.09303327692699702,0.09303327690960664,0.09303327690960664,0.374792834112594,0.374792834112594,0.5,9.973021976802968,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,27105.93950484311,20611.811178089705,0.7604167778212196,0.5931944331285357,0.4112064761371566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434064779711049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0127253247056,262.0127253247056,-11.13727467529435,246.2575666332687,277.7678840216242,105222.8337381834,105370.59081784803,-147.75707966460973,0.0,nan,277.7678840216242,4.6178840216242065,271.4658205401171,-1.6841794598828983,265.16375706100126,-7.986242938998714,258.861693583564,-14.288306416436,252.55963010865884,-20.59036989134114,246.2575666332687,-26.892433366731268,1.0,1.0,25732.562594343566,25732.562594343566,277.36834338330425,4.218343383304273,277.36834338330425,277.36834338330425,87788.34573052138,87873.55615349785,-85.21042297646636,0.0,8648.866644398773,8648.866644398773,0.9247473445130414,3343.327140532859,277.36834338330425,4.218343383304273,1.0,0.002,0.1301712615218966,0.005011151549137297,0.00020130412402303104,0.0017986958788932688,0.10065206201151553,0.10065206201151553,0.0,2.9163000139775797e-12,0.9993733404909153,0.9993733404909153,0.0,0.09297497672196993,5.8300187636714374e-05,0.0,0.0,0.0,1600789.698763,267.2082195467624,0.0,1.0,1282471.799589845,2606.386503624535,,,,,,,,,,,,,,,,,,,4.0,14236.193454321547,1519.5008786218718,0.374792834112594,6.175450102142607,3.2587131666896134
245.0,-28.638062504042615,4.657677108175115,35.056702878773656,32.60790385482835,6.351994051398615,-25.139056848503916,-38.71416047969831,2.8529883957643376,-5.944749386093804,-5.944749386129794,40.11453469585593,35189.32212591768,15572.255248388728,15572.255248388728,50761.577374306406,87800.27335530659,87871.15121548387,15572.255248388728,103443.4064638726,103443.4064638726,103443.4064638726,130551.62135934975,126028.70135335582,4522.920005993936,0.0,99501.01636400343,46890.065134294906,58456.61247745391,27108.214895477162,85564.82737293107,20613.31130680786,1519.6767933337856,0.0,0.8815960460617727,2.785684658054339,0.0014947306463915918,1.0,1.0,-5.944749386093804,341783.6484366707,1559477.564194351,4.562762353692024,1559477.564194351,4.562762353692024,0.7604082890108365,0.09303283107619334,3.326866682803807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326866682803807,1.2783912827816801,1.2787097534585201,2.6023853006606896,5514.142174423988,14236.25560549279,6486.06866167784,0.000493826057860975,29908.326918632716,3049.8005861973984,19387.293277469904,1976.953728079406,0.6482239320913579,0.6482239320913579,30172.814173468676,30484.863174865135,0.987221170267989,0.8,4280.167579819066,4324.433322199387,0.987221170267989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1949.0181502503954,2034.6934298245008,7.989794885382731,4.657677108175115,-0.09847687059422139,4.756153978769336,3.2578384574692913,3.5,0.9308109878483689,0.6,0.00024910534206699095,0.9268332506975125,0.00026877039842875753,197.8092264441872,0.0,0.0,0.0,0.004005885138060658,9.11344403986339e-05,0.00015797090166835706,0.0005255481296129335,0.09303283102077896,0.09303283102077896,0.09303283102077896,0.0929746401448224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.82782345545,595.5433753006976,0.0,0.09303283102077896,0.09303283107619334,0.09303283107619334,0.3747856777940267,0.3747856777940267,0.5,9.971276240041524,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,3.5981884138891473e-11,27108.214895477162,20613.31130680786,0.7604082890108365,0.5932528462082204,0.4112591961711831,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434015249385772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0116781336138,262.0116781336138,-11.13832186638615,246.25827094062467,277.7650853310861,105214.98625566516,105365.73511548126,-150.74885981611567,0.0,nan,277.7650853310861,4.615085331086107,271.4637224498559,-1.6862775501440979,265.1623595705742,-7.987640429425767,258.8609966926876,-14.289003307312385,252.55963381685459,-20.59036618314539,246.25827094062467,-26.891729059375308,1.0,1.0,25732.562594343566,25732.562594343566,277.3650963865405,4.215096386540495,277.3650963865405,277.3650963865405,87786.58102044147,87871.15121548387,-84.57019504239724,0.0,8648.866644398773,8648.866644398773,0.9247372201254213,3343.501016217826,277.3650963865405,4.215096386540495,1.0,0.002,0.1302302555011368,0.005010348811828117,0.00020139412289054236,0.0017986058717301056,0.10069706144527119,0.10069706144527119,0.0,-5.379351911832808e-12,0.9993658799255035,0.9993658799255035,0.0,0.09297383709042069,5.899398577265419e-05,0.0,0.0,0.0,1600786.242255902,267.2052506139062,0.0,1.0,1282481.9667078531,2606.34517419698,,,,,,,,,,,,,,,,,,,4.0,14236.25560549279,1519.6767933337856,0.3747856777940267,6.175450102142607,3.2578384574692913
246.0,-28.637254959792894,4.656659163742116,35.05674250019791,32.60299164047467,6.3489248326743155,-25.13863698054509,-38.71377075612543,2.8503068529789037,-5.947715288591439,-5.947715288598644,40.11454893233169,35192.481630637296,15572.153345401535,15572.153345401535,50764.63497603883,87798.60093095458,87868.78341226387,15572.153345401535,103440.9367576654,103440.9367576654,103440.9367576654,130551.43359636149,126029.32814045751,4522.10545590397,0.0,99498.64596511732,46892.52666330323,58451.24366868232,27110.496838696086,85561.7405073784,20614.816028597597,1519.8529961493514,0.0,0.8815802933680972,2.785378105757482,0.0014947306463915918,1.0,1.0,-5.947715288591439,341743.8239513714,1559478.1795055403,4.563295867279366,1559478.1795055403,4.563295867279366,0.7603997872577939,0.09303235669781423,3.3270368505150403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3270368505150403,1.2784037032784556,1.2787221770494688,2.6024931263754025,5514.370644174734,14236.317495036465,6486.00529998918,0.0004937817286492845,29906.08473414248,3049.5719470096806,19387.103885142333,1976.934415436702,0.6482661992530542,0.6482661992530542,30174.048827684073,30484.863174865135,0.9872716661799213,0.8,4280.3427218165825,4324.433322199387,0.9872716661799213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1948.7036272318708,2034.6934298245008,7.991032154808343,4.656659163742116,-0.10074316636533887,4.757402330107455,3.2569622812042454,3.5,0.9305606517726416,0.6,0.00024910534206699095,0.9267562157807718,0.0002687927394769348,197.8085731461216,0.0,0.0,0.0,0.004005885138060658,9.113841596986955e-05,0.0001579669260971214,0.0005255617842877089,0.09303235666290438,0.09303235666290438,0.09303235666290438,0.09297352637646865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.40583892824,595.5405861435383,0.0,0.09303235666290438,0.09303235669781423,0.09303235669781423,0.3747784212873623,0.3747784212873623,0.5,9.969511338178597,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27110.496838696086,20614.816028597597,0.7603997872577939,0.5933099849886896,0.41131096003829515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433966572744437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01061573412676,262.01061573412676,-11.139384265873218,246.25895877502586,277.76227269689633,105207.61078277907,105360.5489729849,-152.93819020581347,0.0,nan,277.76227269689633,4.612272696896355,271.46160990995327,-1.6883900900467097,265.1609471246083,-7.989052875391678,258.86028434040105,-14.289715659598926,252.55962155787586,-20.59037844212412,246.25895877502586,-26.891041224974117,1.0,1.0,25732.562594343566,25732.562594343566,277.3618567137249,4.211856713724899,277.3618567137249,277.3618567137249,87784.95438529614,87868.78341226387,-83.82902696773817,0.0,8648.866644398773,8648.866644398773,0.9247272618009446,3343.6720347676155,277.3618567137249,4.211856713724899,1.0,0.002,0.13028989041156494,0.005009544024411058,0.00020148511308699056,0.0017985148892345436,0.10074255654349527,0.10074255654349527,0.0,2.3215340240467786e-12,0.9993589874715852,0.9993589874715852,0.0,0.09297272179162298,5.963490619124906e-05,0.0,0.0,0.0,1600782.7891507284,267.20228471140854,0.0,1.0,1282492.1232778868,2606.3038885825476,,,,,,,,,,,,,,,,,,,4.0,14236.317495036465,1519.8529961493514,0.3747784212873623,6.175450102142607,3.2569622812042454
