time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
247.0,-28.636463304803318,4.655642215651846,35.05678004466543,32.598121964279585,6.345862834107708,-25.138230690906138,-38.71339433882383,2.8476302201927464,-5.950672410731443,-5.950672410774968,40.11456824833657,35195.60870105726,15572.033771814886,15572.033771814886,50767.64247287215,87796.98322692107,87866.5316316751,15572.033771814886,103438.56540348998,103438.56540348998,103438.56540348998,130551.36432120897,126030.08167203762,4521.2826491713495,0.0,99496.3294948727,46894.95496894938,58445.971695470354,27112.79891771899,85558.77061318935,20616.33554620014,1520.0299884743072,0.0,0.8815645663245252,2.785072487513875,0.0014947306463915918,1.0,1.0,-5.950672410731443,341704.1209928702,1559479.014357786,4.563828524591675,1559479.014357786,4.563828524591675,0.7603912679309097,0.09303186018849761,3.327204633578704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327204633578704,1.2784161012735522,1.278734578133133,2.6025991304897977,5514.595254172992,14236.379070756133,6485.943293733237,0.0004937381992290357,29903.880419839268,3049.3471695063317,19386.91854429386,1976.9155159298907,0.6483077872205478,0.6483077872205478,30175.266167690137,30484.863174865135,0.9873214544666951,0.8,4280.5154077051975,4324.433322199387,0.9873214544666951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1948.388552719799,2034.6934298245008,7.992263016572098,4.655642215651846,-0.1030058448083917,4.758648060460238,3.2560846631472495,3.5,0.930309903756357,0.6,0.00024910534206699095,0.9266807033117159,0.00026881464260208854,197.80793270655323,0.0,0.0,0.0,0.004005885138060658,9.114225595593856e-05,0.00015796308611105238,0.0005255755120430854,0.09303186017901496,0.09303186017901496,0.09303186017901496,0.09297249239236596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.08623389644,595.5377639201545,0.0,0.09303186017901496,0.09303186018849761,0.09303186018849761,0.37477107131170273,0.37477107131170273,0.5,9.967730303222076,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27112.79891771899,20616.33554620014,0.7603912679309097,0.5933657310527792,0.4113617861595555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433918902154899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0095401033163,262.0095401033163,-11.140459896683694,246.25963045268477,277.75944975694927,105200.37051378773,105355.21342576026,-154.8429119725074,0.0,nan,277.75944975694927,4.609449756949289,271.4594858939957,-1.6905141060042865,265.15952203234593,-7.990477967654044,258.8595581716304,-14.29044182836958,252.55959431229135,-20.590405687708625,246.25963045268477,-26.890369547315203,1.0,1.0,25732.562594343566,25732.562594343566,277.35863923598043,4.208639235980456,277.35863923598043,277.35863923598043,87783.3404433111,87866.5316316751,-83.19118836399866,0.0,8648.866644398773,8648.866644398773,0.9247174427350356,3343.8406567465977,277.35863923598043,4.208639235980456,1.0,0.002,0.1303500636553878,0.005008738616972541,0.00020157693832532477,0.001798423060934435,0.10078846916266239,0.10078846916266239,0.0,-7.402403343070851e-13,0.9993531974499498,0.9993531974499498,0.0,0.09297168694409177,6.0173244405836676e-05,0.0,0.0,0.0,1600779.3461427833,267.19932758926853,0.0,1.0,1282502.249610398,2606.2627268119622,,,,,,,,,,,,,,,,,,,4.0,14236.379070756133,1520.0299884743072,0.37477107131170273,6.175450102142607,3.2560846631472495
248.0,-28.635685141721453,4.654626761137251,35.05681594835721,32.59329356895762,6.34285309960637,-25.137831317580204,-38.713022706191964,2.8449992752551174,-5.953591550491467,-5.953591550467627,40.114595997318595,35198.70478107664,15571.85454863846,15571.85454863846,50770.5593297151,87795.32191094354,87864.50554019226,15571.85454863846,103436.36008883071,103436.36008883071,103436.36008883071,130551.47072514045,126031.01736532984,4520.453359810601,0.0,99493.99045752993,46897.373326960726,58440.68570063245,27115.11063630974,85555.79633694219,20617.86380241535,1520.2065891614445,0.0,0.8815490070391971,2.7847708207214237,0.0014947306463915918,1.0,1.0,-5.953591550491467,341664.93154790497,1559480.2136894886,4.564355512356214,1559480.2136894886,4.564355512356214,0.7603828020087829,0.09303133531217085,3.327372183554421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327372183554421,1.2784282878797542,1.2787467677752418,2.602705380583213,5514.820385371278,14236.440355079098,6485.880956457536,0.0004936945333232916,29901.671640245182,3049.1219366700334,19386.73221400518,1976.896515528257,0.6483494450494948,0.6483494450494948,30176.48180428862,30484.863174865135,0.9873711735864784,0.8,4280.687851956761,4324.433322199387,0.9873711735864784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1948.0729429726157,2034.6934298245008,7.993465852914602,4.654626761137251,-0.10525150948512874,4.75987827062238,3.2552056490795884,3.5,0.9300587568798824,0.6,0.00024910534206699095,0.926606484246833,0.00026883617404152907,197.80730318582096,0.0,0.0,0.0,0.004005885138060658,9.114604727831272e-05,0.00015795929478867822,0.0005255893636137208,0.09303133526273734,0.09303133526273734,0.09303133526273734,0.09297158167313353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.86326239194,595.5349106634067,0.0,0.09303133526273734,0.09303133531217085,0.09303133531217085,0.37476363984143113,0.37476363984143113,0.5,9.965937690790286,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27115.11063630974,20617.86380241535,0.7603828020087829,0.5934204519558992,0.4114122746570493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433872169838675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0084571716174,262.0084571716174,-11.141542828382569,246.2602870558939,277.7566272897962,105193.74645976207,105349.64037478807,-155.89391502597653,0.0,nan,277.7566272897962,4.606627289796222,271.4573592413009,-1.692640758699099,265.1580911938606,-7.9919088061393495,258.8588231471958,-14.291176852804199,252.55955510165685,-20.590444898343122,246.2602870558939,-26.889712944106066,1.0,1.0,25732.562594343566,25732.562594343566,277.3554858353648,4.2054858353648115,277.3554858353648,277.3554858353648,87781.65062743152,87864.50554019226,-82.85491276074026,0.0,8648.866644398773,8648.866644398773,0.9247076370201809,3344.009044472193,277.3554858353648,4.2054858353648115,1.0,0.002,0.13041061735640316,0.005007938695118357,0.00020166936659329193,0.0017983306305874689,0.10083468329664597,0.10083468329664597,0.0,-2.8192391997305943e-12,0.9993491042137556,0.9993491042137556,0.0,0.09297078160802746,6.055370414338587e-05,0.0,0.0,0.0,1600775.9472352462,267.1964084495085,0.0,1.0,1282512.2457103622,2606.2220953255337,,,,,,,,,,,,,,,,,,,4.0,14236.440355079098,1520.2065891614445,0.37476363984143113,6.175450102142607,3.2552056490795884
249.0,-28.634922771319676,4.653612679207551,35.05685038920619,32.58846657061952,6.339834122407771,-25.13744708193783,-38.71266836123539,2.8423584330201166,-5.956522991068255,-5.956522991076886,40.11462559769468,35201.801925030966,15571.689835312474,15571.689835312474,50773.491760343444,87793.68089898392,87862.49299322919,15571.689835312474,103434.18282854166,103434.18282854166,103434.18282854166,130551.62835301812,126032.00926299562,4519.61909002251,0.0,99491.67185174955,46899.7928777773,58435.42108219139,27117.44552447647,85552.86660666786,20619.407956730458,1520.3846115813037,0.0,0.8815333738817428,2.7844679087206425,0.0014947306463915918,1.0,1.0,-5.956522991068255,341625.5805175845,1559481.4930407056,4.564885014400829,1559481.4930407056,4.564885014400829,0.7603742741225084,0.09303080231672774,3.327539183308945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327539183308945,1.2784405205641522,1.2787590035070255,2.602811104454483,5515.044401567981,14236.501395502677,6485.818940865081,0.00049365108481794,29899.474167217417,3048.897856782634,19386.546845249246,1976.8776131756765,0.6483908960012806,0.6483908960012806,30177.69343664793,30484.863174865135,0.9874207294325085,0.8,4280.859728186572,4324.433322199387,0.9874207294325085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1947.7568522770541,2034.6934298245008,7.994678502662261,4.653612679207551,-0.1075027231032255,4.761115402310777,3.254325390660439,3.5,0.929807254474411,0.6,0.00024910534206699095,0.9265337776651358,0.00026885727004441885,197.8066864449847,0.0,0.0,0.0,0.004005885138060658,9.114966237097677e-05,0.0001579556796960142,0.0005256037134146845,0.09303080227274228,0.09303080227274228,0.09303080227274228,0.09297070615923175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.69883334346,595.532038438219,0.0,0.09303080227274228,0.09303080231672774,0.09303080231672774,0.3747561449887591,0.3747561449887591,0.5,9.964134800004267,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27117.44552447647,20619.407956730458,0.7603742741225084,0.5934750496880047,0.4114625648591346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433826234260392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00736599051606,262.00736599051606,-11.142634009483913,246.2609285136126,277.753803469431,105187.05529399349,105344.13675497052,-157.0814609770341,0.0,nan,277.753803469431,4.603803469431,271.4552284768578,-1.6947715231421512,265.15665348515773,-7.993346514842244,258.8580784940928,-14.291921505907169,252.55950350394443,-20.59049649605555,246.2609285136126,-26.889071486387365,1.0,1.0,25732.562594343566,25732.562594343566,277.3523216998782,4.202321699878212,277.3523216998782,277.3523216998782,87779.98633671748,87862.49299322919,-82.5066565117013,0.0,8648.866644398773,8648.866644398773,0.924697863218424,3344.1768792254898,277.3523216998782,4.202321699878212,1.0,0.002,0.13047151730589843,0.005007135120888512,0.00020176232408602396,0.0017982376726852103,0.10088116204301198,0.10088116204301198,0.0,-3.228765779045295e-12,0.9993453786073135,0.9993453786073135,0.0,0.09296990236335242,6.0899953375315137e-05,0.0,0.0,0.0,1600772.533882378,267.1934770089317,0.0,1.0,1282522.2837662708,2606.181294210813,,,,,,,,,,,,,,,,,,,4.0,14236.501395502677,1520.3846115813037,0.3747561449887591,6.175450102142607,3.254325390660439
250.0,-28.634177947088446,4.652599965536519,35.05688322099241,32.58368584737184,6.336833222452647,-25.137076830134102,-38.71232365546746,2.8397321054636344,-5.9594572917408755,-5.959457291738297,40.11464805365624,35204.850918243814,15571.52564212872,15571.52564212872,50776.37656037253,87792.07746774949,87860.38931280989,15571.52564212872,103431.9149549386,103431.9149549386,103431.9149549386,130551.67131001031,126032.89305679945,4518.7782532108595,0.0,99489.39510652481,46902.16855690313,58430.25172180186,27119.75635507171,85550.00807687358,20620.93425856477,1520.5615934094503,0.0,0.8815177504309264,2.784164727241327,0.0014947306463915918,1.0,1.0,-5.9594572917408755,341586.19465948746,1559482.463605307,4.565414199949995,1559482.463605307,4.565414199949995,0.7603657639316665,0.0930302436894875,3.3277040467239525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3277040467239525,1.2784526862470669,1.2787711722206345,2.602915291681634,5515.26516180019,14236.562145485002,6485.758057422985,0.0004936083088442702,29897.30868779326,3048.6770393348656,19386.364860566504,1976.8590559025258,0.6484317723381484,0.6484317723381484,30178.889557306164,30484.863174865135,0.9874696513368154,0.8,4281.029404002475,4324.433322199387,0.9874696513368154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1947.4402682607117,2034.6934298245008,7.995893838652051,4.652599965536519,-0.10975526823316173,4.76235523376968,3.253443853880208,3.5,0.9295553868229166,0.6,0.00024910534206699095,0.926462750391373,0.00026887788198905936,197.80608390232746,0.0,0.0,0.0,0.004005885138060658,9.115317924999762e-05,0.00015795216281699334,0.0005256180513949093,0.09303024367587165,0.09303024367587165,0.09303024367587165,0.09296975665107965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.5564032872,595.5291586879023,0.0,0.09303024367587165,0.0930302436894875,0.0930302436894875,0.3747485918522817,0.3747485918522817,0.5,9.96232018734418,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27119.75635507171,20620.93425856477,0.7603657639316665,0.5935286004268505,0.41151195317958844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433781231219964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00626810818227,262.00626810818227,-11.143731891817708,246.2615547132085,277.75098150480216,105180.51406780949,105338.5602071116,-158.04613930213537,0.0,nan,277.75098150480216,4.600981504802178,271.4530961453295,-1.696903854670495,265.1552107865726,-7.994789213427396,258.8573254283345,-14.292674571665486,252.55944007084656,-20.590559929153414,246.2615547132085,-26.888445286791466,1.0,1.0,25732.562594343566,25732.562594343566,277.34914416729913,4.199144167299153,277.34914416729913,277.34914416729913,87778.46156980215,87860.38931280989,-81.92774300773453,0.0,8648.866644398773,8648.866644398773,0.924688214165667,3344.342566957572,277.34914416729913,4.199144167299153,1.0,0.002,0.13053281008049358,0.005006329441603684,0.00020185588674157784,0.0017981441125162524,0.10092794337078892,0.10092794337078892,0.0,-7.421697804932403e-13,0.9993411521524831,0.9993411521524831,0.0,0.0929689509136787,6.129277580879224e-05,0.0,0.0,0.0,1600769.1170759522,267.1905427082591,0.0,1.0,1282532.3314492255,2606.1404548802866,,,,,,,,,,,,,,,,,,,4.0,14236.562145485002,1520.5615934094503,0.3747485918522817,6.175450102142607,3.253443853880208
251.0,-28.63344833973475,4.651588762456949,35.056914628670256,32.57886297013613,6.333824091256883,-25.136721096634766,-38.7119923607446,2.8370968481273606,-5.962382316802348,-5.962382316795215,40.11467262801417,35207.9190643081,15571.344370088325,15571.344370088325,50779.26343439643,87790.41888467138,87858.35333983444,15571.344370088325,103429.69770992277,103429.69770992277,103429.69770992277,130551.76999269152,126033.83795810779,4517.9320345837405,0.0,99487.07327958147,46904.573459119405,58424.999800513404,27122.072282768753,85547.07208328215,20622.464516095104,1520.7386314606792,0.0,0.8815021663634417,2.7838625300972373,0.0014947306463915918,1.0,1.0,-5.962382316802348,341546.9368541056,1559483.525730148,4.565942063758848,1559483.525730148,4.565942063758848,0.7603572581434719,0.09302966619111719,3.3278711457527512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3278711457527512,1.2784648935272587,1.2787833825418833,2.603021140902213,5515.489443597039,14236.62256937139,6485.695667032349,0.0004935647512543935,29895.109793104046,3048.4528144783435,19386.178371513728,1976.84003931146,0.6484732287548103,0.6484732287548103,30180.10188574462,30484.863174865135,0.9875192366416953,0.8,4281.201378974664,4324.433322199387,0.9875192366416953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1947.1231911142465,2034.6934298245008,7.997102823872985,4.651588762456949,-0.11200362086681359,4.763592383323763,3.252561039721459,3.5,0.9293031542061312,0.6,0.00024910534206699095,0.9263931799129083,0.0002688980742392876,197.8054936732716,0.0,0.0,0.0,0.004005885138060658,9.115655942028098e-05,0.00015794878264670996,0.0005256331962767589,0.09302966618719832,0.09302966618719832,0.09302966618719832,0.09296884522477379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.47254662705,595.5262599715851,0.0,0.09302966618719832,0.09302966619111719,0.09302966619111719,0.37474097454628275,0.37474097454628275,0.5,9.9604955579468,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27122.072282768753,20622.464516095104,0.7603572581434719,0.5935827164834068,0.41156194136056856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433737264208266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0051626113789,262.0051626113789,-11.144837388621056,246.2621657256822,277.7481594984222,105173.99772635507,105333.14001015457,-159.14228379951214,0.0,nan,277.7481594984222,4.598159498422206,271.4509607429309,-1.6990392570691029,265.15376198802454,-7.996238011975436,258.8565632335407,-14.293436766459251,252.55936447967287,-20.590635520327112,246.2621657256822,-26.887834274317783,1.0,1.0,25732.562594343566,25732.562594343566,277.34598373880044,4.195983738800464,277.34598373880044,277.34598373880044,87776.7995824357,87858.35333983444,-81.55375739873853,0.0,8648.866644398773,8648.866644398773,0.9246784339819819,3344.510501481515,277.34598373880044,4.195983738800464,1.0,0.002,0.13059443636410198,0.005005524140151165,0.0002019499678737589,0.0017980500319251848,0.10097498393687945,0.10097498393687945,0.0,-2.0105618558918792e-13,0.9993375630988225,0.9993375630988225,0.0,0.09296803990732797,6.162628378922184e-05,0.0,0.0,0.0,1600765.710947636,267.18761768319763,0.0,1.0,1282542.3472044738,2606.0997462323767,,,,,,,,,,,,,,,,,,,4.0,14236.62256937139,1520.7386314606792,0.37474097454628275,6.175450102142607,3.252561039721459
252.0,-28.63273331688486,4.650579314495334,35.056944689608954,32.57408587904649,6.3308327764232715,-25.136376707557964,-38.71167405797166,2.8344761669021237,-5.9652893567313185,-5.965289356757486,40.114696586908096,35210.96103856358,15571.133758881313,15571.133758881313,50782.09479744489,87788.79784599884,87856.36357839455,15571.133758881313,103427.49733727587,103427.49733727587,103427.49733727587,130551.87261004015,126034.79206122008,4517.080548820067,0.0,99484.79233774557,46906.955529660474,58419.81867565011,27124.375272764293,85544.19394841441,20623.986086487635,1520.9146715664613,0.0,0.8814866780464172,2.783562216743593,0.0014947306463915918,1.0,1.0,-5.9652893567313185,341507.923945297,1559484.5612527695,4.566466696399609,1559484.5612527695,4.566466696399609,0.7603487962060558,0.09302906299835753,3.328036146835975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.328036146835975,1.2784770335178484,1.278795525556767,2.6031254841384004,5515.710534393675,14236.682713240472,6485.634388133711,0.0004935218531376908,29892.942248336934,3048.2317864242054,19385.995204784915,1976.821361503155,0.6485141222879603,0.6485141222879603,30181.298981327946,30484.863174865135,0.987568199397948,0.8,4281.371193088662,4324.433322199387,0.987568199397948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1946.8056369184196,2034.6934298245008,7.998299092419265,4.650579314495334,-0.11424371779308462,4.764823032288419,3.2516769934016834,3.5,0.9290505695433381,0.6,0.00024910534206699095,0.9263250055848028,0.00026891786421087384,197.80491524603116,0.0,0.0,0.0,0.004005885138060658,9.115980714396805e-05,0.00015794553492302292,0.0005256484494551641,0.09302906295521697,0.09302906295521697,0.09302906295521697,0.09296794343724216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.42896477197,595.5233481061769,0.0,0.09302906295521697,0.09302906299835753,0.09302906299835753,0.37473329979591175,0.37473329979591175,0.5,9.958661965054613,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27124.375272764293,20623.986086487635,0.7603487962060558,0.5936357858263057,0.4116113486298883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443369419570931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00405117836044,262.00405117836044,-11.145948821639536,246.26276195515436,277.7453404026683,105167.63223852166,105327.6290729785,-159.99683445684042,0.0,nan,277.7453404026683,4.5953404026683415,271.44882471239345,-1.7011752876065316,265.15230902259856,-7.997690977401419,258.85579333314695,-14.294206666853029,252.55927764420102,-20.59072235579896,246.26276195515436,-26.887238044845617,1.0,1.0,25732.562594343566,25732.562594343566,277.3428466384706,4.1928466384705985,277.3428466384706,277.3428466384706,87775.16284760741,87856.36357839455,-81.20073078713904,0.0,8648.866644398773,8648.866644398773,0.9246687763071371,3344.6763275701546,277.3428466384706,4.1928466384705985,1.0,0.002,0.13065635930389433,0.005004720978022106,0.0002020445141174706,0.001797955482686223,0.1010222570587353,0.1010222570587353,0.0,-3.196306500724555e-12,0.9993343699040541,0.9993343699040541,0.0,0.09296714005422818,6.192294412935302e-05,0.0,0.0,0.0,1600762.3256411923,267.18471064326866,0.0,1.0,1282552.3012115466,2606.059289458505,,,,,,,,,,,,,,,,,,,4.0,14236.682713240472,1520.9146715664613,0.37473329979591175,6.175450102142607,3.2516769934016834
253.0,-28.63203403568708,4.6495716650760714,35.056973485484754,32.56931524900722,6.327854048746447,-25.136045227245823,-38.71136518483979,2.8318652402618962,-5.96819463397884,-5.968194634015517,40.11472020825375,35213.9842823735,15570.917930809414,15570.917930809414,50784.90221318291,87787.159065903,87854.38600229374,15570.917930809414,103425.30393310316,103425.30393310316,103425.30393310316,130551.98339013362,126035.75878529891,4516.22460483471,0.0,99482.50344944118,46909.328665766676,58414.63864852722,27126.679457030456,85541.31810555767,20625.508376078982,1521.0907595900999,0.0,0.881471198528294,2.783262111048423,0.0014947306463915918,1.0,1.0,-5.96819463397884,341468.9381894009,1559485.582187979,4.566991043041774,1559485.582187979,4.566991043041774,0.7603403287435331,0.09302844384729139,3.3282012736787596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3282012736787596,1.2784891285507696,1.2788076236027823,2.6032300153005132,5515.932023382797,14236.742589253574,6485.5728355427655,0.0004934788466694671,29890.771401418348,3048.010421644328,19385.81121997148,1976.802600273435,0.6485550660312368,0.6485550660312368,30182.496977422874,30484.863174865135,0.987617199472348,0.8,4281.541134944824,4324.433322199387,0.987617199472348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1946.4876329215028,2034.6934298245008,7.999494919697419,4.6495716650760714,-0.11648278336458251,4.766054448440654,3.2507917912040245,3.5,0.9287976546297213,0.6,0.00024910534206699095,0.9262583373914203,0.0002689372197917647,197.80434955648147,0.0,0.0,0.0,0.004005885138060658,9.116295875686224e-05,0.0001579423833101287,0.0005256640413006292,0.09302844383717265,0.09302844383717265,0.09302844383717265,0.0929670500950634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.4234247583,595.5204238313323,0.0,0.09302844383717265,0.09302844384729139,0.09302844384729139,0.3747255717287721,0.3747255717287721,0.5,9.956820150653392,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,27126.679457030456,20625.508376078982,0.7603403287435331,0.5936885628827291,0.4116605292300918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433651988378524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0029346016632,262.0029346016632,-11.147065398336792,246.26334348485932,277.7425257193687,105161.4119461613,105322.14924079279,-160.7372946314732,0.0,nan,277.7425257193687,4.592525719368723,271.4466892718348,-1.7033107281651496,265.1508528246952,-7.999147175304756,258.85501637783364,-14.294983622166342,252.55917993138766,-20.590820068612317,246.26334348485932,-26.886656515140658,1.0,1.0,25732.562594343566,25732.562594343566,277.3397127097392,4.18971270973924,277.3397127097392,277.3397127097392,87773.53838986084,87854.38600229374,-80.84761243290268,0.0,8648.866644398773,8648.866644398773,0.9246591109906162,3344.8422800471535,277.3397127097392,4.18971270973924,1.0,0.002,0.13071855701841406,0.005003917078956179,0.00020213948487811173,0.0017978605141311269,0.10106974243905587,0.10106974243905587,0.0,-9.907612924520137e-13,0.9993314118455889,0.9993314118455889,0.0,0.0929662461317118,6.219771557959395e-05,0.0,0.0,0.0,1600758.942266491,267.18180536602114,0.0,1.0,1282562.2490194798,2606.018858777616,,,,,,,,,,,,,,,,,,,4.0,14236.742589253574,1521.0907595900999,0.3747255717287721,6.175450102142607,3.2507917912040245
254.0,-28.631349095748213,4.648565976231564,35.057001172272635,32.56455251192676,6.324881924631476,-25.1357259937109,-38.71106940843163,2.829258822347209,-5.971088253761366,-5.971088253754202,40.11474580049666,35217.002357106125,15570.68266635641,15570.68266635641,50787.68502346253,87785.518027938,87852.47536645278,15570.68266635641,103423.1580328092,103423.1580328092,103423.1580328092,130552.14348607932,126036.77859570754,4515.364890371788,0.0,99480.21837387791,46911.70270221973,58409.46185739798,27128.985453270125,85538.44731066811,20627.032382802212,1521.266689160526,0.0,0.8814557716146519,2.782963234932254,0.0014947306463915918,1.0,1.0,-5.971088253761366,341430.1123395622,1559486.6883075745,4.5675136197612805,1559486.6883075745,4.5675136197612805,0.7603318752311039,0.09302780818446148,3.3283661683902963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3283661683902963,1.278501202925426,1.2788197009853866,2.6033344049848637,5516.153212597516,14236.802173743008,6485.511270046452,0.0004934358795985427,29888.603999958843,3047.789408203499,19385.62719658304,1976.7838351101589,0.6485959396634828,0.6485959396634828,30183.69327754194,30484.863174865135,0.9876661306636506,0.8,4281.71083621816,4324.433322199387,0.9876661306636506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1946.1691847324216,2034.6934298245008,8.00068297684881,4.648565976231564,-0.11871628038772553,4.767282256619289,3.2499054491533723,3.5,0.9285444140438207,0.6,0.00024910534206699095,0.9261930414870376,0.00026895617966103805,197.8037954715534,0.0,0.0,0.0,0.004005885138060658,9.116597683060974e-05,0.0001579393652363812,0.0005256800399098097,0.09302780820466072,0.09302780820466072,0.09302780820466072,0.09296619134563801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.45965867036,595.5174860463137,0.0,0.09302780820466072,0.09302780818446148,0.09302780818446148,0.37471779323450677,0.37471779323450677,0.5,9.954971656221375,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27128.985453270125,20627.032382802212,0.7603318752311039,0.5937410207950833,0.4117096284107318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433610710505909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0018131130766,262.0018131130766,-11.148186886923384,246.26391057038876,277.7397156565017,105155.26295365063,105316.7073414744,-161.44438782374453,0.0,nan,277.7397156565017,4.58971565650171,271.44455463876176,-1.705445361238219,265.1493936213438,-8.000606378656187,258.8542326041569,-14.295767395843086,252.5590715873064,-20.590928412693586,246.26391057038876,-26.886089429611218,1.0,1.0,25732.562594343566,25732.562594343566,277.33659817829965,4.1865981782996755,277.33659817829965,277.33659817829965,87771.87300381277,87852.47536645278,-80.60236264001287,0.0,8648.866644398773,8648.866644398773,0.9246494589810653,3345.0079992322476,277.33659817829965,4.1865981782996755,1.0,0.002,0.13078097610632342,0.005003114495258078,0.00020223480169616697,0.0017977652034485672,0.10111740084808349,0.10111740084808349,0.0,5.144734031153897e-12,0.9993290277143227,0.9993290277143227,0.0,0.0929653891033724,6.241908108907305e-05,0.0,0.0,0.0,1600755.5723474605,267.1789117462386,0.0,1.0,1282572.1567491957,2605.9785918775333,,,,,,,,,,,,,,,,,,,4.0,14236.802173743008,1521.266689160526,0.37471779323450677,6.175450102142607,3.2499054491533723
255.0,-28.630678862736097,4.647562423971761,35.057027865300284,32.55982365170496,6.321935050663746,-25.13541747139697,-38.710782782267756,2.8266736592783626,-5.973968761627475,-5.973968761651772,40.11477250127765,35219.99202703183,15570.426272302435,15570.426272302435,50790.41829933427,87783.87847182869,87850.6204976064,15570.426272302435,103421.04676990883,103421.04676990883,103421.04676990883,130552.33568097447,126037.83373031842,4514.501950656052,0.0,99477.9444737602,46914.05802880855,58404.3182721685,27131.288911065647,85535.60718323415,20628.555016469734,1521.442222401401,0.0,0.88144040825508,2.7826657382954085,0.0014947306463915918,1.0,1.0,-5.973968761627475,341391.4658665005,1559487.8423393464,4.568034055512028,1559487.8423393464,4.568034055512028,0.7603234436848396,0.0930271556634361,3.328530052015511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.328530052015511,1.2785131790611242,1.2788316801045594,2.6034382019118616,5516.373145830535,14236.861494238594,6485.450073411513,0.0004933931588447327,29886.449249128375,3047.5696847678237,19385.444275745926,1976.7651823758292,0.6486365815541401,0.6486365815541401,30184.882230552656,30484.863174865135,0.9877147618231463,0.8,4281.879495266704,4324.433322199387,0.9877147618231463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1945.8503108456387,2034.6934298245008,8.001862314648317,4.647562423971761,-0.12094343649746175,4.768505860469222,3.2490180191270723,3.5,0.928290862607735,0.6,0.00024910534206699095,0.9261291524147346,0.0002689747336184034,197.80325328685802,0.0,0.0,0.0,0.004005885138060658,9.116890162424265e-05,0.0001579364404427483,0.0005256961883220458,0.0930271556640202,0.0930271556640202,0.0930271556640202,0.09296535883271677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.52736847405,595.5145380579652,0.0,0.0930271556640202,0.0930271556634361,0.0930271556634361,0.3747099704154094,0.3747099704154094,0.5,9.953117752743434,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27131.288911065647,20628.555016469734,0.7603234436848396,0.5937926902246823,0.4117582511758367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433570279412407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00068856414345,262.00068856414345,-11.149311435856532,246.26446352721254,277.7369136016779,105149.3344722046,105311.2194131048,-161.8849409002413,0.0,nan,277.7369136016779,4.586913601677907,271.4424235863632,-1.7075764136367866,265.1479335713125,-8.002066428687499,258.8534435564406,-14.296556443559382,252.5589535418541,-20.591046458145883,246.26446352721254,-26.885536472787436,1.0,1.0,25732.562594343566,25732.562594343566,277.33350320659747,4.183503206597493,277.33350320659747,277.33350320659747,87770.23034246678,87850.6204976064,-80.39015513962659,0.0,8648.866644398773,8648.866644398773,0.9246398658773651,3345.1727022755886,277.33350320659747,4.183503206597493,1.0,0.002,0.13084357375102965,0.005002313638321521,0.00020233039896921438,0.0017976696016569812,0.10116519948460719,0.10116519948460719,0.0,6.261957098685489e-13,0.9993271035395993,0.9993271035395993,0.0,0.09296455801966903,6.259764376707071e-05,0.0,0.0,0.0,1600752.217579505,267.1760312383725,0.0,1.0,1282582.0194227498,2605.938508978112,,,,,,,,,,,,,,,,,,,4.0,14236.861494238594,1521.442222401401,0.3747099704154094,6.175450102142607,3.2490180191270723
256.0,-28.630024477555057,4.646560938164115,35.057053591202944,32.55511124096813,6.31898797967502,-25.135123231833134,-38.710509532224364,2.8240867338728894,-5.976856255047494,-5.97685625500286,40.114797983463625,35222.96346494544,15570.178298603832,15570.178298603832,50793.14176354927,87782.2653197586,87848.74204652105,15570.178298603832,103418.92034512488,103418.92034512488,103418.92034512488,130552.5161977796,126038.88002737443,4513.636170405165,0.0,99475.69827902551,46916.39642394408,58399.22428342381,27133.595852654722,85532.82013607853,20630.079593745773,1521.6181107872837,0.0,0.8814250106568804,2.7823675454047057,0.0014947306463915918,1.0,1.0,-5.976856255047494,341352.7291203261,1559488.9437028987,4.568555662999203,1559488.9437028987,4.568555662999203,0.7603149875812478,0.09302649421703446,3.3286928491347645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3286928491347645,1.2785251635856976,1.2788436676146973,2.6035411299995483,5516.591238097311,14236.920542936745,6485.389469410663,0.000493350809229131,29884.312788091123,3047.3518263720152,19385.263126331763,1976.74671027637,0.6486768915782724,0.6486768915782724,30186.063289521404,30484.863174865135,0.9877630705706583,0.8,4282.047034505133,4324.433322199387,0.9877630705706583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1945.531031375899,2034.6934298245008,8.003048035472581,4.646560938164115,-0.12317328911077752,4.769734227274893,3.2481295574890843,3.5,0.9280370164254527,0.6,0.00024910534206699095,0.9260667786042869,0.0002689928499998972,197.80272392512617,0.0,0.0,0.0,0.004005885138060658,9.117169000586242e-05,0.00015793365206112853,0.0005257126182536165,0.09302649420356972,0.09302649420356972,0.09302649420356972,0.09296451882245531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.61506079603,595.5115834900668,0.0,0.09302649420356972,0.09302649421703446,0.09302649421703446,0.3747021083039047,0.3747021083039047,0.5,9.951258489877425,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,27133.595852654722,20630.079593745773,0.7603149875812478,0.5938438798433148,0.4118064084512521,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433530716668495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9995600526741,261.9995600526741,-11.150439947325879,246.26500218504844,277.73411792079315,105143.35275583596,105305.80812608659,-162.45537025061444,0.0,nan,277.73411792079315,4.584117920793176,271.4402947733,-1.7097052266999526,265.1464716260216,-8.003528373978384,258.85264847888976,-14.297351521110215,252.55882533199164,-20.591174668008335,246.26500218504844,-26.884997814951532,1.0,1.0,25732.562594343566,25732.562594343566,277.33039852281405,4.180398522814073,277.33039852281405,277.33039852281405,87768.64548448878,87848.74204652105,-80.09656203226768,0.0,8648.866644398773,8648.866644398773,0.92463033609966,3345.3363133804382,277.33039852281405,4.180398522814073,1.0,0.002,0.13090635199646505,0.005001510829467321,0.00020242627147464435,0.0017975737277114874,0.10121313573732217,0.10121313573732217,0.0,-8.138680701597067e-13,0.9993251573475576,0.9993251573475576,0.0,0.09296371597092962,6.277824610484505e-05,0.0,0.0,0.0,1600748.8545565933,267.1731437449525,0.0,1.0,1282591.9058531162,2605.8983304136714,,,,,,,,,,,,,,,,,,,4.0,14236.920542936745,1521.6181107872837,0.3747021083039047,6.175450102142607,3.2481295574890843
257.0,-28.629383838353213,4.645561739122753,35.05707846362368,32.5503978523426,6.316043149976125,-25.1348411395295,-38.710249413829274,2.8215004507166634,-5.97972677572136,-5.979726775728002,40.11482481056957,35225.9354897509,15569.903890322861,15569.903890322861,50795.839380073754,87780.64434355324,87846.93092540465,15569.903890322861,103416.83481572752,103416.83481572752,103416.83481572752,130552.73148663092,126039.96373421846,4512.767752412466,0.0,99473.44994501828,46918.74108975796,58394.12095028924,27135.896670903407,85530.01762119264,20631.600435588407,1521.7933363876623,0.0,0.8814096962155085,2.7820711303136996,0.0014947306463915918,1.0,1.0,-5.97972677572136,341314.2234920446,1559490.1031973585,4.569074465288749,1559490.1031973585,4.569074465288749,0.7603065668255856,0.09302581569658401,3.3288557750230363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3288557750230363,1.2785371453595042,1.2788556523733832,2.6036441624752444,5516.8095515497525,14236.979296491114,6485.328649435872,0.0004933083872134621,29882.17473745311,3047.1338058820406,19385.08133135704,1976.7281723480537,0.6487172202718084,0.6487172202718084,30187.24527111627,30484.863174865135,0.9878114175293501,0.8,4282.214704622783,4324.433322199387,0.9878114175293501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1945.211339863902,2034.6934298245008,8.004222251455836,4.645561739122753,-0.12539496853608156,4.770956707658835,3.247240046643731,3.5,0.9277828704696374,0.6,0.00024910534206699095,0.9260057194059865,0.0002690105869181746,197.80220568588254,0.0,0.0,0.0,0.004005885138060658,9.117434445871905e-05,0.0001579309976082719,0.0005257295134434453,0.09302581566970183,0.09302581566970183,0.09302581566970183,0.09296370416946881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.728978387,595.5086204378914,0.0,0.09302581566970183,0.09302581569658401,0.09302581569658401,0.3746942070475824,0.3746942070475824,0.5,9.949395144190415,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27135.896670903407,20631.600435588407,0.7603065668255856,0.5938948779952964,0.41185465020905837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433492089605036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9984272532425,261.9984272532425,-11.151572746757495,246.26552678977455,277.7313277171135,105137.39876298561,105300.47140832388,-163.0726453382378,0.0,nan,277.7313277171135,4.581327717113538,271.4381675313636,-1.7118324686363735,265.14500734578667,-8.00499265421331,258.8518471603403,-14.298152839659679,252.5586869750759,-20.59131302492409,246.26552678977455,-26.884473210225423,1.0,1.0,25732.562594343566,25732.562594343566,277.32731859648806,4.177318596488078,277.32731859648806,277.32731859648806,87766.98320009853,87846.93092540465,-79.94772530611954,0.0,8648.866644398773,8648.866644398773,0.9246207985109609,3345.5000538981517,277.32731859648806,4.177318596488078,1.0,0.002,0.13096926368464526,0.005000710688080198,0.00020252235628286333,0.0017974776433952464,0.10126117814143167,0.10126117814143167,0.0,-3.218905177126974e-13,0.9993237179518525,0.9993237179518525,0.0,0.09296290400741414,6.2911689169879e-05,0.0,0.0,0.0,1600745.511183245,267.1702732242786,0.0,1.0,1282601.73401079,2605.858389548423,,,,,,,,,,,,,,,,,,,4.0,14236.979296491114,1521.7933363876623,0.3746942070475824,6.175450102142607,3.247240046643731
258.0,-28.628756715024352,4.6445650274190795,35.05710258458588,32.545727665442996,6.3131220009547055,-25.13456884345196,-38.7099982361309,2.8189341290480785,-5.982581569621004,-5.982581569621544,40.11485287435737,35228.87570640786,15569.605413049534,15569.605413049534,50798.48111945739,87779.04408714622,87845.18022364446,15569.605413049534,103414.785636694,103414.785636694,103414.785636694,130552.97838514944,126041.08103722446,4511.897347924988,0.0,99471.22880996861,46921.06042811183,58389.07597984087,27138.192748455444,85527.26872829632,20633.118462495866,1521.9679972330346,0.0,0.881394458760275,2.781776363933297,0.0014947306463915918,1.0,1.0,-5.982581569621004,341275.9322094588,1559491.316142201,4.569590671237432,1559491.316142201,4.569590671237432,0.7602981765862131,0.09302512198182603,3.3290170357191293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3290170357191293,1.278549034877397,1.2788675448531726,2.6037460784899475,5517.025499355323,14237.03779648054,6485.268633249664,0.0004932664502279447,29880.06001251387,3046.918163951387,19384.90193896018,1976.7098794144977,0.6487571286952476,0.6487571286952476,30188.41516081597,30484.863174865135,0.9878592703555358,0.8,4282.380659443432,4324.433322199387,0.9878592703555358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1944.8912613005598,2034.6934298245008,8.005386071115387,4.6445650274190795,-0.12760889285360655,4.772173920272686,3.246349556496527,3.5,0.9275284447132934,0.6,0.00024910534206699095,0.9259459526107744,0.0002690279506753279,197.80169838281137,0.0,0.0,0.0,0.004005885138060658,9.117690774144406e-05,0.00015792843432554688,0.0005257464482941953,0.09302512194856503,0.09302512194856503,0.09302512194856503,0.09296291592954625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.8625710131,595.505651026482,0.0,0.09302512194856503,0.09302512198182603,0.09302512198182603,0.3746862717138266,0.3746862717138266,0.5,9.947528965710292,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27138.192748455444,20633.118462495866,0.7602981765862131,0.5939448537849887,0.4119022649761355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433454274139834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9972918695539,261.9972918695539,-11.152708130446058,246.26603777722914,277.72854596220793,105131.62571612603,105295.07037937026,-163.44466324423053,0.0,nan,277.72854596220793,4.578545962207954,271.43604432498563,-1.713955675014347,265.143542687893,-8.006457312106988,258.85104105091733,-14.298958949082646,252.5585394140907,-20.59146058590929,246.26603777722914,-26.883962222770833,1.0,1.0,25732.562594343566,25732.562594343566,277.3242613828057,4.174261382805696,277.3242613828057,277.3242613828057,87765.34914508477,87845.18022364446,-79.83107855969865,0.0,8648.866644398773,8648.866644398773,0.9246113581326489,3345.662120897725,277.3242613828057,4.174261382805696,1.0,0.002,0.1310322672040162,0.004999913157582126,0.0002026185885346057,0.0017973814118943901,0.10130929426730285,0.10130929426730285,0.0,4.289958145664574e-13,0.9993227257640586,0.9993227257640586,0.0,0.09296211846341243,6.300351841360034e-05,0.0,0.0,0.0,1600742.186010263,267.167418430379,0.0,1.0,1282611.508164491,2605.8186690196176,,,,,,,,,,,,,,,,,,,4.0,14237.03779648054,1521.9679972330346,0.3746862717138266,6.175450102142607,3.246349556496527
259.0,-28.62814450881431,4.6435708373710645,35.057126059163785,32.541094079520576,6.310225672466063,-25.134307490669727,-38.709752436820395,2.8163886541922323,-5.98543406380179,-5.985434063784967,40.11488246628778,35231.77181893684,15569.302811623316,15569.302811623316,50801.07463056016,87777.45087962423,87843.46260640159,15569.302811623316,103412.76541802491,103412.76541802491,103412.76541802491,130553.26116062998,126042.23535565761,4511.025804972356,0.0,99469.02365863386,46923.344597513926,58384.08784568881,27140.495742605068,85524.58358829387,20634.641433736593,1522.1429561612788,0.0,0.8813792260429681,2.7814818596425597,0.0014947306463915918,1.0,1.0,-5.98543406380179,341237.6751435676,1559492.5951349472,4.570106728334812,1559492.5951349472,4.570106728334812,0.7602897761865269,0.09302442173279213,3.329177086918746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.329177086918746,1.2785608280324843,1.2788793409461507,2.6038472428737367,5517.239854545178,14237.096047056615,6485.209123137199,0.0004932248330144312,29877.961148259452,3046.7041393604804,19384.724059251606,1976.6917407322182,0.6487967489836859,0.6487967489836859,30189.57626483677,30484.863174865135,0.9879067642732828,0.8,4282.545367970719,4324.433322199387,0.9879067642732828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1944.5708186784993,2034.6934298245008,8.006549652022432,4.6435708373710645,-0.12982104480185885,4.773391882172923,3.245458151364457,3.5,0.927273757532702,0.6,0.00024910534206699095,0.9258876114785096,0.00026904490240365725,197.80120314925497,0.0,0.0,0.0,0.004005885138060658,9.117941620188206e-05,0.0001579259258651089,0.0005257633738205491,0.09302442171475471,0.09302442171475471,0.09302442171475471,0.09296215286453924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.01268199185,595.5026762967763,0.0,0.09302442171475471,0.09302442173279213,0.09302442173279213,0.37467830727577006,0.37467830727577006,0.5,9.945660901526516,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27140.495742605068,20634.641433736593,0.7602897761865269,0.5939938260922855,0.41194906003329745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433417256677588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.99615527178463,261.99615527178463,-11.153844728215347,246.2665352723275,277.72577527150895,105126.0316937056,105289.65113069737,-163.619436991751,0.0,nan,277.72577527150895,4.575775271508974,271.43392727149234,-1.7160727285076405,265.1420792715663,-8.007920728433703,258.85023127175674,-14.299768728243237,252.55838327205635,-20.59161672794363,246.2665352723275,-26.883464727672475,1.0,1.0,25732.562594343566,25732.562594343566,277.32121029415424,4.171210294154264,277.32121029415424,277.32121029415424,87763.78371178498,87843.46260640159,-79.67889461660525,0.0,8648.866644398773,8648.866644398773,0.9246019882950223,3345.8229723533395,277.32121029415424,4.171210294154264,1.0,0.002,0.13109533330570025,0.004999115886473969,0.00020271491739813692,0.0017972850839012321,0.10135745869906845,0.10135745869906845,0.0,1.2993690325091567e-12,0.999322047910772,0.999322047910772,0.0,0.09296135563172915,6.306610106297774e-05,0.0,0.0,0.0,1600738.863399353,267.1645659361982,0.0,1.0,1282621.2742868597,2605.7789819939003,,,,,,,,,,,,,,,,,,,4.0,14237.096047056615,1522.1429561612788,0.37467830727577006,6.175450102142607,3.245458151364457
