time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
260.0,-28.627546733327513,4.642579186808761,35.05714898755332,32.536430772766494,6.307324714145047,-25.134059588588688,-38.7095237505622,2.8138375692337316,-5.9882855646137045,-5.9882855645993,40.114913656386925,35234.69567968999,15568.998071624355,15568.998071624355,50803.69375131435,87775.81583534394,87841.77572463092,15568.998071624355,103410.77379625528,103410.77379625528,103410.77379625528,130553.57996541199,126043.42638151818,4510.153583893816,0.0,99466.78553376514,46925.66537753385,58379.02239581254,27142.80616915671,85521.82856496926,20636.169673239907,1522.318264282281,0.0,0.8813639908774968,2.7811874825239378,0.0014947306463915918,1.0,1.0,-5.9882855646137045,341199.4347678367,1559493.943202948,4.570622880029326,1559493.943202948,4.570622880029326,0.7602813631218973,0.09302371684135288,3.329338760113808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.329338760113808,1.2785726473973897,1.2788911632554765,2.6039496206108224,5517.456780685071,14237.15401969719,6485.148493021007,0.0004931826411327292,29875.838026877453,3046.487641230946,19384.542831776944,1976.673260672803,0.6488367895935794,0.6488367895935794,30190.74912441683,30484.863174865135,0.9879547395052495,0.8,4282.711744084044,4324.433322199387,0.9879547395052495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1944.2500170884518,2034.6934298245008,8.007713995003176,4.642579186808761,-0.13203199579005886,4.77461118259882,3.244565845745671,3.5,0.9270188130701917,0.6,0.00024910534206699095,0.9258306493717736,0.00026906145550055233,197.80071959157377,0.0,0.0,0.0,0.004005885138060658,9.118175007542527e-05,0.00015792359199156568,0.0005257811359539182,0.09302371678074191,0.09302371678074191,0.09302371678074191,0.09296141282389993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.1756969189,595.4996974277481,0.0,0.09302371678074191,0.09302371684135288,0.09302371684135288,0.3746703175038114,0.3746703175038114,0.5,9.943791771545262,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27142.80616915671,20636.169673239907,0.7602813631218973,0.5940435863426351,0.4119965191450845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433381119917303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9950159478969,261.9950159478969,-11.154984052103089,246.26701919354826,277.72301270246476,105120.40858961781,105284.4204660836,-164.0118764657935,0.0,nan,277.72301270246476,4.57301270246478,271.43181400053527,-1.7181859994647084,265.1406152986732,-8.00938470132678,258.84941659691475,-14.300583403085227,252.55821789524515,-20.591782104754827,246.26701919354826,-26.882980806451712,1.0,1.0,25732.562594343566,25732.562594343566,277.3181637525513,4.168163752551322,277.3181637525513,277.3181637525513,87762.14552547885,87841.77572463092,-79.63019915207406,0.0,8648.866644398773,8648.866644398773,0.9245925232337902,3345.9854539143766,277.3181637525513,4.168163752551322,1.0,0.002,0.13115843481194006,0.004998318730318818,0.00020281130030184592,0.001797188694661829,0.10140565015092295,0.10140565015092295,0.0,-5.03632508960794e-12,0.9993216620872123,0.9993216620872123,0.0,0.09296061532743097,6.310151392191803e-05,0.0,0.0,0.0,1600735.5418290691,267.1617144353863,0.0,1.0,1282631.0368507404,2605.7393102932533,,,,,,,,,,,,,,,,,,,4.0,14237.15401969719,1522.318264282281,0.3746703175038114,6.175450102142607,3.244565845745671
261.0,-28.626966756124656,4.641589943430836,35.05717112165187,32.531792821269505,6.304411118058318,-25.13382896871013,-38.70930885951964,2.8112733305419138,-5.99114848860529,-5.991148488596063,40.11493659581545,35237.58419473514,15568.709208398335,15568.709208398335,50806.29340313347,87774.24855231031,87839.95197486917,15568.709208398335,103408.6611832675,103408.6611832675,103408.6611832675,130553.75414709315,126044.47505652744,4509.2790905657075,0.0,99464.60895977692,46927.94460186063,58374.07150879587,27145.09296382565,85519.16447262152,20637.679963934468,1522.4927425525836,0.0,0.8813487242481463,2.780891950878165,0.0014947306463915918,1.0,1.0,-5.99114848860529,341161.04458702623,1559494.9346702904,4.571140109381631,1559494.9346702904,4.571140109381631,0.7602729521478099,0.09302299895155215,3.3294982051417294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3294982051417294,1.27858452792473,1.2789030467424738,2.604050129204861,5517.669746335138,14237.211723649149,6485.089279654073,0.0004931412751547861,29873.75359030804,3046.2750878544703,19384.365839060618,1976.6552124385614,0.6488761373913688,0.6488761373913688,30191.905808582873,30484.863174865135,0.9880020535463777,0.8,4282.875825632391,4324.433322199387,0.9880020535463777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1943.928859855312,2034.6934298245008,8.008888354873811,4.641589943430836,-0.13424739249674467,4.775837335927581,3.243672649221661,3.5,0.9267636140633317,0.6,0.00024910534206699095,0.9257753868803399,0.00026907751663869715,197.80025043369304,0.0,0.0,0.0,0.004005885138060658,9.118394321124233e-05,0.0001579213988557486,0.0005257990140436861,0.0930229989372067,0.0930229989372067,0.0930229989372067,0.09296057790535907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.31572662166,595.4967256090926,0.0,0.0930229989372067,0.09302299895155215,0.09302299895155215,0.3746623056674249,0.3746623056674249,0.5,9.941919140525897,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27145.09296382565,20637.679963934468,0.7602729521478099,0.5940924904545674,0.4120431298883451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433345835135434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.993871626637,261.993871626637,-11.156128373363003,246.2674888197356,277.72025443371797,105114.56612359163,105279.29739922096,-164.73127562933576,0.0,nan,277.72025443371797,4.570254433717992,271.4297013108014,-1.7202986891985574,265.13914818794086,-8.010851812059116,258.84859506516466,-14.301404934835318,252.55804194246127,-20.591958057538704,246.2674888197356,-26.882511180264373,1.0,1.0,25732.562594343566,25732.562594343566,277.31508996280337,4.165089962803393,277.31508996280337,277.31508996280337,87760.6232382534,87839.95197486917,-79.32873661576014,0.0,8648.866644398773,8648.866644398773,0.924583188355997,3346.145696167438,277.31508996280337,4.165089962803393,1.0,0.002,0.13122165549920325,0.004997519090980906,0.00020290786159597377,0.001797092138159372,0.10145393079798688,0.10145393079798688,0.0,-2.44654123349175e-13,0.9993203757385556,0.9993203757385556,0.0,0.09295977826459235,6.322068695979289e-05,0.0,0.0,0.0,1600732.206835365,267.1588515113947,0.0,1.0,1282640.8383652857,2605.6994811798186,,,,,,,,,,,,,,,,,,,4.0,14237.211723649149,1522.4927425525836,0.3746623056674249,6.175450102142607,3.243672649221661
262.0,-28.626397777686805,4.640603432747042,35.05719258283104,32.52711882758888,6.30149920168593,-25.13360807975388,-38.70910297902299,2.8087095033635325,-5.993985083135783,-5.993985083095752,40.11496144971413,35240.49149706013,15568.381295136945,15568.381295136945,50808.87279219708,87772.61591665677,87838.22240056038,15568.381295136945,103406.60369569733,103406.60369569733,103406.60369569733,130553.97165051202,126045.56881656454,4508.402833947477,0.0,99462.37932310936,46930.25490220925,58369.02713433345,27147.367954814697,85516.39508914815,20639.182912518594,1522.6660678464607,0.0,0.8813335883487745,2.7805991616104224,0.0014947306463915918,1.0,1.0,-5.993985083135783,341123.01081595314,1559496.0088826604,4.571652921192287,1559496.0088826604,4.571652921192287,0.7602646027000253,0.09302226224438616,3.329659973708542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.329659973708542,1.2785964067662003,1.278914928543181,2.6041524566222187,5517.886565853566,14237.269090968,6485.028424627029,0.0004930990550865937,29871.632571637383,3046.0588041418205,19384.183939312366,1976.6366638263187,0.648916121100034,0.648916121100034,30193.079337397463,30484.863174865135,0.9880500570791513,0.8,4283.042296680047,4324.433322199387,0.9880500570791513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1943.6073340289754,2034.6934298245008,8.010044530375724,4.640603432747042,-0.1364501147215318,4.777053547468574,3.2427785261140016,3.5,0.9265081503182861,0.6,0.00024910534206699095,0.9257211758531125,0.0002690932740492018,197.7997901751475,0.0,0.0,0.0,0.004005885138060658,9.118604443291665e-05,0.0001579192976340743,0.0005258175644083433,0.09302226218397501,0.09302226218397501,0.09302226218397501,0.0929597757766755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.4745084743,595.4937477643848,0.0,0.09302226218397501,0.09302226224438616,0.09302226224438616,0.37465426199230484,0.37465426199230484,0.5,9.940044548067112,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,27147.367954814697,20639.182912518594,0.7602646027000253,0.5941418921977526,0.41209047060885845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433311601094436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9927223694297,261.9927223694297,-11.157277630570263,246.26794486546825,277.71749987353724,105108.83866063769,105274.28049266392,-165.4418320262502,0.0,nan,277.71749987353724,4.567499873537258,271.42758887182583,-1.7224111281741443,265.1376778701625,-8.012322129837457,258.84776686856236,-14.302233131437617,252.55785586702203,-20.59214413297795,246.26794486546825,-26.882055134531726,1.0,1.0,25732.562594343566,25732.562594343566,277.3120533913148,4.162053391314828,277.3120533913148,277.3120533913148,87758.92214280776,87838.22240056038,-79.30025775262038,0.0,8648.866644398773,8648.866644398773,0.9245737171770249,3346.308273577085,277.3120533913148,4.162053391314828,1.0,0.002,0.1312849369327538,0.004996724132491901,0.00020300452670983795,0.0017969954722332618,0.10150226335491896,0.10150226335491896,0.0,-1.0569002270588435e-12,0.9993197173223377,0.9993197173223377,0.0,0.09295898081074434,6.328143364181491e-05,0.0,0.0,0.0,1600728.9023968587,267.1560149168642,0.0,1.0,1282650.549581693,2605.6600198579895,,,,,,,,,,,,,,,,,,,4.0,14237.269090968,1522.6660678464607,0.37465426199230484,6.175450102142607,3.2427785261140016
263.0,-28.62584335500919,4.639619755252049,35.057213375794504,32.522512797173135,6.298624166819859,-25.133396602835294,-38.70890977615488,2.8061774144753926,-5.9968134255057635,-5.996813425457759,40.11498509134927,35243.36611922384,15568.041302569774,15568.041302569774,50811.407421793614,87771.01732302365,87836.49883394147,15568.041302569774,103404.54013651125,103404.54013651125,103404.54013651125,130554.1743261511,126046.64913435676,4507.52519179434,0.0,99460.19160416804,46932.54039979717,58364.0568937454,27149.63418963985,85513.69108338526,20640.67973366193,1522.8388132363843,0.0,0.8813184990353756,2.780307248359816,0.0014947306463915918,1.0,1.0,-5.9968134255057635,341085.0910084033,1559497.030699173,4.57216416609881,1559497.030699173,4.57216416609881,0.7602562741540841,0.09302151259405082,3.3298191142996894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3298191142996894,1.2786081387730153,1.2789266634726535,2.6042530258684793,5518.0996600184135,14237.3262572775,6484.9689229475225,0.0004930576156530657,29869.547921399928,3045.8462289772683,19384.00608481047,1976.618527714405,0.64895545576446,0.64895545576446,30194.233790781298,30484.863174865135,0.9880972807810933,0.8,4283.206061780561,4324.433322199387,0.9880972807810933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1943.285476245301,2034.6934298245008,8.01119624104298,4.639619755252049,-0.13864818221400022,4.778267937466049,3.241883578630109,3.5,0.9262524510371739,0.6,0.00024910534206699095,0.9256683549623018,0.000269108629166799,197.79934169312102,0.0,0.0,0.0,0.004005885138060658,9.118801630708113e-05,0.0001579173257599098,0.0005258361297944384,0.0930215125484725,0.0930215125484725,0.0930215125484725,0.0929589701963275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.635594844,595.4907690898569,0.0,0.0930215125484725,0.09302151259405082,0.09302151259405082,0.37464619261816556,0.37464619261816556,0.5,9.938168269215742,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27149.63418963985,20640.67973366193,0.7602562741540841,0.5941903194454196,0.41213711714136725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443327801643016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.99157110333294,261.99157110333294,-11.158428896667033,246.2683876210336,277.71475458575225,105103.3927664128,105269.12378885075,-165.73102243794705,0.0,nan,277.71475458575225,4.564754585752269,271.42548119272516,-1.7245188072748192,265.1362077997477,-8.013792200252283,258.8469344068126,-14.303065593187398,252.55766101392635,-20.592338986073628,246.2683876210336,-26.881612378966366,1.0,1.0,25732.562594343566,25732.562594343566,277.3090257665856,4.159025766585614,277.3090257665856,277.3090257665856,87757.34848924025,87836.49883394147,-79.15034470122191,0.0,8648.866644398773,8648.866644398773,0.92456439959752,3346.468209871188,277.3090257665856,4.159025766585614,1.0,0.002,0.13134827315183617,0.004995930556268034,0.00020310127887280746,0.0017968987169449037,0.10155063943640373,0.10155063943640373,0.0,-4.182289063681122e-12,0.9993191228280293,0.9993191228280293,0.0,0.09295817636962335,6.333622442747787e-05,0.0,0.0,0.0,1600725.6074568452,267.1531865744942,0.0,1.0,1282660.232391322,2605.620674817881,,,,,,,,,,,,,,,,,,,4.0,14237.3262572775,1522.8388132363843,0.37464619261816556,6.175450102142607,3.241883578630109
264.0,-28.625303198791112,4.638638889580782,35.0572336597462,32.51791252931582,6.295744718008556,-25.133198407119462,-38.70872607277704,2.803639926057535,-5.999643468711895,-5.999643468769188,40.11501199118693,35246.219370703984,15567.703885081411,15567.703885081411,50813.9232557854,87769.4364190996,87834.8226529613,15567.703885081411,103402.52653804272,103402.52653804272,103402.52653804272,130554.44338058212,126047.79599931603,4506.647381266078,0.0,99458.02263860038,46934.80558926963,58359.13005481194,27151.916842539395,85511.04689735133,20642.188207371724,1523.0123949899237,0.0,0.8813033868051926,2.78001518379164,0.0014947306463915918,1.0,1.0,-5.999643468711895,341047.151712037,1559498.1933411316,4.572676198914258,1559498.1933411316,4.572676198914258,0.7602479164576417,0.09302076240029349,3.3299776493498254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3299776493498254,1.2786198960136297,1.2789384236422119,2.604353068282248,5518.311637888429,14237.383150952553,6484.90973373074,0.0004930163923335177,29867.474533355937,3045.6348022368434,19383.829164280563,1976.6004868411296,0.6489945824724063,0.6489945824724063,30195.38384041786,30484.863174865135,0.988144324793567,0.8,4283.369202187064,4324.433322199387,0.988144324793567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1942.963298935175,2034.6934298245008,8.012350976270708,4.638638889580782,-0.14084606341782546,4.779484952998607,3.240987841640364,3.5,0.9259965261829611,0.6,0.00024910534206699095,0.9256168963918183,0.0002691235899409764,197.7989047534346,0.0,0.0,0.0,0.004005885138060658,9.118989126374692e-05,0.00015791545080324403,0.0005258549216618046,0.09302076239420773,0.09302076239420773,0.09302076239420773,0.09295820594591833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.8144561543,595.4877847729786,0.0,0.09302076239420773,0.09302076240029349,0.09302076240029349,0.37463809862913355,0.37463809862913355,0.5,9.93629157945986,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,27151.916842539395,20642.188207371724,0.7602479164576417,0.5942381142495325,0.41218322836129045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433245291088197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.99041649537577,261.99041649537577,-11.159583504624209,246.26881699848792,277.71201599236065,105097.86048988126,105264.07259028305,-166.21210040179693,0.0,nan,277.71201599236065,4.562015992360671,271.42337619352145,-1.7266238064785284,265.1347363947132,-8.015263605286805,258.8460965959497,-14.303903404050288,252.5574567972216,-20.592543202778387,246.26881699848792,-26.881183001512056,1.0,1.0,25732.562594343566,25732.562594343566,277.30600191973326,4.156001919733285,277.30600191973326,277.30600191973326,87755.76790629307,87834.8226529613,-79.05474666823284,0.0,8648.866644398773,8648.866644398773,0.9245551172132592,3346.6275375965747,277.30600191973326,4.156001919733285,1.0,0.002,0.13141162332027598,0.004995136734082055,0.00020319805077610243,0.0017968019506628252,0.10159902538805121,0.10159902538805121,0.0,1.4389275361514908e-12,0.9993189674640557,0.9993189674640557,0.0,0.09295741223458054,6.335016571294544e-05,0.0,0.0,0.0,1600722.3104207655,267.1503565312881,0.0,1.0,1282669.9208687283,2605.5813075982423,,,,,,,,,,,,,,,,,,,4.0,14237.383150952553,1523.0123949899237,0.37463809862913355,6.175450102142607,3.240987841640364
265.0,-28.624780906161476,4.6376609237791175,35.05725339053846,32.513320992607646,6.292877750694466,-25.133015040457476,-38.708555850293465,2.801111884865177,-6.002466149245663,-6.002466149159767,40.11503659889767,35249.0590777565,15567.355898167385,15567.355898167385,50816.414975923886,87767.8413998121,87833.13481262345,15567.355898167385,103400.49071079084,103400.49071079084,103400.49071079084,130554.6761572767,126048.90750773213,4505.768649544574,0.0,99455.84949850368,46937.06717602873,58354.20258052772,27154.185446485862,85508.38802701359,20643.686699437265,1523.1851603081402,0.0,0.8812883204981313,2.7797239031990437,0.0014947306463915918,1.0,1.0,-6.002466149245663,341009.3144212708,1559499.256914701,4.57318668717697,1559499.256914701,4.57318668717697,0.7602395859054889,0.09301999985779612,3.330136153965868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.330136153965868,1.278631609696334,1.278950140243009,2.6044531737775136,5518.523749420566,14237.439777303622,6484.850374179757,0.0004929751175601798,29865.400362102744,3045.423295631306,19383.651734610332,1976.58239404999,0.6490337145858901,0.6490337145858901,30196.533658331315,30484.863174865135,0.9881913597749659,0.8,4283.532309722463,4324.433322199387,0.9881913597749659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1942.640801370772,2034.6934298245008,8.013501974828648,4.6376609237791175,-0.14303963924852514,4.780700563027643,3.2400913134216185,3.5,0.9257403752633195,0.6,0.00024910534206699095,0.925567142551046,0.0002691380566734547,197.79848226568268,0.0,0.0,0.0,0.004005885138060658,9.11916286603337e-05,0.00015791371340665724,0.0005258741662225139,0.09301999981790712,0.09301999981790712,0.09301999981790712,0.09295742067635114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.98560839926,595.4848028303128,0.0,0.09301999981790712,0.09301999985779612,0.09301999985779612,0.37462998512324774,0.37462998512324774,0.5,9.93441419699371,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,-8.589040589868091e-11,27154.185446485862,20643.686699437265,0.7602395859054889,0.5942857320602289,0.41222925482609624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433213407980712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98925866390385,261.98925866390385,-11.160741336096123,246.26923245815937,277.70928486972593,105092.42619099077,105259.10233561786,-166.6761446270945,0.0,nan,277.70928486972593,4.559284869725957,271.421274387363,-1.7287256126369925,265.13326390501777,-8.016736094982207,258.8452534227169,-14.304746577283083,252.55724294044035,-20.59275705955963,246.26923245815937,-26.880767541840612,1.0,1.0,25732.562594343566,25732.562594343566,277.30298408772256,4.1529840877225865,277.30298408772256,277.30298408772256,87754.19462056227,87833.13481262345,-78.94019206118537,0.0,8648.866644398773,8648.866644398773,0.9245458363527783,3346.7868347356975,277.30298408772256,4.1529840877225865,1.0,0.002,0.13147499523036582,0.0049943442478444285,0.00020329485826485645,0.0017967051379197845,0.10164742913242822,0.10164742913242822,0.0,-3.8153590529999004e-12,0.9993187280643588,0.9993187280643588,0.0,0.09295662794243965,6.33719153564611e-05,0.0,0.0,0.0,1600719.0218480676,267.1475338507543,0.0,1.0,1282679.5839860241,2605.542044272217,,,,,,,,,,,,,,,,,,,4.0,14237.439777303622,1523.1851603081402,0.37462998512324774,6.175450102142607,3.2400913134216185
266.0,-28.624272233061916,4.636685725722038,35.05727244851873,32.508670014236145,6.289988085880902,-25.132846201164725,-38.708399038854964,2.7985620538207843,-6.005299593163272,-6.005299593161323,40.11505664854861,35251.92784462051,15567.023771578744,15567.023771578744,50818.95161619926,87766.19338631076,87831.36253926146,15567.023771578744,103398.3863108402,103398.3863108402,103398.3863108402,130554.8316834012,126049.94304344786,4504.888639953329,0.0,99453.62957680535,46939.36403456957,58349.183935817535,27156.445372561,85505.62930837853,20645.17813465548,1523.3577877823975,0.0,0.8812732124315527,2.77943153614391,0.0014947306463915918,1.0,1.0,-6.005299593163272,340971.3361668599,1559500.1234844746,4.573698601812405,1559500.1234844746,4.573698601812405,0.7602312398188706,0.09301923022005214,3.3302973253780097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3302973253780097,1.2786434245597584,1.2789619580497322,2.604555156981817,5518.739839592836,14237.496063792674,6484.7893224005165,0.0004929329614543382,29863.288427412932,3045.2079382269108,19383.4692467566,1976.5637854676775,0.6490735035383307,0.6490735035383307,30197.70281038819,30484.863174865135,0.9882391861068507,0.8,4283.698159904714,4324.433322199387,0.9882391861068507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1942.3179946857172,2034.6934298245008,8.01466279680821,4.636685725722038,-0.14523711419260366,4.781922839914642,3.239194025220751,3.5,0.9254840072059289,0.6,0.00024910534206699095,0.9255186888871315,0.00026915214685348157,197.7980707966402,0.0,0.0,0.0,0.004005885138060658,9.119322920251835e-05,0.0001579121128644726,0.0005258942871173435,0.09301923018332857,0.09301923018332857,0.09301923018332857,0.09295658401736231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.14442660566,595.4818246549943,0.0,0.09301923018332857,0.09301923022005214,0.09301923022005214,0.3746218509666878,0.3746218509666878,0.5,9.932534808205526,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27156.445372561,20645.17813465548,0.7602312398188706,0.5943345722059917,0.41227610544194015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443318257941827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98809489345086,261.98809489345086,-11.161905106549113,246.26963397174646,277.706555815219,105086.85234039337,105254.38343333434,-167.53109294097885,0.0,nan,277.706555815219,4.556555815219042,271.41917144648505,-1.7308285535149253,265.1317870777613,-8.01821292223866,258.8444027090782,-14.305597290921753,252.55701834041523,-20.59298165958475,246.26963397174646,-26.88036602825352,1.0,1.0,25732.562594343566,25732.562594343566,277.2999457297785,4.149945729778551,277.2999457297785,277.2999457297785,87752.55588890838,87831.36253926146,-78.8066503530863,0.0,8648.866644398773,8648.866644398773,0.9245363990797685,3346.9488120048995,277.2999457297785,4.149945729778551,1.0,0.002,0.13153843618907404,0.004993549604079197,0.00020339176689318758,0.00179660823092031,0.10169588344659379,0.10169588344659379,0.0,-2.186502281315006e-12,0.999317980155474,0.999317980155474,0.0,0.09295578925911953,6.344096093260656e-05,0.0,0.0,0.0,1600715.7206207314,267.1447004068367,0.0,1.0,1282689.2837953737,2605.5026327100236,,,,,,,,,,,,,,,,,,,4.0,14237.496063792674,1523.3577877823975,0.3746218509666878,6.175450102142607,3.239194025220751
267.0,-28.623775789646228,4.6357134364667605,35.05729071942509,32.50407281974333,6.287097752328619,-25.13268843544543,-38.70825144750995,2.7960103977497717,-6.008121334465216,-6.008121334429647,40.11507205613616,35254.75090842718,15566.674721325555,15566.674721325555,50821.42562975273,87764.63615344148,87829.55713365709,15566.674721325555,103396.23185498265,103396.23185498265,103396.23185498265,130554.90974774139,126050.90339140744,4504.006356333951,0.0,99451.49211395145,46941.60686767162,58344.31694031092,27158.67789275874,85502.99483306966,20646.65012679657,1523.5288652089396,0.0,0.8812581821201959,2.779140400752231,0.0014947306463915918,1.0,1.0,-6.008121334465216,340933.51807148464,1559500.7894182224,4.574207893197632,1559500.7894182224,4.574207893197632,0.7602229463571031,0.09301844049947976,3.3304550535856516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3304550535856516,1.2786552480981823,1.278973784533616,2.6046544277976644,5518.950182539445,14237.552094846897,6484.730387613976,0.0004928920157639125,29861.23232826081,3044.9982744628196,19383.293086735714,1976.54582214474,0.6491122962929857,0.6491122962929857,30198.846974170767,30484.863174865135,0.9882859906952454,0.8,4283.86046537281,4324.433322199387,0.9882859906952454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1941.9948661727929,2034.6934298245008,8.01581661850824,4.6357134364667605,-0.14742833185603832,4.783141768322799,3.238295942013164,3.5,0.9252274120037611,0.6,0.00024910534206699095,0.9254714028012659,0.0002691658989278174,197.79766922192078,0.0,0.0,0.0,0.004005885138060658,9.119473566081367e-05,0.00015791060640617726,0.0005259141771202278,0.09301844045930692,0.09301844045930692,0.09301844045930692,0.09295569994060746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.29444654245,595.4788490928463,0.0,0.09301844045930692,0.09301844049947976,0.09301844049947976,0.37461369088589896,0.37461369088589896,0.5,9.930652595513084,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27158.67789275874,20646.65012679657,0.7602229463571031,0.5943818193616854,0.4123218254197552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443315255488144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.986925091248,261.986925091248,-11.16307490875198,246.27002195641947,277.7038282261284,105081.19692217908,105249.59631806529,-168.3993958862265,0.0,nan,277.7038282261284,4.553828226128417,271.41706697215517,-1.7329330278448083,265.1303057181874,-8.019694281812576,258.84354446425687,-14.306455535743112,252.55678321034063,-20.59321678965935,246.27002195641947,-26.879978043580508,1.0,1.0,25732.562594343566,25732.562594343566,277.2969152437488,4.146915243748822,277.2969152437488,277.2969152437488,87750.98715364072,87829.55713365709,-78.56998001637112,0.0,8648.866644398773,8648.866644398773,0.9245271631627657,3347.10732885358,277.2969152437488,4.146915243748822,1.0,0.002,0.13160196943917554,0.004992756825976686,0.00020348882201378044,0.0017965111786602877,0.10174441100689022,0.10174441100689022,0.0,6.740680062733428e-13,0.9993169822319463,0.9993169822319463,0.0,0.09295490725186197,6.353324761778908e-05,0.0,0.0,0.0,1600712.4329138093,267.14187866553476,0.0,1.0,1282698.9433883573,2605.4633853999176,,,,,,,,,,,,,,,,,,,4.0,14237.552094846897,1523.5288652089396,0.37461369088589896,6.175450102142607,3.238295942013164
268.0,-28.62329225081413,4.634744312316285,35.057308347606025,32.499486626498424,6.2842358733425625,-25.13253943838869,-38.70811265716327,2.7934830607059093,-6.010921535435841,-6.0109215354218195,40.11509005315314,35257.56742006032,15566.294903122884,15566.294903122884,50823.8623231832,87763.03519357776,87827.84221496333,15566.294903122884,103394.1371180862,103394.1371180862,103394.1371180862,130555.04350863845,126051.92061094005,4503.122897698405,0.0,99449.32669116907,46943.85891694469,58339.40863802709,27160.906390552256,85500.31502857935,20648.120154375996,1523.6992735895878,0.0,0.8812432547411824,2.778851511611418,0.0014947306463915918,1.0,1.0,-6.010921535435841,340895.9919257354,1559501.5672712887,4.5747137080186855,1559501.5672712887,4.5747137080186855,0.7602146945124891,0.09301763617362596,3.3306133602213097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3306133602213097,1.2786669591657496,1.2789854985186246,2.6047543782583755,5519.161965571966,14237.607897855556,6484.670791273728,0.0004928507413828421,29859.16284337518,3044.7872457337808,19383.114949286526,1976.5276571802326,0.6491513191766204,0.6491513191766204,30199.995322985505,30484.863174865135,0.9883329669275432,0.8,4284.023364509062,4324.433322199387,0.9883329669275432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1941.671432695662,2034.6934298245008,8.016956237292877,4.634744312316285,-0.1496087092570484,4.784353021573334,3.237397110964025,3.5,0.9249706031325786,0.6,0.00024910534206699095,0.925425348379381,0.00026917929415184923,197.79727808732918,0.0,0.0,0.0,0.004005885138060658,9.119615230869085e-05,0.0001579091897583001,0.0005259344571107164,0.09301763607489158,0.09301763607489158,0.09301763607489158,0.09295485883362617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.46244837,595.4758677880553,0.0,0.09301763607489158,0.09301763617362596,0.09301763617362596,0.3746055015836579,0.3746055015836579,0.5,9.928769258241385,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27160.906390552256,20648.120154375996,0.7602146945124891,0.5944289480827621,0.41236769020412517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433123252324729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9857517676189,261.9857517676189,-11.164248232381055,246.27039690168607,277.70110663359367,105075.86408363699,105244.77040895767,-168.90632532067477,0.0,nan,277.70110663359367,4.55110663359369,271.41496468718543,-1.7350353128145457,265.1288227407803,-8.021177259219655,258.8426807944153,-14.30731920558469,252.5565388480526,-20.593461151947366,246.27039690168607,-26.879603098313908,1.0,1.0,25732.562594343566,25732.562594343566,277.2939167602805,4.143916760280547,277.2939167602805,277.2939167602805,87749.36498248011,87827.84221496333,-78.47723248321563,0.0,8648.866644398773,8648.866644398773,0.9245178931185422,3347.2664270224163,277.2939167602805,4.143916760280547,1.0,0.002,0.13166553626252672,0.004991967935222108,0.00020358593696652967,0.001796414052859247,0.10179296848326483,0.10179296848326483,0.0,-1.017422344290475e-11,0.9993166152252976,0.9993166152252976,0.0,0.0929540693372861,6.356683633986528e-05,0.0,0.0,0.0,1600709.1701915748,267.13907846456414,0.0,1.0,1282708.5290905167,2605.4244391476254,,,,,,,,,,,,,,,,,,,4.0,14237.607897855556,1523.6992735895878,0.3746055015836579,6.175450102142607,3.237397110964025
269.0,-28.622822839569388,4.63377833413307,35.05732543597728,32.49492683624851,6.281383313494697,-25.13240222426567,-38.707986928615696,2.7909626979798317,-6.013722635512352,-6.013722635550049,40.11510973471286,35260.36816170675,15565.917387020787,15565.917387020787,50826.28554872754,87761.4573256842,87826.15269065162,15565.917387020787,103392.07007767241,103392.07007767241,103392.07007767241,130555.21467216611,126052.9754620378,4502.239210128312,0.0,99447.18762351242,46946.09845882799,58334.54351631604,27163.144594493704,85497.68811080974,20649.59699491464,1523.8701841797772,0.0,0.8812283146152052,2.7785625534412297,0.0014947306463915918,1.0,1.0,-6.013722635512352,340858.456977318,1559502.4179327,4.575219965971022,1559502.4179327,4.575219965971022,0.7602064231952201,0.09301682896096045,3.330770389726178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.330770389726178,1.2786786381296535,1.2789971803919724,2.6048533934985856,5519.371766984467,14237.663458890504,6484.611856182398,0.0004928098710843463,29857.112916056627,3044.5782113215655,19382.938788354604,1976.509693764395,0.6491899884241923,0.6491899884241923,30201.134396769576,30484.863174865135,0.988379564181459,0.8,4284.184947934909,4324.433322199387,0.988379564181459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1941.3477237221186,2034.6934298245008,8.018098559477265,4.63377833413307,-0.1517883055014968,4.785566639634567,3.2364976142394095,3.5,0.9247136040684028,0.6,0.00024910534206699095,0.9253806418985075,0.00026919229859393573,197.7968983820236,0.0,0.0,0.0,0.004005885138060658,9.119743565094589e-05,0.00015790790641604508,0.0005259549789942153,0.0930168289146212,0.0930168289146212,0.0930168289146212,0.09295404252053441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.639891294,595.4728834742465,0.0,0.0930168289146212,0.09301682896096045,0.09301682896096045,0.3745972898465544,0.3745972898465544,0.5,9.926885660106961,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,27163.144594493704,20649.59699491464,0.7602064231952201,0.5944755545068523,0.4124131183056945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433094711575025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98457512568626,261.98457512568626,-11.165424874313715,246.27075882284907,277.69839142855614,105070.57522522575,105239.95923850128,-169.38401327549153,0.0,nan,277.69839142855614,4.548391428556158,271.41286490739503,-1.7371350926049445,265.1273383862383,-8.02266161376167,258.8418118651034,-14.308188134896568,252.55628534397556,-20.593714656024417,246.27075882284907,-26.879241177150902,1.0,1.0,25732.562594343566,25732.562594343566,277.2909203138276,4.140920313827621,277.2909203138276,277.2909203138276,87747.79119362445,87826.15269065162,-78.36149702717375,0.0,8648.866644398773,8648.866644398773,0.9245086976057776,3347.424241674809,277.2909203138276,4.140920313827621,1.0,0.002,0.1317291118337524,0.0049911789918625086,0.00020368306395812422,0.0017963169325561704,0.10184153197906211,0.10184153197906211,0.0,-3.485705647732207e-12,0.999316515340214,0.999316515340214,0.0,0.0929532533852637,6.357557569675089e-05,0.0,0.0,0.0,1600705.9063094207,267.1362773644876,0.0,1.0,1282718.1177186484,2605.3854818408704,,,,,,,,,,,,,,,,,,,4.0,14237.663458890504,1523.8701841797772,0.3745972898465544,6.175450102142607,3.2364976142394095
270.0,-28.62236926532798,4.632815327113039,35.057341809669005,32.49035614952447,6.278517751109804,-25.13228056368342,-38.70787101387975,2.78842904941168,-6.016537588033486,-6.016537588033509,40.11512329085103,35263.150291412334,15565.560843244291,15565.560843244291,50828.71113465662,87759.88708065603,87824.34915788611,15565.560843244291,103389.91000113041,103389.91000113041,103389.91000113041,130555.27999746999,126053.92585686194,4501.354140608045,0.0,99445.05718046844,46948.32039104538,58329.7075438034,27165.369996339577,85495.07754014299,20651.063621584675,1524.0408336333057,0.0,0.881213322206366,2.7782721901768817,0.0014947306463915918,1.0,1.0,-6.016537588033486,340820.73967602587,1559503.0038448616,4.575728006832211,1559503.0038448616,4.575728006832211,0.7601981355073508,0.09301601429373964,3.3309274642929614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3309274642929614,1.2786903788730932,1.2790089240602462,2.6049523163132733,5519.5813725583785,14237.718753020747,6484.552878988111,0.00049276902006553,29855.065367380226,3044.3694194633467,19382.762501574125,1976.4917175155763,0.6492286070407274,0.6492286070407274,30202.273786682625,30484.863174865135,0.988426174807139,0.8,4284.346576205265,4324.433322199387,0.988426174807139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1941.023738979038,2034.6934298245008,8.019253206780277,4.632815327113039,-0.15397304039956428,4.786788367512603,3.2355974513413335,3.5,0.9244564146689525,0.6,0.00024910534206699095,0.9253374459395212,0.00026920486484156847,197.79653148860606,0.0,0.0,0.0,0.004005885138060658,9.119861883599248e-05,0.00015790672323099848,0.0005259758412066402,0.09301601427228995,0.09301601427228995,0.09301601427228995,0.09295315556083636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.798198594,595.4699050633045,0.0,0.09301601427228995,0.09301601429373964,0.09301601429373964,0.3745890591269701,0.3745890591269701,0.5,9.924999894119019,0.0,0.0,0.0,0.0,0.0,0.0,27165.369996339577,20651.063621584675,0.7601981355073508,0.5945220777276999,0.4124582526386391,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443306700481035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98339314699706,261.98339314699706,-11.166606853002918,246.2711072342391,277.6956790597818,105065.15010215621,105235.30236989392,-170.15226773768646,0.0,nan,277.6956790597818,4.545679059781833,271.4107646946577,-1.7392353053422767,265.1258503295364,-8.0241496704636,258.84093596443233,-14.309064035567644,252.55602159933517,-20.59397840066481,246.2711072342391,-26.878892765760867,1.0,1.0,25732.562594343566,25732.562594343566,277.28789683312425,4.137896833124273,277.28789683312425,277.28789683312425,87746.26781891269,87824.34915788611,-78.08133897342486,0.0,8648.866644398773,8648.866644398773,0.9244994992010496,3347.5821016144264,277.28789683312425,4.137896833124273,1.0,0.002,0.13179276243346047,0.004990387262338419,0.0002037803000322085,0.0017962196976372847,0.10189015001610424,0.10189015001610424,0.0,-2.3305068812262686e-12,0.9993157027545994,0.9993157027545994,0.0,0.09295236369138028,6.365060235935302e-05,0.0,0.0,0.0,1600702.6261730464,267.1334624119665,0.0,1.0,1282727.753612974,2605.3463333378672,,,,,,,,,,,,,,,,,,,4.0,14237.718753020747,1524.0408336333057,0.3745890591269701,6.175450102142607,3.2355974513413335
271.0,-28.621928796386463,4.631855473429017,35.05735747028932,32.48576297136026,6.275646349536478,-25.132171281793003,-38.70777200264854,2.785888834759489,-6.019337028329915,-6.019337028334889,40.11513546497028,35265.95872834059,15565.182447660478,15565.182447660478,50831.14117600107,87758.29003235094,87822.56701258686,15565.182447660478,103387.74946024735,103387.74946024735,103387.74946024735,130555.3276875769,126054.86031152833,4500.467376048567,0.0,99442.90618255628,46950.57487793136,58324.81256069436,27167.578227329544,85492.3907880239,20652.51845172237,1524.2103261937123,0.0,0.881198415635711,2.7779834507709653,0.0014947306463915918,1.0,1.0,-6.019337028329915,340783.23347339564,1559503.5300258289,4.57623315011939,1559503.5300258289,4.57623315011939,0.7601898954300876,0.09301518254183444,3.3310856562089817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3310856562089817,1.2787021502597358,1.2790206983793568,2.6050520486982496,5519.792693514585,14237.773745530065,6484.493103265099,0.000492727775774856,29853.001827557193,3044.1589969619795,19382.58382793785,1976.4734978752024,0.6492674987895476,0.6492674987895476,30203.421270779996,30484.863174865135,0.9884731169972988,0.8,4284.509352676948,4324.433322199387,0.9884731169972988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1940.699461277247,2034.6934298245008,8.020398190566013,4.631855473429017,-0.15614963646797797,4.788005109896995,3.2346965747805125,3.5,0.9241990213658607,0.6,0.00024910534206699095,0.9252955001409319,0.00026921706852464937,197.79617519728774,0.0,0.0,0.0,0.004005885138060658,9.119962949187977e-05,0.00015790571257511118,0.0005259974541924111,0.0930151825223201,0.0930151825223201,0.0930151825223201,0.09295225923960143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.95917139796,595.4669256967085,0.0,0.0930151825223201,0.09301518254183444,0.09301518254183444,0.37458080177629566,0.37458080177629566,0.5,9.923112196629294,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27167.578227329544,20652.51845172237,0.7601898954300876,0.5945691857189433,0.4125040650200273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433040232917955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98220507964794,261.98220507964794,-11.167794920352037,246.27144227545327,277.69296788386316,105059.72707688068,105230.75584027106,-171.0287633903953,0.0,nan,277.69296788386316,4.542967883863184,271.40866276217014,-1.741337237829839,265.12435764047626,-8.025642359523715,258.84005251879995,-14.309947481200027,252.55574739712497,-20.594252602875002,246.27144227545327,-26.87855772454671,1.0,1.0,25732.562594343566,25732.562594343566,277.2848913374664,4.134891337466399,277.2848913374664,277.2848913374664,87744.64193038599,87822.56701258686,-77.9250822008762,0.0,8648.866644398773,8648.866644398773,0.9244902351076477,3347.7410844900264,277.2848913374664,4.134891337466399,1.0,0.002,0.13185647473660433,0.0049895982322430464,0.00020387763691312127,0.0017961223641984425,0.10193881845656064,0.10193881845656064,0.0,1.1115635321912176e-12,0.9993150333097538,0.9993150333097538,0.0,0.09295147024010611,6.37123017283267e-05,0.0,0.0,0.0,1600699.3639998697,267.13066297167006,0.0,1.0,1282737.3362551215,2605.3074020217327,,,,,,,,,,,,,,,,,,,4.0,14237.773745530065,1524.2103261937123,0.37458080177629566,6.175450102142607,3.2346965747805125
272.0,-28.621500769258173,4.630899017490525,35.05737251847237,32.481184566300385,6.272797166043563,-25.132070975746633,-38.70767809040842,2.7833673722649594,-6.02211544668387,-6.022115446631573,40.11514911602652,35268.74376335398,15564.774719631898,15564.774719631898,50833.51848298588,87756.66898648738,87820.85721936317,15564.774719631898,103385.63193899507,103385.63193899507,103385.63193899507,130555.40987449506,126055.83024009858,4499.57963439648,0.0,99440.74289689129,46952.81767286351,58319.91691558642,27169.777935499988,85489.69485108642,20653.96803465215,1524.378947097343,0.0,0.8811836134848144,2.777696903040795,0.0014947306463915918,1.0,1.0,-6.02211544668387,340746.01212362153,1559504.120041318,4.5767347659391975,1559504.120041318,4.5767347659391975,0.7601817020250912,0.09301433559749143,3.3312439079312868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3312439079312868,1.2787138349629823,1.279032385993477,2.605152002619666,5520.004483879925,14237.828490615682,6484.433034723708,0.0004926864094426871,29850.934259162164,3043.948163660594,19382.40427904785,1976.4551889837865,0.6493064542225775,0.6493064542225775,30204.56917779217,30484.863174865135,0.9885200769344968,0.8,4284.6721891412535,4324.433322199387,0.9885200769344968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1940.3749120845785,2034.6934298245008,8.021529562506242,4.630899017490525,-0.15831545545384795,4.789214472944373,3.233795044464354,3.5,0.9239414412755298,0.6,0.00024910534206699095,0.9252547411402798,0.0002692289279814926,197.79582897126858,0.0,0.0,0.0,0.004005885138060658,9.120058810944443e-05,0.0001579047539575465,0.0005260192496544656,0.0930143356196489,0.0930143356196489,0.0930143356196489,0.09295139195202612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.1302094545,595.4639431078185,0.0,0.0930143356196489,0.09301433559749143,0.09301433559749143,0.37457251872154274,0.37457251872154274,0.5,9.921223900613006,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,27169.777935499988,20653.96803465215,0.7601817020250912,0.5946157437049253,0.4125496508647999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433014234651487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98101291941845,261.98101291941845,-11.16898708058153,246.2717644303732,277.69026140847933,105054.55307728493,105226.17103280548,-171.61795552054002,0.0,nan,277.69026140847933,4.540261408479353,271.4065620128458,-1.7434379871541523,265.12286261721084,-8.027137382789135,258.8391632216109,-14.310836778389103,252.5554638259906,-20.594536174009363,246.2717644303732,-26.87823556962678,1.0,1.0,25732.562594343566,25732.562594343566,277.28191522931115,4.131915229311176,277.28191522931115,277.28191522931115,87742.9715760027,87820.85721936317,-77.88564336046693,0.0,8648.866644398773,8648.866644398773,0.9244809672549922,3347.900127470943,277.28191522931115,4.131915229311176,1.0,0.002,0.13192020309271843,0.004988813109074798,0.0002039750063395436,0.0017960249999479613,0.1019875031697718,0.1019875031697718,0.0,6.287504804997068e-12,0.9993148545750755,0.9993148545750755,0.0,0.09295060725100443,6.37283464870117e-05,0.0,0.0,0.0,1600696.126212535,267.1278845533161,0.0,1.0,1282746.8467879875,2605.2687644867387,,,,,,,,,,,,,,,,,,,4.0,14237.828490615682,1524.378947097343,0.37457251872154274,6.175450102142607,3.233795044464354
