time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
273.0,-28.621090425636442,4.6299459845836255,35.0573870528057,32.47664814060556,6.269977898962522,-25.13198359318179,-38.7075973796658,2.780871066269192,-6.024890626100614,-6.024890626031739,40.11516438658893,35271.50108245523,15564.363955563369,15564.363955563369,50835.8650380186,87755.052777066,87819.18004009793,15564.363955563369,103383.5439956613,103383.5439956613,103383.5439956613,130555.5281438194,126056.83629547819,4498.6918483412155,0.0,99438.5956024398,46955.04390702988,58315.05743934435,27171.984148158106,85487.04158750246,20655.42232134978,1524.5478235723026,0.0,0.8811688208270549,2.7774107126568084,0.0014947306463915918,1.0,1.0,-6.024890626100614,340708.83735285,1559504.7800537185,4.577236071040449,1559504.7800537185,4.577236071040449,0.7601735010856738,0.09301348430763481,3.331400825241689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.331400825241689,1.2787254032989237,1.2790439572113026,2.605251148250566,5520.214561574652,14237.883001132606,6484.373526283152,0.0004926453901431742,29848.883643482215,3043.7390590550513,19382.22640433672,1976.4370508111049,0.6493451023441881,0.6493451023441881,30205.707394641566,30484.863174865135,0.9885666408955992,0.8,4284.8336510065465,4324.433322199387,0.9885666408955992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1940.0501197476708,2034.6934298245008,8.022660753521011,4.6299459845836255,-0.16047844314113924,4.790424427724765,3.2328929393786243,3.5,0.9236836969653213,0.6,0.00024910534206699095,0.9252156678754541,0.0002692402979285947,197.7954970503642,0.0,0.0,0.0,0.004005885138060658,9.120141197898583e-05,0.00015790393008800513,0.0005260412830040863,0.09301348430884679,0.09301348430884679,0.09301348430884679,0.09295055106234698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.3076346995,595.4609585000321,0.0,0.09301348430884679,0.09301348430763481,0.09301348430763481,0.374564215288912,0.374564215288912,0.5,9.919335911886662,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,27171.984148158106,20655.42232134978,0.7601735010856738,0.5946616480579018,0.4125947094139663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432988970841114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9798185225588,261.9798185225588,-11.17018147744119,246.27207325950414,277.68756378562443,105049.61306541324,105221.55299711764,-171.9399317043959,0.0,nan,277.68756378562443,4.537563785624457,271.4044656803943,-1.7455343196056674,265.12136757515304,-8.028632424846933,258.83826946995043,-14.311730530049545,252.55517136472614,-20.594828635273842,246.27207325950414,-26.877926740495838,1.0,1.0,25732.562594343566,25732.562594343566,277.27894613094634,4.12894613094636,277.27894613094634,277.27894613094634,87741.38125130383,87819.18004009793,-77.79878879409807,0.0,8648.866644398773,8648.866644398773,0.9244717772972192,3348.0578293678977,277.27894613094634,4.12894613094636,1.0,0.002,0.13198392048221882,0.004988028708400593,0.00020407235906738213,0.0017959276446724308,0.10203617953369107,0.10203617953369107,0.0,3.7398127129828485e-12,0.9993149661623861,0.9993149661623861,0.0,0.09294976692352971,6.371738410509643e-05,0.0,0.0,0.0,1600692.8920893439,267.12510937389936,0.0,1.0,1282756.3460848036,2605.2301734182133,,,,,,,,,,,,,,,,,,,4.0,14237.883001132606,1524.5478235723026,0.374564215288912,6.175450102142607,3.2328929393786243
274.0,-28.620691568121472,4.628996188697298,35.05740104067995,32.472131167911016,6.267140633558294,-25.131908347954273,-38.707525993790455,2.778357413309296,-6.027680081643041,-6.027680081633362,40.115177688083236,35274.23020988353,15563.975507723431,15563.975507723431,50838.20571760696,87753.50669736922,87817.44556221778,15563.975507723431,103381.4210699412,103381.4210699412,103381.4210699412,130555.61602167033,126057.81214823651,4497.803873433825,0.0,99436.50888497333,46957.232397213746,58310.30720862176,27174.194951729118,85484.50216035088,20656.87900391514,1524.7172701999414,0.0,0.881153958084401,2.7771230735158285,0.0014947306463915918,1.0,1.0,-6.027680081643041,340671.4745578145,1559505.3549620504,4.577739762292281,1559505.3549620504,4.577739762292281,0.7601652612196603,0.09301263286631023,3.331555669524669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.331555669524669,1.278737052235354,1.2790556090496963,2.60534850671668,5520.420852481652,14237.93717165752,6484.31534140346,0.0004926051551368126,29846.869975659294,3043.5337220823926,19382.052485837587,1976.4193160597745,0.6493830844455056,0.6493830844455056,30206.83056404916,30484.863174865135,0.9886125897023376,0.8,4284.992978315474,4324.433322199387,0.9886125897023376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1939.7250889691063,2034.6934298245008,8.023804814524064,4.628996188697298,-0.16264657211771105,4.791642760815009,3.231990272814194,3.5,0.9234257922326269,0.6,0.00024910534206699095,0.925177690033906,0.0002692513500383496,197.79517442146977,0.0,0.0,0.0,0.004005885138060658,9.120214066898422e-05,0.00015790320139800673,0.000526063305853625,0.09301263286553552,0.09301263286553552,0.09301263286553552,0.09294968690169314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.4774470219,595.4579762511797,0.0,0.09301263286553552,0.09301263286631023,0.09301263286631023,0.374555895104596,0.374555895104596,0.5,9.917447534501655,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27174.194951729118,20656.87900391514,0.7601652612196603,0.5947066945800914,0.41263889147668564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432964750862476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97861961531277,261.97861961531277,-11.171380384687211,246.27236903813167,277.68487019250375,105044.42343775001,105217.0126628471,-172.58922509708685,0.0,nan,277.68487019250375,4.534870192503774,271.4023699616247,-1.7476300383752914,265.11986973073675,-8.030130269263225,258.83736949987565,-14.312630500124328,252.5548692690039,-20.59513073099609,246.27236903813167,-26.877630961868306,1.0,1.0,25732.562594343566,25732.562594343566,277.27595613139465,4.125956131394673,277.27595613139465,277.27595613139465,87739.87229617892,87817.44556221778,-77.57326603886031,0.0,8648.866644398773,8648.866644398773,0.9244627085000652,3348.2134478722924,277.27595613139465,4.125956131394673,1.0,0.002,0.13204765339654834,0.004987241713293306,0.00020416972869020827,0.0017958302719559586,0.10208486434510414,0.10208486434510414,0.0,6.461667138857319e-13,0.9993147929340142,0.9993147929340142,0.0,0.09294889995304428,6.373291326594337e-05,0.0,0.0,0.0,1600689.6412180325,267.12231991835694,0.0,1.0,1282765.8940978548,2605.191385263769,,,,,,,,,,,,,,,,,,,4.0,14237.93717165752,1524.7172701999414,0.374555895104596,6.175450102142607,3.231990272814194
275.0,-28.620306285439476,4.628049752212717,35.05741439317448,32.46757577816027,6.264299876880288,-25.13184566920735,-38.70746777448801,2.775839260328691,-6.030458486334112,-6.03045848630696,40.11518733198851,35276.98288105231,15563.572383305514,15563.572383305514,50840.55526435783,87751.9017655824,87815.68828032569,15563.572383305514,103379.2606636312,103379.2606636312,103379.2606636312,130555.64299519651,126058.72837650627,4496.914618690239,0.0,99434.37439398254,46959.455508382605,58305.46542844437,27176.382331565317,85481.84776000968,20658.31912445652,1524.8853663912298,0.0,0.8811391660723187,2.77683659728867,0.0014947306463915918,1.0,1.0,-6.030458486334112,340634.26298094116,1559505.7717852327,4.5782410675243455,1559505.7717852327,4.5782410675243455,0.7601570684580016,0.09301176500799618,3.33171273860148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33171273860148,1.278748722238889,1.2790672819604427,2.605447560305806,5520.630735150905,14237.991125755549,6484.255663224539,0.0004925641305363362,29844.822226696866,3043.324909800683,19381.874103767128,1976.4011261508394,0.6494216637159127,0.6494216637159127,30207.96986042419,30484.863174865135,0.9886591986989121,0.8,4285.154593316985,4324.433322199387,0.9886591986989121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1939.399801512965,2034.6934298245008,8.024942753507581,4.628049752212717,-0.16480841036514082,4.792858162577858,3.231086994362791,3.5,0.9231677126750831,0.6,0.00024910534206699095,0.9251410063386214,0.00026926202639407495,197.79486277402063,0.0,0.0,0.0,0.004005885138060658,9.12027349617291e-05,0.00015790260710526186,0.0005260861275509856,0.09301176499085688,0.09301176499085688,0.09301176499085688,0.09294878464951938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.63457647036,595.4549979275926,0.0,0.09301176499085688,0.09301176500799618,0.09301176500799618,0.37454755538109885,0.37454755538109885,0.5,9.915558126258766,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27176.382331565317,20658.31912445652,0.7601570684580016,0.594752647452038,0.4126839066475546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432941208913694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.977415466296,261.977415466296,-11.172584533703969,246.27265176259436,277.6821791700057,105039.28084570578,105212.62465265665,-173.34380695087538,0.0,nan,277.6821791700057,4.532179170005747,271.4002736885214,-1.7497263114785824,265.11836820702797,-8.031631792972007,258.836462725553,-14.313537274446958,252.55455724407383,-20.595442755926143,246.27265176259436,-26.877348237405613,1.0,1.0,25732.562594343566,25732.562594343566,277.27297454612363,4.1229745461236575,277.27297454612363,277.27297454612363,87738.26415012774,87815.68828032569,-77.42413019794913,0.0,8648.866644398773,8648.866644398773,0.924453509151836,3348.3713022944876,277.27297454612363,4.1229745461236575,1.0,0.002,0.13211141868646759,0.004986456722100166,0.00020426715191444194,0.0017957328486838005,0.10213357595722097,0.10213357595722097,0.0,5.982423757766586e-13,0.9993144384634818,0.9993144384634818,0.0,0.09294799971946303,6.376528853315346e-05,0.0,0.0,0.0,1600686.4031148332,267.11954151366587,0.0,1.0,1282775.404135306,2605.1527522045194,,,,,,,,,,,,,,,,,,,4.0,14237.991125755549,1524.8853663912298,0.37454755538109885,6.175450102142607,3.231086994362791
276.0,-28.619934825914367,4.6271067506933505,35.05742707769127,32.463061599433445,6.261466161943725,-25.131794727134988,-38.707422582060076,2.773326063115432,-6.033229498945616,-6.0332294988847055,40.115194763856,35279.70976798069,15563.160183189424,15563.160183189424,50842.86995117011,87750.34982975105,87813.91965515197,15563.160183189424,103377.0798383414,103377.0798383414,103377.0798383414,130555.63644026437,126059.61224512184,4496.024195142532,0.0,99432.2916625475,46961.65160061322,58300.71117992698,27178.556601922974,85479.26778184995,20659.7499431874,1525.0526916523052,0.0,0.8811244199666755,2.776550906492225,0.0014947306463915918,1.0,1.0,-6.033229498945616,340597.1535877767,1559506.0929997172,4.5787408279024575,1559506.0929997172,4.5787408279024575,0.7601489014220002,0.09301088409934441,3.3318674915701676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3318674915701676,1.27876036948804,1.2790789321111369,2.605544847236783,5520.836874483533,14238.044821199675,6484.197325087534,0.0004925238870605912,29842.81095035064,3043.11981669078,19381.699727171635,1976.3833446866806,0.6494595887571345,0.6494595887571345,30209.092346464848,30484.863174865135,0.988705120408862,0.8,4285.313823686826,4324.433322199387,0.988705120408862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1939.0742725314913,2034.6934298245008,8.02607739355516,4.6271067506933505,-0.16696554304597022,4.794072293739321,3.2301831463377715,3.5,0.9229094703822204,0.6,0.00024910534206699095,0.9251056402656509,0.00026927232007304433,197.7945623087762,0.0,0.0,0.0,0.004005885138060658,9.12031962808191e-05,0.00015790214578617184,0.0005261090263941193,0.09301088411000079,0.09301088411000079,0.09301088411000079,0.09294786441070013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.7867278966,595.4520210939726,0.0,0.09301088411000079,0.09301088409934441,0.09301088409934441,0.37453919353980597,0.37453919353980597,0.5,9.913667539167285,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,27178.556601922974,20659.7499431874,0.7601489014220002,0.5947976775014645,0.4127282636301633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432918468271387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9762064120617,261.9762064120617,-11.173793587938292,246.27292148275455,277.67949134137706,105034.15136799515,105208.20130747369,-174.0499394785352,0.0,nan,277.67949134137706,4.529491341377081,271.39817736964875,-1.7518226303512279,265.1168633979195,-8.033136602080504,258.8355494261952,-14.314450573804777,252.55423545447505,-20.59576454552493,246.27292148275455,-26.877078517245423,1.0,1.0,25732.562594343566,25732.562594343566,277.26999904141456,4.119999041414587,277.26999904141456,277.26999904141456,87736.71616850325,87813.91965515197,-77.2034866487229,0.0,8648.866644398773,8648.866644398773,0.92444444520801,3348.5268290280183,277.26999904141456,4.119999041414587,1.0,0.002,0.13217522194943201,0.004985673032488848,0.00020436463585948652,0.0017956353661351082,0.10218231792974326,0.10218231792974326,0.0,1.9945945936572507e-12,0.9993140237182706,0.9993140237182706,0.0,0.09294708083890958,6.380326043483196e-05,0.0,0.0,0.0,1600683.1735167212,267.11677050105436,0.0,1.0,1282784.8887220335,2605.114223351862,,,,,,,,,,,,,,,,,,,4.0,14238.044821199675,1525.0526916523052,0.37453919353980597,6.175450102142607,3.2301831463377715
277.0,-28.619576779700324,4.62616723524277,35.05743911904687,32.458520389068894,6.258632932612792,-25.131755808464135,-38.70738671449942,2.770811961350281,-6.035995020542657,-6.035995020527861,40.11520157623243,35282.44183546869,15562.741855387596,15562.741855387596,50845.18369085629,87748.74974975572,87812.15806396537,15562.741855387596,103374.89991935296,103374.89991935296,103374.89991935296,130555.62569792641,126060.49279365086,4495.132904275559,0.0,99430.17128213044,46963.863367755155,58295.8976826392,27180.725778573455,85476.62346121266,20661.177180446575,1525.2196688686079,0.0,0.881109703719585,2.776265804963673,0.0014947306463915918,1.0,1.0,-6.035995020542657,340560.12089690473,1559506.3874398172,4.579239587220828,1559506.3874398172,4.579239587220828,0.7601407463789567,0.09300999352209852,3.3320239385806105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3320239385806105,1.2787720211415678,1.279090586667305,2.605643448162161,5521.045798012623,14238.098252562648,6484.137787853544,0.0004924830236370456,29840.77339026745,3042.912043385606,19381.521766395006,1976.3651977377604,0.6494979708775335,0.6494979708775335,30210.227109478514,30484.863174865135,0.9887515448122002,0.8,4285.474795607906,4324.433322199387,0.9887515448122002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1938.7485121696104,2034.6934298245008,8.027210211999945,4.62616723524277,-0.1691187848282123,4.795286020070982,3.229278757133117,3.5,0.9226510734666048,0.6,0.00024910534206699095,0.9250715526336353,0.00026928224239281787,197.79427269412108,0.0,0.0,0.0,0.004005885138060658,9.120356241427513e-05,0.00015790177965271582,0.0005261325097473299,0.09300999351594903,0.09300999351594903,0.09300999351594903,0.09294694372006763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.94029149605,595.4490437498492,0.0,0.09300999351594903,0.09300999352209852,0.09300999352209852,0.3745308089775274,0.3745308089775274,0.5,9.911776045340163,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27180.725778573455,20661.177180446575,0.7601407463789567,0.5948431469561812,0.41277299461272077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432896543584797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9749921692239,261.9749921692239,-11.175007830776053,246.27317825060388,277.6768060878509,105029.09592658911,105203.89279394879,-174.79686735965072,0.0,nan,277.6768060878509,4.5268060878509,271.3960805203952,-1.7539194796048037,265.11535495294623,-8.034645047053743,258.8346293854977,-14.315370614502285,252.55390381804952,-20.596096181950458,246.27317825060388,-26.8768217493961,1.0,1.0,25732.562594343566,25732.562594343566,277.2670298409243,4.117029840924317,277.2670298409243,277.2670298409243,87735.09972731564,87812.15806396537,-77.05833664973034,0.0,8648.866644398773,8648.866644398773,0.9244352817940398,3348.6840582735135,277.2670298409243,4.117029840924317,1.0,0.002,0.13223905446291132,0.004984890318800562,0.00020446216624133627,0.0017955378339407657,0.10223108312066813,0.10223108312066813,0.0,1.8210172952892734e-13,0.9993137026379083,0.9993137026379083,0.0,0.09294616100889613,6.38325132023816e-05,0.0,0.0,0.0,1600679.9502087838,267.1140049794573,0.0,1.0,1282794.3543660361,2605.0757722629423,,,,,,,,,,,,,,,,,,,4.0,14238.098252562648,1525.2196688686079,0.3745308089775274,6.175450102142607,3.229278757133117
278.0,-28.619230859128002,4.625231453275924,35.05745067576768,32.45405304422604,6.2558298166220805,-25.131724791569226,-38.70735577130688,2.7683237486890953,-6.038738613497571,-6.038738613560698,40.11521167687261,35285.1153530357,15562.293845014283,15562.293845014283,50847.40919804998,87747.20854608582,87810.49533849958,15562.293845014283,103372.78918351386,103372.78918351386,103372.78918351386,130555.6816833942,126061.4401894323,4494.241493961905,0.0,99428.11223276614,46966.01903846279,58291.21466033706,27182.892499880338,85474.10716021739,20662.60364950386,1525.3860359026178,0.0,0.8810950900397839,2.7759829869367683,0.0014947306463915918,1.0,1.0,-6.038738613497571,340523.384975036,1559506.8240025411,4.579734881106241,1559506.8240025411,4.579734881106241,0.760132633037298,0.09300909132678498,3.3321770783773785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3321770783773785,1.2787835530206053,1.2791021214191447,2.6057397051334195,5521.2497549842,14238.151427594272,6484.080067639166,0.0004924432041741995,29838.784042408457,3042.709186359099,19381.349236811595,1976.347604616418,0.6495354907648313,0.6495354907648313,30211.33787383379,30484.863174865135,0.9887969878262414,0.8,4285.632363196893,4324.433322199387,0.9887969878262414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1938.422527963838,2034.6934298245008,8.028329025540817,4.625231453275924,-0.17126059724888876,4.7964920505248125,3.2283738478900137,3.5,0.9223925279685753,0.6,0.00024910534206699095,0.9250386207053408,0.00026929182900174313,197.7939928884007,0.0,0.0,0.0,0.004005885138060658,9.12038782812305e-05,0.00015790146378576045,0.0005261556382691467,0.09300909127927462,0.09300909127927462,0.09300909127927462,0.09294607101480436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.1055288052,595.4460627490898,0.0,0.09300909127927462,0.09300909132678498,0.09300909132678498,0.3745224027740793,0.3745224027740793,0.5,9.909885436259597,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27182.892499880338,20662.60364950386,0.760132633037298,0.5948866959527145,0.41281642505952504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432875410656238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9737753164053,261.9737753164053,-11.176224683594683,246.27342260042815,277.67412803238744,105024.24816795312,105199.42075552211,-175.17258756898508,0.0,nan,277.67412803238744,4.524128032387466,271.39398694598765,-1.7560130540123282,265.1138458595915,-8.036154140408485,258.8337047732159,-14.316295226784064,252.55356368682098,-20.596436313178998,246.27342260042815,-26.87657739957183,1.0,1.0,25732.562594343566,25732.562594343566,277.2640940001052,4.11409400010524,277.2640940001052,277.2640940001052,87733.53952513961,87810.49533849958,-76.95581335996394,0.0,8648.866644398773,8648.866644398773,0.9244263118473404,3348.8379637692656,277.2640940001052,4.11409400010524,1.0,0.002,0.13230285324184243,0.004984111884050086,0.00020455965260701752,0.001795440346211297,0.10227982630350875,0.10227982630350875,0.0,-1.1816853918988901e-12,0.9993140586655141,0.9993140586655141,0.0,0.09294529254656096,6.37987802240113e-05,0.0,0.0,0.0,1600676.7523512573,267.1112613865024,0.0,1.0,1282803.74480788,2605.037627461223,,,,,,,,,,,,,,,,,,,4.0,14238.151427594272,1525.3860359026178,0.3745224027740793,6.175450102142607,3.2283738478900137
279.0,-28.618900427862005,4.624299138800527,35.057461641213855,32.44954850468787,6.253017610344151,-25.13170862404543,-38.70734208086503,2.765825806413462,-6.0415025566844065,-6.04150255665721,40.1152177299424,35287.816526875424,15561.877739055335,15561.877739055335,50849.69426593076,87745.62229140563,87808.73043836346,15561.877739055335,103370.60817741879,103370.60817741879,103370.60817741879,130555.66913662084,126062.31929587713,4493.34984074371,0.0,99426.01677233484,46968.21100742251,58286.45084990258,27185.060959202045,85471.51180910463,20664.030094116377,1525.552984555572,0.0,0.881080381785147,2.775698094153617,0.0014947306463915918,1.0,1.0,-6.0415025566844065,340486.379717299,1559507.0856249302,4.580233391185183,1559507.0856249302,4.580233391185183,0.7601244714929241,0.09300818942104029,3.33233209980978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33233209980978,1.2787951302017588,1.2791137014843859,2.605837339468152,5521.456630423699,14238.204371643747,6484.021109442652,0.000492402738373278,29836.767103137885,3042.5035157916195,19381.17300681673,1976.3296341581204,0.6495734923231158,0.6495734923231158,30212.462275802547,30484.863174865135,0.9888429892006586,0.8,4285.791865350908,4324.433322199387,0.9888429892006586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1938.0963488218924,2034.6934298245008,8.029465484786094,4.624299138800527,-0.1734101080219972,4.797709246822524,3.2274684990554197,3.5,0.922133856872977,0.6,0.00024910534206699095,0.9250071645533764,0.00026930098664399766,197.7937256122972,0.0,0.0,0.0,0.004005885138060658,9.120401803307254e-05,0.0001579013240339184,0.0005261796506806918,0.09300818938480551,0.09300818938480551,0.09300818938480551,0.09294515220671466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.2537018245,595.4430870798578,0.0,0.09300818938480551,0.09300818942104029,0.09300818942104029,0.37451398210381664,0.37451398210381664,0.5,9.907994313756857,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27185.060959202045,20664.030094116377,0.7601244714929241,0.5949314945955376,0.41286056347860783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432854993477084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9725540936483,261.9725540936483,-11.177445906351693,246.27365403199516,277.67145415530547,105019.35149554226,105195.1531603737,-175.8016648314305,0.0,nan,277.67145415530547,4.521454155305491,271.3918941306361,-1.7581058693638738,265.11233410596935,-8.037665894030624,258.8327740813246,-14.317225918675376,252.55321405665904,-20.596785943340933,246.27365403199516,-26.876345968004813,1.0,1.0,25732.562594343566,25732.562594343566,277.261125995574,4.111125995574014,277.261125995574,277.261125995574,87732.00238135897,87808.73043836346,-76.7280570044968,0.0,8648.866644398773,8648.866644398773,0.9244172314418605,3348.9937603088288,277.261125995574,4.111125995574014,1.0,0.002,0.13236667283792827,0.0049833297140122225,0.0002046571614852883,0.0017953428348729448,0.10232858074264414,0.10232858074264414,0.0,-3.641767009482377e-12,0.9993138281590105,0.9993138281590105,0.0,0.09294436982047816,6.381960056213661e-05,0.0,0.0,0.0,1600673.5306651292,267.10849744331557,0.0,1.0,1282813.204754779,2604.999201132577,,,,,,,,,,,,,,,,,,,4.0,14238.204371643747,1525.552984555572,0.37451398210381664,6.175450102142607,3.2274684990554197
280.0,-28.61858274777639,4.623370466998226,35.057472050235226,32.44503034455704,6.250203825037895,-25.131704090507643,-38.707337610516674,2.7633251676927575,-6.044250586172609,-6.044250586207036,40.11522360673465,35290.51498674577,15561.440618551942,15561.440618551942,50851.95560529771,87744.01505009364,87807.0028531717,15561.440618551942,103368.44347172364,103368.44347172364,103368.44347172364,130555.65958356785,126063.20205294024,4492.457530627607,0.0,99423.9066264713,46970.4065628676,58281.666737337444,27187.21611184421,85468.88284918165,20665.447600130894,1525.7189446623092,0.0,0.8810657571356308,2.775414864564207,0.0014947306463915918,1.0,1.0,-6.044250586172609,340449.5906534003,1559507.3396275598,4.580729078376949,1559507.3396275598,4.580729078376949,0.7601163545070698,0.09300727389716397,3.332487879093821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.332487879093821,1.2788067200900564,1.279125294259937,2.6059355387647165,5521.664702949526,14238.257016921472,6483.961554722458,0.0004923619905491911,29834.739159953646,3042.296723137223,19380.994993772667,1976.3114818794052,0.6496116788507823,0.6496116788507823,30213.59216408502,30484.863174865135,0.9888892154615092,0.8,4285.952145766505,4324.433322199387,0.9888892154615092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1937.7699480042074,2034.6934298245008,8.030592400599122,4.623370466998226,-0.1755509425165691,4.798921409514795,3.2265626366108013,3.5,0.9218750390316576,0.6,0.00024910534206699095,0.924976923367234,0.0002693097911677211,197.79346865092845,0.0,0.0,0.0,0.004005885138060658,9.120406366637015e-05,0.0001579012784006208,0.0005262040963634878,0.09300727390224472,0.09300727390224472,0.09300727390224472,0.09294423558631693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.40117097064,595.4401116102749,0.0,0.09300727390224472,0.09300727389716397,0.09300727389716397,0.3745055413691748,0.3745055413691748,0.5,9.90610316790487,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,27187.21611184421,20665.447600130894,0.7601163545070698,0.5949762522932591,0.41290483519036275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432835490573135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97132799273186,261.97132799273186,-11.17867200726812,246.2738726772455,277.66878330822226,105014.47493926485,105190.978840952,-176.50390168714483,0.0,nan,277.66878330822226,4.518783308222282,271.3898011820178,-1.7601988179822001,265.11081905581983,-8.039180944180146,258.8318369296425,-14.318163070357457,252.55285480344332,-20.597145196556653,246.2738726772455,-26.876127322754485,1.0,1.0,25732.562594343566,25732.562594343566,277.25817821902115,4.10817821902117,277.25817821902115,277.25817821902115,87730.37572831781,87807.0028531717,-76.62712485388329,0.0,8648.866644398773,8648.866644398773,0.924408106397214,3349.15031848929,277.25817821902115,4.10817821902117,1.0,0.002,0.13243049015442326,0.004982550602130502,0.00020475467245312712,0.0017952453295714487,0.10237733622656356,0.10237733622656356,0.0,2.024575819492558e-12,0.9993138459855885,0.9993138459855885,0.0,0.09294345658280996,6.381731435401102e-05,0.0,0.0,0.0,1600670.3274198226,267.10574941382737,0.0,1.0,1282822.610088463,2604.96099744763,,,,,,,,,,,,,,,,,,,4.0,14238.257016921472,1525.7189446623092,0.3745055413691748,6.175450102142607,3.2265626366108013
281.0,-28.618280867984158,4.622445683625416,35.057482039378286,32.440582557488256,6.247415408248751,-25.13171124037505,-38.707342430111,2.7608457803395474,-6.046976503145004,-6.046976503153201,40.1152323105375,35293.157252278375,15560.974009973344,15560.974009973344,50854.13126225172,87742.4705471353,87805.36629209739,15560.974009973344,103366.34030207073,103366.34030207073,103366.34030207073,130555.7075115645,126064.14206933962,4491.565442224871,0.0,99421.86124267893,46972.54794681683,58277.01477318012,27189.36720949376,85466.38198267388,20666.863180050048,1525.8842163222898,0.0,0.8810512378140304,2.775133936583726,0.0014947306463915918,1.0,1.0,-6.046976503145004,340413.1007046405,1559507.7158169576,4.581221206201652,1559507.7158169576,4.581221206201652,0.7601082813296869,0.09300634698648058,3.3326403284309043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3326403284309043,1.2788182116905407,1.2791367887231893,2.6060313326514972,5521.867678700663,14238.309417764925,6483.903873310727,0.0004923223157648371,29832.760647618223,3042.0949710266223,19380.822580172964,1976.2939005851097,0.6496489818390402,0.6496489818390402,30214.697889583287,30484.863174865135,0.9889344535871426,0.8,4286.108998567926,4324.433322199387,0.9889344535871426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1937.4433465616114,2034.6934298245008,8.031705307713624,4.622445683625416,-0.17768015022559513,4.800125833851011,3.2256563191817746,3.5,0.9216160911947927,0.6,0.00024910534206699095,0.9249481872602532,0.0002693181580309428,197.79322447053565,0.0,0.0,0.0,0.004005885138060658,9.120401446797256e-05,0.0001579013275990184,0.0005262283322692684,0.09300634695259301,0.09300634695259301,0.09300634695259301,0.09294336314317128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.55449439137,595.4371343544808,0.0,0.09300634695259301,0.09300634698648058,0.09300634698648058,0.37449708253022307,0.37449708253022307,0.5,9.90421365102021,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27189.36720949376,20666.863180050048,0.7601082813296869,0.5950191184243776,0.4129478332127498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432816740326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97009877043286,261.97009877043286,-11.179901229567122,246.27407836244137,277.66611917843085,105009.7430343002,105186.69627529544,-176.95324099523546,0.0,nan,277.66611917843085,4.51611917843087,271.3877110152118,-1.7622889847881993,265.1093028520273,-8.04069714797265,258.8308946888456,-14.319105311154374,252.55248652564026,-20.597513474359715,246.27407836244137,-26.875921637558605,1.0,1.0,25732.562594343566,25732.562594343566,277.2552630794703,4.105263079470319,277.2552630794703,277.2552630794703,87728.79630116484,87805.36629209739,-76.56999093254854,0.0,8648.866644398773,8648.866644398773,0.9243991761695245,3349.303530073059,277.2552630794703,4.105263079470319,1.0,0.002,0.1324942487970836,0.004981775880083126,0.00020485210094413236,0.0017951478973739204,0.10242605047206618,0.10242605047206618,0.0,-1.6819471163054267e-12,0.9993144699640159,0.9993144699640159,0.0,0.09294258834208419,6.375864439639636e-05,0.0,0.0,0.0,1600667.1498432446,267.103023496855,0.0,1.0,1282831.939596066,2604.923102554645,,,,,,,,,,,,,,,,,,,5.0,14238.309417764925,1525.8842163222898,0.37449708253022307,6.175450102142607,3.2256563191817746
282.0,-28.61799041944492,4.621524500148511,35.057491449809234,32.436118635255866,6.244620010464491,-25.131729376452707,-38.707360171806044,2.7583589674219864,-6.049724362254551,-6.049724362246901,40.115235591505574,35295.81304127512,15560.54202035345,15560.54202035345,50856.35506162857,87740.91252663184,87803.60369408803,15560.54202035345,103364.14571444147,103364.14571444147,103364.14571444147,130555.66105212492,126064.98786297666,4490.67318914826,0.0,99419.80610400465,46974.70661847949,58272.33276169462,27191.515337683457,85463.84809937808,20668.27523784985,1526.0498830747795,0.0,0.8810366205974589,2.7748507700172778,0.0014947306463915918,1.0,1.0,-6.049724362254551,340376.3201416355,1559507.8576243508,4.581716662826066,1559507.8576243508,4.581716662826066,0.7601001629065759,0.09300541982352849,3.33279345354316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33279345354316,1.2788297379148996,1.2791483178189418,2.606127582689153,5522.071620980768,14238.361512665171,6483.8456823941215,0.0004922824079917492,29830.773340696964,3041.892322117845,19380.648643629094,1976.2761639937282,0.6496864302605534,0.6496864302605534,30215.808506341782,30484.863174865135,0.9889798922436718,0.8,4286.266545219557,4324.433322199387,0.9889798922436718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1937.1165733329735,2034.6934298245008,8.032837173851762,4.621524500148511,-0.17981767503635027,4.801342175184861,3.224749626975974,3.5,0.9213570362788497,0.6,0.00024910534206699095,0.9249205402100102,0.0002693262082929088,197.79298953706737,0.0,0.0,0.0,0.004005885138060658,9.120383336103754e-05,0.0001579015087059534,0.0005262531145197898,0.09300541982718964,0.09300541982718964,0.09300541982718964,0.09294242739526176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.68283924065,595.4341649374204,0.0,0.09300541982718964,0.09300541982352849,0.09300541982352849,0.3744886122117418,0.3744886122117418,0.5,9.902323882516063,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27191.515337683457,20668.27523784985,0.7601001629065759,0.5950627802587636,0.4129911515361776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432798922696273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96886532044704,261.96886532044704,-11.18113467955294,246.2742714060061,277.6634592348932,105004.96537146767,105182.5272124698,-177.56184100213542,0.0,nan,277.6634592348932,4.513459234893219,271.3856216690987,-1.764378330901252,265.10778410333086,-8.04221589666912,258.82994653756873,-14.320053462431247,252.55210897178475,-20.59789102821523,246.2742714060061,-26.87572859399387,1.0,1.0,25732.562594343566,25732.562594343566,277.2523114251186,4.102311425118614,277.2523114251186,277.2523114251186,87727.29356209128,87803.60369408803,-76.31013199675363,0.0,8648.866644398773,8648.866644398773,0.9243902061165974,3349.4574208108756,277.2523114251186,4.102311425118614,1.0,0.002,0.13255801978148052,0.0049809971922357985,0.00020494953816678282,0.0017950504643950828,0.10247476908339141,0.10247476908339141,0.0,2.5618656501746884e-12,0.999314330480404,0.999314330480404,0.0,0.09294164884199826,6.377098153022612e-05,0.0,0.0,0.0,1600663.946581302,267.1002756377454,0.0,1.0,1282841.3440555767,2604.8849040186606,,,,,,,,,,,,,,,,,,,4.0,14238.361512665171,1526.0498830747795,0.3744886122117418,6.175450102142607,3.224749626975974
283.0,-28.617712629009528,4.620607068841913,35.057500312035266,32.431617797724925,6.241815155301219,-25.13175985058229,-38.70739104514939,2.75586237675466,-6.052457938297323,-6.052457938231745,40.115238595455025,35298.49150554178,15560.091760757608,15560.091760757608,50858.58326629939,87739.31103337857,87801.87276157545,15560.091760757608,103361.96452233306,103361.96452233306,103361.96452233306,130555.61572934319,126065.83532263017,4489.780406713018,0.0,99417.71500116042,46976.89547292392,58267.577253596115,27193.65120701013,85461.22846060625,20669.679029412266,1526.2146493879568,0.0,0.8810220787428622,2.774569097961705,0.0014947306463915918,1.0,1.0,-6.052457938297323,340339.73385774286,1559507.98745987,4.582209575658075,1559507.98745987,4.582209575658075,0.7600920844378529,0.09300448010519506,3.3329484423613325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3329484423613325,1.2788413096675306,1.2791598924543082,2.606225195546602,5522.27845091248,14238.413388621973,6483.786269682213,0.0004922418611859347,29828.75874633236,3041.6868906642294,19380.471055057304,1976.2580549991387,0.6497243556083357,0.6497243556083357,30216.932630170704,30484.863174865135,0.9890258839400766,0.8,4286.426007918018,4324.433322199387,0.9890258839400766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1936.7895992193307,2034.6934298245008,8.033960822089025,4.620607068841913,-0.18194717122609738,4.802554240068011,3.22384247943315,3.5,0.9210978512666143,0.6,0.00024910534206699095,0.9248940988864619,0.0002693339079218956,197.7927648428101,0.0,0.0,0.0,0.004005885138060658,9.1203518207243e-05,0.00015790182385974795,0.0005262786378793604,0.09300448008132349,0.09300448008132349,0.09300448008132349,0.0929414927469358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.80917149765,595.4311961408974,0.0,0.09300448008132349,0.09300448010519506,0.09300448010519506,0.37448012288898724,0.37448012288898724,0.5,9.900434260989668,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,27193.65120701013,20669.679029412266,0.7600920844378529,0.5951070933849599,0.41303515221306214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432781779806183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96762640093687,261.96762640093687,-11.182373599063112,246.27445183404524,277.66080096783423,105000.16588257595,105178.51509120158,-178.34920862565835,0.0,nan,277.66080096783423,4.510800967834257,271.3835311410577,-1.7664688589422894,265.1062613143109,-8.04373868568905,258.8289914875685,-14.32100851243149,252.55172166080465,-20.598278339195332,246.27445183404524,-26.87554816595474,1.0,1.0,25732.562594343566,25732.562594343566,277.2493777151065,4.099377715106527,277.2493777151065,277.2493777151065,87725.65921246744,87801.87276157545,-76.21354910801165,0.0,8648.866644398773,8648.866644398773,0.9243811266436444,3349.6131845731393,277.2493777151065,4.099377715106527,1.0,0.002,0.13262178313671263,0.0049802212394658395,0.00020504696853564441,0.0017949530304506918,0.1025234842678222,0.1025234842678222,0.0,-1.0136639791435975e-12,0.9993144055395984,0.9993144055395984,0.0,0.09294071674884241,6.376335635265416e-05,0.0,0.0,0.0,1600660.7598623568,267.09754206170265,0.0,1.0,1282850.6994867874,2604.846905419225,,,,,,,,,,,,,,,,,,,4.0,14238.413388621973,1526.2146493879568,0.37448012288898724,6.175450102142607,3.22384247943315
284.0,-28.617447990090174,4.619693491986679,35.057508581245514,32.42716403855013,6.239033285825106,-25.13179986248936,-38.70742708733303,2.753385158077529,-6.055181115632706,-6.055181115619404,40.1152392101292,35301.123117361116,15559.629227421767,15559.629227421767,50860.752344782886,87737.73837713196,87800.13281269358,15559.629227421767,103359.76204011535,103359.76204011535,103359.76204011535,130555.53265689586,126066.64570893104,4488.886947964814,0.0,99415.65789932311,46979.042639060724,58262.90584473598,27195.770616780504,85458.67646151649,20671.071263241538,1526.378414104826,0.0,0.8810075995385919,2.7742885198591156,0.0014947306463915918,1.0,1.0,-6.055181115632706,340303.28982251085,1559508.014026917,4.582700375421868,1559508.014026917,4.582700375421868,0.760084042277035,0.09300352684759063,3.33310147694945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33310147694945,1.2788527918375503,1.2791713774847466,2.606321461096553,5522.482426061278,14238.46502067638,6483.727858993579,0.0004922019063311626,29826.772028048537,3041.4843017797657,19380.29646160013,1976.2402514212429,0.6497617792289176,0.6497617792289176,30218.04256983814,30484.863174865135,0.9890712957342893,0.8,4286.583458520829,4324.433322199387,0.9890712957342893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1936.4624428738355,2034.6934298245008,8.035079267703365,4.619693491986679,-0.1840703072394536,4.803763799226132,3.2229349284892406,3.5,0.9208385509969259,0.6,0.00024910534206699095,0.9248689101411282,0.0002693412432135699,197.79255078679546,0.0,0.0,0.0,0.004005885138060658,9.120315029141629e-05,0.00015790219177557466,0.0005263040286207232,0.09300352684429045,0.09300352684429045,0.09300352684429045,0.0929405383122354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.92412549414,595.428230907954,0.0,0.09300352684429045,0.09300352684759063,0.09300352684759063,0.3744716161577482,0.3744716161577482,0.5,9.898544610052532,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27195.770616780504,20671.071263241538,0.760084042277035,0.5951502463028007,0.4130782803927208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443276538406238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9663839003763,261.9663839003763,-11.183616099623691,246.27461987761933,277.6581479231377,104995.54879129202,105174.41351133124,-178.8647200392074,0.0,nan,277.6581479231377,4.508147923137699,271.3814423140192,-1.7685576859807952,265.1047367049243,-8.0452632950757,258.8280310958329,-14.321968904167079,252.5513254867243,-20.598674513275682,246.27461987761933,-26.875380122380648,1.0,1.0,25732.562594343566,25732.562594343566,277.24645336120017,4.09645336120019,277.24645336120017,277.24645336120017,87724.10063923436,87800.13281269358,-76.03217345922894,0.0,8648.866644398773,8648.866644398773,0.9243721614112382,3349.766984334197,277.24645336120017,4.09645336120019,1.0,0.002,0.13268554544444175,0.004979447318949818,0.0002051444005933031,0.001794855601508465,0.10257220029665154,0.10257220029665154,0.0,2.1017679784074428e-12,0.9993144098225938,0.9993144098225938,0.0,0.09293976454311978,6.376230447084329e-05,0.0,0.0,0.0,1600657.5851595947,267.09481888436727,0.0,1.0,1282860.0191855535,2604.8090527423074,,,,,,,,,,,,,,,,,,,4.0,14238.46502067638,1526.378414104826,0.3744716161577482,6.175450102142607,3.2229349284892406
285.0,-28.617196429094626,4.61878377087227,35.05751635719049,32.42275365572425,6.236252373981834,-25.131851548789722,-38.70747241945935,2.750907493639591,-6.05790211581882,-6.057902115824792,40.115241516269506,35303.71398609561,15559.166534477492,15559.166534477492,50862.880520573104,87736.23537856668,87798.42318761807,15559.166534477492,103357.58972209557,103357.58972209557,103357.58972209557,130555.48676828758,126067.49303849025,4487.993729797321,0.0,99413.6654972506,46981.144104654595,58258.35710288444,27197.897046192014,85456.25414907646,20672.46853766106,1526.542480055965,0.0,0.8809931239989853,2.774008188457949,0.0014947306463915918,1.0,1.0,-6.05790211581882,340266.8779861192,1559508.1137016532,4.5831910614740226,1559508.1137016532,4.5831910614740226,0.7600759905279302,0.09300257047999622,3.333251780929866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.333251780929866,1.278864276279963,1.2791828647881442,2.6064155851048,5522.681863540181,14238.516398521764,6483.671101481673,0.0004921629041527544,29824.829335129765,3041.2862022331547,19380.12680959883,1976.2229517316139,0.6497984143289486,0.6497984143289486,30219.132694847307,30484.863174865135,0.9891158972424319,0.8,4286.738098313304,4324.433322199387,0.9891158972424319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1936.1351176120284,2034.6934298245008,8.036198709967982,4.61878377087227,-0.18619076586502636,4.804974536737296,3.2220270112526483,3.5,0.9205791460721853,0.6,0.00024910534206699095,0.924844966859292,0.0002693482161804211,197.79234730942858,0.0,0.0,0.0,0.004005885138060658,9.120268754651938e-05,0.0001579026545204716,0.0005263293043939152,0.09300257048208065,0.09300257048208065,0.09300257048208065,0.09293960883367025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.0434250382,595.4252643239088,0.0,0.09300257048208065,0.09300257047999622,0.09300257047999622,0.37446309131219063,0.37446309131219063,0.5,9.896655761953507,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27197.897046192014,20672.46853766106,0.7600759905279302,0.5951920199058104,0.4131203074324917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432749764581856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96513736802655,261.96513736802655,-11.18486263197343,246.27477553824446,277.6554991978126,104990.85464690096,105170.29976567306,-179.44511877209683,0.0,nan,277.6554991978126,4.5054991978126395,271.37935446588875,-1.7706455341112246,265.1032097339801,-8.046790266019855,258.82706500207394,-14.32293499792604,252.55092027015914,-20.599079729840838,246.27477553824446,-26.875224461755522,1.0,1.0,25732.562594343566,25732.562594343566,277.24353469057786,4.093534690577883,277.24353469057786,277.24353469057786,87722.60165939417,87798.42318761807,-75.82152822389617,0.0,8648.866644398773,8648.866644398773,0.924363355912982,3349.918039834515,277.24353469057786,4.093534690577883,1.0,0.002,0.1327492803685787,0.004978674001316005,0.00020524179015131856,0.0017947582105762071,0.10262089507565927,0.10262089507565927,0.0,7.275256785899131e-13,0.9993146971869885,0.9993146971869885,0.0,0.09293883555682897,6.373492316724078e-05,0.0,0.0,0.0,1600654.4128889935,267.09209788418116,0.0,1.0,1282869.3312900285,2604.771231697132,,,,,,,,,,,,,,,,,,,4.0,14238.516398521764,1526.542480055965,0.37446309131219063,6.175450102142607,3.2220270112526483
