time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-28.616956578893237,4.617878083260424,35.05752374321346,32.41828487897294,6.233476549569534,-25.131913266032686,-38.70753049906341,2.748433236525742,-6.060606222775959,-6.060606222773235,40.11524581856388,35306.35106885496,15558.68251998549,15558.68251998549,50865.03358884045,87734.6217053959,87796.7807135568,15558.68251998549,103355.4632335423,103355.4632335423,103355.4632335423,130555.48247024554,126068.3814761827,4487.100994062841,0.0,99411.58160659506,46983.31096943999,58253.63404128341,27200.019236703247,85453.65327798665,20673.863497284547,1526.7059663320078,0.0,0.8809787292388103,2.773729619648211,0.0014947306463915918,1.0,1.0,-6.060606222775959,340230.6952436741,1559508.2996519974,4.58367901971653,1559508.2996519974,4.58367901971653,0.7600679733853859,0.09300160497281022,3.3334059810731818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3334059810731818,1.2788757451346284,1.2791943364999114,2.606512785745476,5522.887820034018,14238.567523194039,6483.611694886081,0.0004921224805682164,29822.824513739473,3041.081767345574,19379.949239309117,1976.2048446012775,0.6498361424613122,0.6498361424613122,30220.251067737758,30484.863174865135,0.9891616549058593,0.8,4286.896745211811,4324.433322199387,0.9891616549058593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1935.8076258313984,2034.6934298245008,8.037308207887284,4.617878083260424,-0.18830182352186053,4.806179906782284,3.221118734536446,3.5,0.9203196384389846,0.6,0.00024910534206699095,0.9248221388200779,0.00026935486469301947,197.7921533048324,0.0,0.0,0.0,0.004005885138060658,9.120209468007298e-05,0.00015790324738691795,0.0005263556292704305,0.09300160492449798,0.09300160492449798,0.09300160492449798,0.09293870960931543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.1628481222,595.4222977772284,0.0,0.09300160492449798,0.09300160497281022,0.09300160497281022,0.37445455168895597,0.37445455168895597,0.5,9.894768897865767,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27200.019236703247,20673.863497284547,0.7600679733853859,0.5952353309386665,0.41316374098133585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432734917016024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9638869348138,261.9638869348138,-11.186113065186191,246.2749190908462,277.6528547787849,104986.34256535131,105166.34923488523,-180.00666953389916,0.0,nan,277.6528547787849,4.502854778784922,271.3772676411943,-1.7727323588056834,265.101680503605,-8.048319496394981,258.8260933660175,-14.32390663398246,252.55050622843495,-20.599493771565022,246.2749190908462,-26.87508090915378,1.0,1.0,25732.562594343566,25732.562594343566,277.2406406773528,4.090640677352837,277.2406406773528,277.2406406773528,87720.9259407814,87796.7807135568,-75.85477277540485,0.0,8648.866644398773,8648.866644398773,0.9243543219195108,3350.0730109785477,277.2406406773528,4.090640677352837,1.0,0.002,0.13281294569269653,0.0049779041773598655,0.0002053390781678082,0.0017946609190842059,0.10266953908390411,0.10266953908390411,0.0,-2.747985866635716e-12,0.9993154384047928,0.9993154384047928,0.0,0.0929379396457532,6.3665327057021e-05,0.0,0.0,0.0,1600651.2602083709,267.089393777224,0.0,1.0,1282878.585438736,2604.733646818182,,,,,,,,,,,,,,,,,,,4.0,14238.567523194039,1526.7059663320078,0.37445455168895597,6.175450102142607,3.221118734536446
287.0,-28.616731624691013,4.616976245133341,35.05753053604823,32.413894682563864,6.230713388272577,-25.131987123390765,-38.707601675391174,2.7459688869092296,-6.06332326033106,-6.0633232603301375,40.11524347522679,35308.93654391603,15558.220576262314,15558.220576262314,50867.157120178344,87733.11187409011,87795.01476486141,15558.220576262314,103353.23534112373,103353.23534112373,103353.23534112373,130555.36120055364,126069.1533399362,4486.207860617451,0.0,99409.59517319505,46985.419842809446,58249.08370042845,27202.125859429918,85451.20955985837,20675.24628587292,1526.8690392554204,0.0,0.8809642890638454,2.773449741020646,0.0014947306463915918,1.0,1.0,-6.06332326033106,340194.34252576804,1559508.198370443,4.584168527882905,1559508.198370443,4.584168527882905,0.7600599450467441,0.09300063308011956,3.3335557490766274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3335557490766274,1.2788871682698224,1.2792057624808175,2.606606612205297,5523.086627043511,14238.618421645437,6483.554969732013,0.0004920835727223611,29820.888761416645,3040.8843755427843,19379.779684027562,1976.1875547743177,0.6498726392454751,0.6498726392454751,30221.337285583875,30484.863174865135,0.9892060973671081,0.8,4287.050830753281,4324.433322199387,0.9892060973671081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1935.479989129411,2034.6934298245008,8.03843008640998,4.616976245133341,-0.19041697839629101,4.807393223529632,3.2202101583916596,3.5,0.9200600452547599,0.6,0.00024910534206699095,0.924800729078564,0.0002693611004342416,197.79197134932036,0.0,0.0,0.0,0.004005885138060658,9.120136812941665e-05,0.0001579039739375743,0.0005263817001216467,0.0930006331001714,0.0930006331001714,0.0930006331001714,0.09293773452289807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.250581583,595.4193411928701,0.0,0.0930006331001714,0.09300063308011956,0.09300063308011956,0.3744460020316323,0.3744460020316323,0.5,9.892881947245643,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27202.125859429918,20675.24628587292,0.7600599450467441,0.5952772041751617,0.4132058133031131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443272076067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9626331069908,261.9626331069908,-11.187366893009198,246.27505027904851,277.65021593493566,104981.80947949055,105162.30482095545,-180.49534146492093,0.0,nan,277.65021593493566,4.500215934935682,271.3751828037583,-1.7748171962416563,265.10014967257723,-8.049850327422746,258.82511654139824,-14.324883458601732,252.55008341022673,-20.599916589773244,246.27505027904851,-26.874949720951463,1.0,1.0,25732.562594343566,25732.562594343566,277.23771945712457,4.087719457124592,277.23771945712457,277.23771945712457,87719.48537770697,87795.01476486141,-75.52938715444179,0.0,8648.866644398773,8648.866644398773,0.9243455473553565,3350.2235278220105,277.23771945712457,4.087719457124592,1.0,0.002,0.13287661614928603,0.004977132079439968,0.00020543636757259807,0.0017945636356626424,0.10271818378629903,0.10271818378629903,0.0,3.2352406344193785e-12,0.999315376138493,0.999315376138493,0.0,0.09293696262757765,6.367045254190967e-05,0.0,0.0,0.0,1600648.0923467742,267.0866767396689,0.0,1.0,1282887.883696796,2604.6958835755922,,,,,,,,,,,,,,,,,,,4.0,14238.618421645437,1526.8690392554204,0.3744460020316323,6.175450102142607,3.2202101583916596
288.0,-28.616518927385044,4.616078380392937,35.05753688444375,32.4094648816623,6.227946907785839,-25.13207234386089,-38.707678299956,2.743500323922848,-6.066027874383451,-6.06602787438454,40.11524423826449,35311.52435679841,15557.743774656225,15557.743774656225,50869.268131454635,87731.54099773243,87793.32302839341,15557.743774656225,103351.06680304963,103351.06680304963,103351.06680304963,130555.30285381948,126069.98779018444,4485.315063635035,0.0,99407.55873163797,46987.54208956841,58244.462935632844,27204.236050769843,85448.69898640268,20676.63219406901,1527.0320046676027,0.0,0.8809499017588794,2.773171164274301,0.0014947306463915918,1.0,1.0,-6.066027874383451,340158.1590593351,1559508.2313498189,4.584656254203762,1559508.2313498189,4.584656254203762,0.7600519329225527,0.09299965511517505,3.3337078384972005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3337078384972005,1.2788986111400735,1.2792172082016973,2.6067022119332575,5523.289191395406,14238.669029675324,6483.496654884481,0.0004920438336452887,29818.917417925208,3040.6833544508277,19379.60537704586,1976.16978040879,0.6499097571327688,0.6499097571327688,30222.440329913188,30484.863174865135,0.9892512286903858,0.8,4287.20730321721,4324.433322199387,0.9892512286903858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1935.1521898582046,2034.6934298245008,8.039545342320695,4.616078380392937,-0.19252477258441214,4.808603152977349,3.219301234028757,3.5,0.9198003525796449,0.6,0.00024910534206699095,0.9247804863641239,0.0002693669965359844,197.79179930817796,0.0,0.0,0.0,0.004005885138060658,9.120058597045832e-05,0.00015790475609653263,0.0005264083231349995,0.09299965509884091,0.09299965509884091,0.09299965509884091,0.09293680007926373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.3470900596,595.4163818860053,0.0,0.09299965509884091,0.09299965511517505,0.09299965511517505,0.3744374340572208,0.3744374340572208,0.5,9.890996300043213,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27204.236050769843,20676.63219406901,0.7600519329225527,0.5953193990648047,0.41324823871709826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432707483535128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9613750857578,261.9613750857578,-11.188624914242155,246.2751692036538,277.6475809678646,104977.3182016035,105158.41720766587,-181.09900606234768,0.0,nan,277.6475809678646,4.4975809678646215,271.3730986150187,-1.7769013849812723,265.09861626218105,-8.051383737818924,258.8241339093337,-14.325866090666295,252.5496515564951,-20.600348443504885,246.2751692036538,-26.874830796346174,1.0,1.0,25732.562594343566,25732.562594343566,277.2348192409714,4.084819240971399,277.2348192409714,277.2348192409714,87717.90487338598,87793.32302839341,-75.41815500742814,0.0,8648.866644398773,8648.866644398773,0.9243366365500617,3350.3763776896867,277.2348192409714,4.084819240971399,1.0,0.002,0.1329402406269301,0.004976362535611287,0.0002055335900731921,0.0017944664111822844,0.10276679503659604,0.10276679503659604,0.0,1.2554766254391225e-12,0.9993158633246095,0.9993158633246095,0.0,0.0929360306403121,6.362447486295595e-05,0.0,0.0,0.0,1600644.938865156,267.0839721256165,0.0,1.0,1282897.1392972497,2604.658294358312,,,,,,,,,,,,,,,,,,,4.0,14238.669029675324,1527.0320046676027,0.3744374340572208,6.175450102142607,3.219301234028757
289.0,-28.61632173803113,4.615184459046739,35.05754266808632,32.405025127250724,6.225178495296141,-25.132171714696934,-38.70777207249773,2.7410284718911995,-6.068732656747045,-6.068732656767313,40.11524064021108,35314.124713457015,15557.270562941578,15557.270562941578,50871.395276398594,87729.95562863341,87791.56930271474,15557.270562941578,103348.83986565631,103348.83986565631,103348.83986565631,130555.16980288303,126070.74794520558,4484.421857677444,0.0,99405.51398327701,46989.683067863545,58239.81212823718,27206.32993722672,85446.14206546391,20678.006090239043,1527.1942225387522,0.0,0.880935528353382,2.7728925922935357,0.0014947306463915918,1.0,1.0,-6.068732656747045,340121.9763650136,1559508.0758369588,4.585143519698119,1559508.0758369588,4.585143519698119,0.760043936023326,0.0929986671976841,3.3338604217652588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3338604217652588,1.2789100694616715,1.2792286693777728,2.6067981646032177,5523.492503589047,14238.719399657199,6483.43794279134,0.000492003913466672,29816.939345841714,3040.48164723343,19379.429882670447,1976.1518849628005,0.649946986774587,0.649946986774587,30223.54694580913,30484.863174865135,0.9892965065589684,0.8,4287.3642823260825,4324.433322199387,0.9892965065589684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1934.8242437569813,2034.6934298245008,8.040663441725826,4.615184459046739,-0.19463087162168602,4.809815330668425,3.2183920052406236,3.5,0.9195405729258924,0.6,0.00024910534206699095,0.9247617199913303,0.000269372462853811,197.79163981097744,0.0,0.0,0.0,0.004005885138060658,9.119962877889135e-05,0.0001579057132880996,0.0005264356079018078,0.09299866717790839,0.09299866717790839,0.09299866717790839,0.09293581975918569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.4214743536,595.4134295420354,0.0,0.09299866717790839,0.0929986671976841,0.0929986671976841,0.3744288533379353,0.3744288533379353,0.5,9.889110874019483,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27206.32993722672,20678.006090239043,0.760043936023326,0.5953621081853393,0.41329103760356284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432694929843153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96011204809736,261.96011204809736,-11.18988795190262,246.27527539819616,277.64494869800075,104972.82336672013,105154.64451431183,-181.82114759168772,0.0,nan,277.64494869800075,4.494948698000769,271.37101403803507,-1.7789859619649064,265.0970793780772,-8.052920621922794,258.82314471811725,-14.326855281882729,252.54921005815766,-20.600789941842322,246.27527539819616,-26.87472460180382,1.0,1.0,25732.562594343566,25732.562594343566,277.23191168916793,4.081911689167953,277.23191168916793,277.23191168916793,87716.32606871983,87791.56930271474,-75.24323399490095,0.0,8648.866644398773,8648.866644398773,0.9243276965730777,3350.529723874085,277.23191168916793,4.081911689167953,1.0,0.002,0.1330038576164072,0.004975593086811056,0.0002056307998521919,0.0017943691983533972,0.10281539992609595,0.10281539992609595,0.0,-1.794410973976479e-12,0.9993159365236838,0.9993159365236838,0.0,0.09293505020610808,6.361699157602311e-05,0.0,0.0,0.0,1600641.785082634,267.08126734325293,0.0,1.0,1282906.395332174,2604.620704153763,,,,,,,,,,,,,,,,,,,4.0,14238.719399657199,1527.1942225387522,0.3744288533379353,6.175450102142607,3.2183920052406236
290.0,-28.616134988119192,4.614294638066467,35.0575479600745,32.40060768965634,6.222425345842351,-25.1322789547224,-38.70787076940758,2.7385693121069608,-6.071422061259625,-6.071422061254218,40.11523802259961,35316.699407236156,15556.77852371547,15556.77852371547,50873.47793095162,87728.37426482316,87789.86552780507,15556.77852371547,103346.64405152055,103346.64405152055,103346.64405152055,130555.06052065364,126071.531868293,4483.528652360654,0.0,99403.47920437793,46991.804345656245,58235.19428746854,27208.416469133103,85443.61075660164,20679.375335099627,1527.355747927008,0.0,0.8809212315311274,2.7726156260273775,0.0014947306463915918,1.0,1.0,-6.071422061259625,340086.00238290965,1559507.962699643,4.585628199256969,1559507.962699643,4.585628199256969,0.7600359748447536,0.092997668590303,3.334012273957905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.334012273957905,1.2789214691518374,1.2792400719078103,2.60689366343109,5523.694854145763,14238.76946605301,6483.379472413648,0.0004919641744757249,29814.970982807186,3040.2809300634967,19379.255110798687,1976.13406319168,0.6499840339262359,0.6499840339262359,30224.64824949639,30484.863174865135,0.9893415674867497,0.8,4287.5205078710605,4324.433322199387,0.9893415674867497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1934.4961498989069,2034.6934298245008,8.041772801940413,4.614294638066467,-0.1967281917029302,4.8110228297693975,3.217482469601842,3.5,0.9192807056005262,0.6,0.00024910534206699095,0.9247439475118219,0.0002693776398723674,197.79148875798805,0.0,0.0,0.0,0.004005885138060658,9.119862133142609e-05,0.00015790672073556485,0.0005264629450728163,0.09299766860906654,0.09299766860906654,0.09299766860906654,0.09293485720380279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.4953485214,595.4104773918598,0.0,0.09299766860906654,0.092997668590303,0.092997668590303,0.37442025554692626,0.37442025554692626,0.5,9.887226544563362,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27208.416469133103,20679.375335099627,0.7600359748447536,0.595404120688111,0.4133334148043068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432683291471666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9588453446014,261.9588453446014,-11.191154655398577,246.27536951280973,277.64232117639534,104968.47939679881,105150.82826185656,-182.34886505775526,0.0,nan,277.64232117639534,4.4923211763953645,271.368930843675,-1.7810691563249748,265.09554051095853,-8.054459489041449,258.8221501782419,-14.327849821758093,252.54875984552802,-20.601240154471952,246.27536951280973,-26.874630487190245,1.0,1.0,25732.562594343566,25732.562594343566,277.2290252906725,4.079025290672519,277.2290252906725,277.2290252906725,87714.73525584704,87789.86552780507,-75.13027195802715,0.0,8648.866644398773,8648.866644398773,0.9243187991942327,3350.682335327694,277.2290252906725,4.079025290672519,1.0,0.002,0.1330674349559682,0.004974826757494327,0.00020572795377550156,0.0017942720519719484,0.10286397688775079,0.10286397688775079,0.0,5.747449825094231e-12,0.9993163556334721,0.9993163556334721,0.0,0.09293409125807102,6.357733223198951e-05,0.0,0.0,0.0,1600638.6491269537,267.07857793874035,0.0,1.0,1282915.5986022435,2604.583329006154,,,,,,,,,,,,,,,,,,,4.0,14238.76946605301,1527.355747927008,0.37442025554692626,6.175450102142607,3.217482469601842
291.0,-28.615960766022162,4.613408932781244,35.0575528153367,32.396261393465124,6.2196800417325315,-25.132396685245322,-38.707978546712525,2.7361159607155177,-6.074107605709855,-6.074107605658251,40.11523600575712,35319.2193274194,15556.284637464161,15556.284637464161,50875.50396488356,87726.89468587005,87788.17849630518,15556.284637464161,103344.46313376934,103344.46313376934,103344.46313376934,130554.96757249272,126072.33159436182,4482.635978130899,0.0,99401.5383397217,46993.86298046607,58230.75039917292,27210.504438723376,85441.2548378963,20680.74565723709,1527.5172720257103,0.0,0.8809069514604069,2.7723390790890576,0.0014947306463915918,1.0,1.0,-6.074107605709855,340050.08301660756,1559507.8755293407,4.5861123211464605,1559507.8755293407,4.5861123211464605,0.7600280143210517,0.09299666568634339,3.334159954421172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.334159954421172,1.278932842119103,1.2792514477082904,2.606985953145671,5523.890404976499,14238.819329884978,6483.323558636576,0.000491925878375556,29813.068268639297,3040.0869072149308,19379.087980777273,1976.1170206724287,0.6500199109382631,0.6500199109382631,30225.71928821314,30484.863174865135,0.98938539048709,0.8,4287.672440175611,4324.433322199387,0.98938539048709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1934.167927687418,2034.6934298245008,8.04288211730612,4.613408932781244,-0.1988218859972788,4.812230818778523,3.216572681037871,3.5,0.9190207660108204,0.6,0.00024910534206699095,0.924727367602593,0.0002693824696816429,197.79134783835144,0.0,0.0,0.0,0.004005885138060658,9.119752120768906e-05,0.0001579078208593019,0.0005264899327989967,0.09299666562219153,0.09299666562219153,0.09299666562219153,0.09293390841260592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.56444902933,595.4075268039002,0.0,0.09299666562219153,0.09299666568634339,0.09299666568634339,0.3744116441961929,0.3744116441961929,0.5,9.885343815002829,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27210.504438723376,20680.74565723709,0.7600280143210517,0.5954442506890527,0.4133743048885331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432672269266895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9575752161067,261.9575752161067,-11.192424783893273,246.275451651276,277.6396987809385,104964.08194817496,105146.92386100382,-182.84191282883953,0.0,nan,277.6396987809385,4.489698780938511,271.366849355005,-1.7831506449949757,265.0939999290707,-8.056000070929258,258.8211505031401,-14.328849496859903,252.5483010772099,-20.601698922790064,246.275451651276,-26.874548348723977,1.0,1.0,25732.562594343566,25732.562594343566,277.2261446881679,4.076144688167915,277.2261446881679,277.2261446881679,87713.25984042791,87788.17849630518,-74.91865587726352,0.0,8648.866644398773,8648.866644398773,0.9243101460209471,3350.8307541932777,277.2261446881679,4.076144688167915,1.0,0.002,0.13313095796964416,0.004974061410580601,0.0002058250242795413,0.0017941749691624384,0.10291251213977065,0.10291251213977065,0.0,-6.5580201859261056e-12,0.9993169322623549,0.9993169322623549,0.0,0.09293314266430448,6.352302203891282e-05,0.0,0.0,0.0,1600635.5175690176,267.0758923942901,0.0,1.0,1282924.788523392,2604.546008836251,,,,,,,,,,,,,,,,,,,4.0,14238.819329884978,1527.5172720257103,0.3744116441961929,6.175450102142607,3.216572681037871
292.0,-28.615799139234692,4.612527357868007,35.057557245317504,32.39186449153351,6.216933072766529,-25.132525918043754,-38.70809938581658,2.7336598514887225,-6.076789308363686,-6.076789308343273,40.11523344571217,35321.7747022035,15555.788990324807,15555.788990324807,50877.5636925283,87725.33188899387,87786.49251972283,15555.788990324807,103342.28151004764,103342.28151004764,103342.28151004764,130554.86924558303,126073.125450575,4481.743795008038,0.0,99399.52865331627,46995.97146623462,58226.17465231294,27212.58773553539,85438.76238784833,20682.112653499484,1527.6784998705916,0.0,0.8808926923392479,2.7720629495026863,0.0014947306463915918,1.0,1.0,-6.076789308363686,340014.2180088103,1559507.7648801282,4.586595743004249,1559507.7648801282,4.586595743004249,0.760020063306654,0.09299565699103145,3.3343107251482342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3343107251482342,1.2789442280734422,1.2792628364990792,2.6070806310068155,5524.091016003232,14238.868948968051,6483.265565702571,0.0004918864743862944,29811.117453337305,3039.8879794157338,19378.91463601664,1976.0993444261437,0.6500566329440698,0.6500566329440698,30226.81272899061,30484.863174865135,0.9894301304985794,0.8,4287.827550326732,4324.433322199387,0.9894301304985794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1933.839581211306,2034.6934298245008,8.0439914155553,4.612527357868007,-0.20091195003062268,4.81343930789863,3.2156626510069395,3.5,0.9187607574305542,0.6,0.00024910534206699095,0.9247119866174185,0.0002693869503932941,197.79121710661727,0.0,0.0,0.0,0.004005885138060658,9.119628777180766e-05,0.00015790905429518328,0.0005265178533344444,0.09299565699363191,0.09299565699363191,0.09299565699363191,0.09293295582266856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.62277863116,595.4045796730933,0.0,0.09299565699363191,0.09299565699103145,0.09299565699103145,0.3744030213142841,0.3744030213142841,0.5,9.883462781572497,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,27212.58773553539,20682.112653499484,0.760020063306654,0.595485728849514,0.41341627283715426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443266198648403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9563009889494,261.9563009889494,-11.193699011050569,246.27552180037904,277.63708017751793,104959.76555930891,105143.19749534309,-183.43193603418288,0.0,nan,277.63708017751793,4.487080177517953,271.3647685020951,-1.7852314979048742,265.09245682665977,-8.057543173340207,258.8201451512358,-14.329854848764171,252.54783347580894,-20.602166524191034,246.27552180037904,-26.87447819962094,1.0,1.0,25732.562594343566,25732.562594343566,277.22326804935403,4.073268049354056,277.22326804935403,277.22326804935403,87711.67910372904,87786.49251972283,-74.81341599379084,0.0,8648.866644398773,8648.866644398773,0.9243013115473064,3350.9822787739754,277.22326804935403,4.073268049354056,1.0,0.002,0.13319442333133893,0.004973297166413695,0.000205922006218003,0.001794077994679837,0.1029610031090015,0.1029610031090015,0.0,8.978399620995781e-13,0.9993175449008878,0.9993175449008878,0.0,0.09293219163072262,6.346536030882267e-05,0.0,0.0,0.0,1600632.3903879733,267.0732106916363,0.0,1.0,1282933.9651587224,2604.508743384454,,,,,,,,,,,,,,,,,,,4.0,14238.868948968051,1527.6784998705916,0.3744030213142841,6.175450102142607,3.2156626510069395
293.0,-28.615648601081492,4.611650109537494,35.05756135592639,32.387473491858714,6.214203860262709,-25.132663354942032,-38.70822888622058,2.7312186139059116,-6.079451982952662,-6.079451982985184,40.115233092001546,35324.327557884935,15555.269809560174,15555.269809560174,50879.59736744511,87723.73997056067,87784.87997018376,15555.269809560174,103340.14977974392,103340.14977974392,103340.14977974392,130554.81560523195,126073.96306095846,4480.852544273502,0.0,99397.50087721123,46998.088463807035,58221.56934822688,27214.665825488028,85436.23517371491,20683.476760415782,1527.8390506836774,0.0,0.8808785246798707,2.771788800689531,0.0014947306463915918,1.0,1.0,-6.079451982952662,339978.6104220868,1559507.7495929545,4.587076074158931,1559507.7495929545,4.587076074158931,0.7600121527505428,0.09299463941991339,3.3344619103650834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3344619103650834,1.2789555452871748,1.279274156532137,2.6071757713958448,5524.292607071051,14238.918321532492,6483.207081602068,0.0004918468387677232,29809.157683953992,3039.688138554348,19378.73982312648,1976.0815184723103,0.6500935057805369,0.6500935057805369,30227.9091658601,30484.863174865135,0.9894749935066093,0.8,4287.983085488787,4324.433322199387,0.9894749935066093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1933.5111144994153,2034.6934298245008,8.04508941940446,4.611650109537494,-0.20299143232312655,4.81464154186062,3.2147523907960815,3.5,0.9185006830845948,0.6,0.00024910534206699095,0.9246976611147885,0.00026939112376111866,197.791095344074,0.0,0.0,0.0,0.004005885138060658,9.119496594491719e-05,0.00015791037612207376,0.0005265461344304789,0.09299463943857596,0.09299463943857596,0.09299463943857596,0.09293203614011554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.67758363,595.4016337771425,0.0,0.09299463943857596,0.09299463941991339,0.09299463941991339,0.374394387302292,0.374394387302292,0.5,9.881584699397388,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27214.665825488028,20683.476760415782,0.7600121527505428,0.5955271468129788,0.41345838198582896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432652447103513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9550240145252,261.9550240145252,-11.194975985474798,246.27558038612923,277.63446764291956,104955.64570124933,105139.47312291259,-183.82742166324738,0.0,nan,277.63446764291956,4.484467642919583,271.36269019156236,-1.7873098084376124,265.090912740197,-8.059087259802993,258.81913528885144,-14.330864711148536,252.54735783749183,-20.602642162508147,246.27558038612923,-26.874419613870742,1.0,1.0,25732.562594343566,25732.562594343566,277.2204189283712,4.070418928371225,277.2204189283712,277.2204189283712,87710.03957865905,87784.87997018376,-74.84039152470359,0.0,8648.866644398773,8648.866644398773,0.9242924525534091,3351.134219916909,277.2204189283712,4.070418928371225,1.0,0.002,0.1332577863369934,0.0049725369458884375,0.00020601883692688086,0.0017939811705034235,0.10300941846344043,0.10300941846344043,0.0,7.430304201777593e-12,0.9993186382050011,0.9993186382050011,0.0,0.09293127642547296,6.336299444042686e-05,0.0,0.0,0.0,1600629.285294115,267.0705480170473,0.0,1.0,1282943.0765434639,2604.4717436650494,,,,,,,,,,,,,,,,,,,4.0,14238.918321532492,1527.8390506836774,0.374394387302292,6.175450102142607,3.2147523907960815
294.0,-28.61551227291486,4.610777034519434,35.057565062897766,32.38313669515776,6.211490955991843,-25.13281195002722,-38.70836760671807,2.72879063257942,-6.082124434951027,-6.082124434957148,40.115229667494084,35326.83573144177,15554.76901319352,15554.76901319352,50881.60474463529,87722.2028709671,87783.19967677491,15554.76901319352,103337.96868996843,103337.96868996843,103337.96868996843,130554.70952158458,126074.74741595286,4479.962105631707,0.0,99395.5285473064,47000.16140602212,58217.074601426975,27216.740831616145,85433.81543304311,20684.83792585981,1527.999705263583,0.0,0.8808643149939676,2.771513666726402,0.0014947306463915918,1.0,1.0,-6.082124434951027,339942.8750292263,1559507.601580257,4.587557840258248,1559507.601580257,4.587557840258248,0.7600042214397473,0.09299362075875904,3.3346103775922407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3346103775922407,1.2789668012455406,1.279285415294568,2.607268909830014,5524.48995623675,14238.967477342187,6483.15015283094,0.0004918080957095143,29807.23901515446,3039.492488786126,19378.569659219906,1976.0641665828705,0.6501296429826171,0.6501296429826171,30228.985881443103,30484.863174865135,0.9895190499728628,0.8,4288.135823085769,4324.433322199387,0.9895190499728628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1933.182551355659,2034.6934298245008,8.046197707653434,4.610777034519434,-0.20507336015145494,4.815850394670889,3.21384196647949,3.5,0.9182405618512829,0.6,0.00024910534206699095,0.9246846880686825,0.0002693949032369921,197.7909850753849,0.0,0.0,0.0,0.004005885138060658,9.119355002701447e-05,0.00015791179203997646,0.0005265743004806933,0.09299362070971622,0.09299362070971622,0.09299362070971622,0.09293108335163053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.7081134097,595.3986956077401,0.0,0.09299362070971622,0.09299362075875904,0.09299362075875904,0.37438574720882395,0.37438574720882395,0.5,9.879708578507135,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27216.740831616145,20684.83792585981,0.7600042214397473,0.5955675102034116,0.41349945045037123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432643562197023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.95374498307126,261.95374498307126,-11.196255016928717,246.27562720474748,277.63186276139214,104951.58116696325,105135.70470811604,-184.1235411527714,0.0,nan,277.63186276139214,4.481862761392165,271.3606156500666,-1.789384349933357,265.08936853872825,-8.060631461271726,258.81812142741205,-14.331878572587925,252.54687431608104,-20.603125683918933,246.27562720474748,-26.874372795252498,1.0,1.0,25732.562594343566,25732.562594343566,277.21755219737076,4.067552197370787,277.21755219737076,277.21755219737076,87708.56568122792,87783.19967677491,-74.63399554698844,0.0,8648.866644398773,8648.866644398773,0.9242837525983718,3351.283429480202,277.21755219737076,4.067552197370787,1.0,0.002,0.1333210854386502,0.004971775258174374,0.00020611556363559297,0.0017938844354363937,0.10305778181779648,0.10305778181779648,0.0,-9.280133085598496e-13,0.9993193178054924,0.9993193178054924,0.0,0.09293032165690576,6.329910185327633e-05,0.0,0.0,0.0,1600626.168696299,267.06787556504895,0.0,1.0,1282952.2212475648,2604.4346093989793,,,,,,,,,,,,,,,,,,,4.0,14238.967477342187,1527.999705263583,0.37438574720882395,6.175450102142607,3.21384196647949
295.0,-28.615388242657122,4.609908122857326,35.05756842099228,32.37876986330377,6.208756289180005,-25.132973789475063,-38.70851582670582,2.7263418357347966,-6.084794950743174,-6.084794950780368,40.11522701482037,35329.34463199408,15554.26940412383,15554.26940412383,50883.614036117906,87720.66038180618,87781.53478875889,15554.26940412383,103335.80419288272,103335.80419288272,103335.80419288272,130554.62177866632,126075.54916047199,4479.072618194333,0.0,99393.55059501775,47002.234844323466,58212.573056326975,27218.8175857836,85431.39064211058,20686.200335631234,1528.160409305191,0.0,0.8808501112048231,2.771238753645694,0.0014947306463915918,1.0,1.0,-6.084794950743174,339907.1684747231,1559507.486928574,4.588039416546008,1559507.486928574,4.588039416546008,0.7599962882456601,0.09299259979322957,3.3347597094705845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3347597094705845,1.2789781539039327,1.2792967707811154,2.6073625255377637,5524.688316687894,14239.016353496423,6483.092707462426,0.0004917691118994687,29805.311103149055,3039.295896473215,19378.397951169172,1976.0466572345474,0.6501659346585973,0.6501659346585973,30230.06885798689,30484.863174865135,0.9895633630174638,0.8,4288.289448831972,4324.433322199387,0.9895633630174638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1932.8538776588123,2034.6934298245008,8.047307447246911,4.609908122857326,-0.20715248195862035,4.817060604815946,3.2129313390316048,3.5,0.9179803825804586,0.6,0.00024910534206699095,0.9246728854674345,0.00026939834181583563,197.7908847539348,0.0,0.0,0.0,0.004005885138060658,9.119203717041555e-05,0.0001579133048965754,0.0005266029267584437,0.09299259977427474,0.09299259977427474,0.09299259977427474,0.09293013964260129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.73123344686,595.3957598668328,0.0,0.09299259977427474,0.09299259979322957,0.09299259979322957,0.3743770970926773,0.3743770970926773,0.5,9.877834775657215,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,27218.8175857836,20686.200335631234,0.7599962882456601,0.5956079334969471,0.4135405541974128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432635515987042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9524611721987,261.9524611721987,-11.197538827801282,246.27566207369222,277.6292602707013,104947.31860228001,105132.13016742571,-184.81156514569275,0.0,nan,277.6292602707013,4.479260270701332,271.3585406313042,-1.7914593686957687,265.08782099188886,-8.062179008111116,258.8171013525055,-14.33289864749446,252.54638171309995,-20.60361828690003,246.27566207369222,-26.87433792630776,1.0,1.0,25732.562594343566,25732.562594343566,277.2146891837228,4.064689183722805,277.2146891837228,277.2146891837228,87707.00474879732,87781.53478875889,-74.53003996156622,0.0,8648.866644398773,8648.866644398773,0.9242750017491528,3351.4335080179376,277.2146891837228,4.064689183722805,1.0,0.002,0.13338430643232174,0.00497101438148926,0.00020621216935689412,0.001793787830846234,0.10310608467844706,0.10310608467844706,0.0,2.0312831278124222e-13,0.9993201502841172,0.9993201502841172,0.0,0.09292937880068095,6.32209925486256e-05,0.0,0.0,0.0,1600623.054254431,267.0652050492568,0.0,1.0,1282961.3591882915,2604.397503355106,,,,,,,,,,,,,,,,,,,4.0,14239.016353496423,1528.160409305191,0.3743770970926773,6.175450102142607,3.2129313390316048
296.0,-28.61527682600986,4.609043469364728,35.057571298855116,32.37441284526142,6.206033299131864,-25.13314581349282,-38.70867682909591,2.7239022865330593,-6.087454789870378,-6.087454789890962,40.1152198750367,35331.854302406166,15553.758421355911,15553.758421355911,50885.612723762075,87719.108002622,87779.82947667495,15553.758421355911,103333.58789803086,103333.58789803086,103333.58789803086,130554.45595538543,126076.27294295581,4478.183012429625,0.0,99391.57040549013,47004.31670500009,58208.05966721115,27220.868057354564,85428.92772456571,20687.544108084374,1528.3196351414242,0.0,0.8808359795677826,2.770964961069921,0.0014947306463915918,1.0,1.0,-6.087454789870378,339871.6076032446,1559507.1783373181,4.588518556565742,1559507.1783373181,4.588518556565742,0.7599884053842652,0.09299156438779141,3.3349089259059572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3349089259059572,1.278989463890519,1.2793080835852264,2.60745613631687,5524.886666695835,14239.064987826823,6483.035158874818,0.000491730109668978,29803.383724636355,3039.0993585614206,19378.225934589664,1976.0291164250448,0.6502022090388029,0.6502022090388029,30231.150987633497,30484.863174865135,0.9896076418052834,0.8,4288.442954441489,4324.433322199387,0.9896076418052834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1932.5250947957948,2034.6934298245008,8.048412133555992,4.609043469364728,-0.2092248072215721,4.8182682765863,3.212020512404401,3.5,0.9177201464012574,0.6,0.00024910534206699095,0.9246622833039544,0.0002694014307330682,197.79079463504715,0.0,0.0,0.0,0.004005885138060658,9.119039387225382e-05,0.00015791494819473713,0.0005266319702686056,0.09299156437994165,0.09299156437994165,0.09299156437994165,0.09292914928505763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.72617106,595.3928330542927,0.0,0.09299156437994165,0.09299156438779141,0.09299156438779141,0.37436843840295053,0.37436843840295053,0.5,9.875962323656195,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,27220.868057354564,20687.544108084374,0.7599884053842652,0.5956485007961717,0.41358185386946195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432628195618404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9511733657203,261.9511733657203,-11.19882663427967,246.2756850930661,277.6266616383712,104943.18131692107,105128.568071146,-185.38675422492216,0.0,nan,277.6266616383712,4.47666163837124,271.35646632931264,-1.7935336706873386,265.0862710202444,-8.063728979755581,258.8160757111968,-14.333924288803189,252.54588040213054,-20.604119597869442,246.2756850930661,-26.874314906933876,1.0,1.0,25732.562594343566,25732.562594343566,277.21183217287233,4.061832172872357,277.21183217287233,277.21183217287233,87705.45280290855,87779.82947667495,-74.37667376639729,0.0,8648.866644398773,8648.866644398773,0.9242662574376174,3351.583470535487,277.21183217287233,4.061832172872357,1.0,0.002,0.1334474801332601,0.004970255757708831,0.00020630870544882055,0.001793691294805867,0.10315435272441027,0.10315435272441027,0.0,2.546877639342249e-13,0.9993206512820253,0.9993206512820253,0.0,0.0929283906877421,6.317370004930821e-05,0.0,0.0,0.0,1600619.9521626406,267.0625452101296,0.0,1.0,1282970.4604586272,2604.360546970208,,,,,,,,,,,,,,,,,,,4.0,14239.064987826823,1528.3196351414242,0.37436843840295053,6.175450102142607,3.212020512404401
297.0,-28.615178690377185,4.608183011193912,35.05757366428491,32.37005931967872,6.203311725645213,-25.13332964877445,-38.708847121428676,2.7214626839060316,-6.090116941665428,-6.09011694165826,40.115210846075676,35334.34945675766,15553.2549842132,15553.2549842132,50887.60444097086,87717.55703029015,87778.0917508233,15553.2549842132,103331.3467350365,103331.3467350365,103331.3467350365,130554.26080385233,126076.96720951429,4477.293594338038,0.0,99389.59578326867,47006.38820927874,58203.563971099924,27222.914068815833,85426.47803991576,20688.88435555204,1528.4787229393057,0.0,0.8808218412062757,2.77069095182994,0.0014947306463915918,1.0,1.0,-6.090116941665428,339836.01873917645,1559506.7880952836,4.588997934595633,1559506.7880952836,4.588997934595633,0.7599805187370223,0.09299052413894503,3.335057947390287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335057947390287,1.2790007743248266,1.2793193968371703,2.6075495921031284,5525.08468829253,14239.1133735989,6482.977628252938,0.0004916911568466991,29801.45992996671,3038.903186099913,19378.053971710913,1976.0115810914956,0.6502384117170518,0.6502384117170518,30232.23169381468,30484.863174865135,0.9896518627429349,0.8,4288.596258125176,4324.433322199387,0.9896518627429349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1932.1962155588376,2034.6934298245008,8.04952150251201,4.608183011193912,-0.21129620603126753,4.8194792172251795,3.211109522138896,3.5,0.917459863468256,0.6,0.00024910534206699095,0.924652945041314,0.00026940415147421696,197.79071525852046,0.0,0.0,0.0,0.004005885138060658,9.118865578449592e-05,0.00015791668628249505,0.0005266612996119738,0.09299052411272363,0.09299052411272363,0.09299052411272363,0.09292814062950996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.70744743594,595.3899105735504,0.0,0.09299052411272363,0.09299052413894503,0.09299052413894503,0.3743597672837432,0.3743597672837432,0.5,9.874090816956484,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27222.914068815833,20688.88435555204,0.7599805187370223,0.5956888965642887,0.4136229219264733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432621619721844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94988121152187,261.94988121152187,-11.200118788478107,246.2756961362221,277.6240662868191,104939.05611866845,105125.06875049286,-186.0126318244101,0.0,nan,277.6240662868191,4.474066286819095,271.35439225670035,-1.7956077432996267,265.08471822657873,-8.065281773421248,258.8150441964677,-14.334955803532296,252.54537016634316,-20.604629833656816,246.2756961362221,-26.874303863777868,1.0,1.0,25732.562594343566,25732.562594343566,277.20896910161775,4.058969101617777,277.20896910161775,277.20896910161775,87703.92598417899,87778.0917508233,-74.16576664430613,0.0,8648.866644398773,8648.866644398773,0.9242575243238185,3351.7332371272387,277.20896910161775,4.058969101617777,1.0,0.002,0.13351062253143614,0.004969496933375924,0.0002064051911159325,0.0017935948075596855,0.10320259555796624,0.10320259555796624,0.0,-1.3243820103092663e-12,0.9993209802807587,0.9993209802807587,0.0,0.0929273817393521,6.314239959293114e-05,0.0,0.0,0.0,1600616.8472723346,267.05988305833455,0.0,1.0,1282979.5695053053,2604.3235597614353,,,,,,,,,,,,,,,,,,,4.0,14239.1133735989,1528.4787229393057,0.3743597672837432,6.175450102142607,3.211109522138896
298.0,-28.61509453155826,4.607326883029718,35.05757559932977,32.36573195261883,6.2005938339287745,-25.133525695009034,-38.70902677355332,2.7190249973101137,-6.092764990725641,-6.0927649907340165,40.11520315912986,35336.81382050668,15552.73538142421,15552.73538142421,50889.54920193089,87716.04079522668,87776.40501556608,15552.73538142421,103329.14039699029,103329.14039699029,103329.14039699029,130554.09556803417,126077.69094964318,4476.404618391002,0.0,99387.65638033852,47008.42940538566,58199.141083280956,27224.955171043883,85424.09625432483,20690.221667319835,1528.6372626055386,0.0,0.8808077714001031,2.7704184153828644,0.0014947306463915918,1.0,1.0,-6.092764990725641,339800.6213115728,1559506.455854403,4.589474998117933,1559506.455854403,4.589474998117933,0.7599726624830476,0.09298947527570066,3.335205439243603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335205439243603,1.2790120760758799,1.2793307014036968,2.607641867992602,5525.280209829521,14239.161497021876,6482.92095659039,0.0004916527191623726,29799.560534081767,3038.709501622039,19377.88457631909,1975.994307568751,0.6502741728072331,0.6502741728072331,30233.301297577673,30484.863174865135,0.9896956297747754,0.8,4288.747986874218,4324.433322199387,0.9896956297747754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.8672356299064,2034.6934298245008,8.05062330090871,4.607326883029718,-0.2133592149989889,4.820686098028707,3.2101983563729743,3.5,0.9171995303922784,0.6,0.00024910534206699095,0.9246449368471675,0.0002694064847382223,197.790647187122,0.0,0.0,0.0,0.004005885138060658,9.118682219925696e-05,0.000157918519867734,0.0005266907064201654,0.09298947525674564,0.09298947525674564,0.09298947525674564,0.09292715335814755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.6863437364,595.3869889131792,0.0,0.09298947525674564,0.09298947527570066,0.09298947527570066,0.37435108212186774,0.37435108212186774,0.5,9.872221157107365,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27224.955171043883,20690.221667319835,0.7599726624830476,0.5957282714519144,0.4136633030954384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432615827685986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9485845641896,261.9485845641896,-11.201415435810361,246.27569499995013,277.62147412842563,104934.92479457888,105121.5842379381,-186.65944335924735,0.0,nan,277.62147412842563,4.471474128425655,271.3523183027325,-1.7976816972674783,265.08316247703056,-8.066837522969422,258.81400665135016,-14.335993348649822,252.54485082564875,-20.605149174351226,246.27569499995013,-26.874305000049844,1.0,1.0,25732.562594343566,25732.562594343566,277.20612602869363,4.0561260286936545,277.20612602869363,277.20612602869363,87702.3861119581,87776.40501556608,-74.01890360798279,0.0,8648.866644398773,8648.866644398773,0.9242488806280451,3351.881466439821,277.20612602869363,4.0561260286936545,1.0,0.002,0.13357370039806055,0.004968741069807716,0.00020650158196985275,0.0017934984164853561,0.10325079098492637,0.10325079098492637,0.0,-1.5447912046773205e-12,0.9993216665824204,0.9993216665824204,0.0,0.09292639740713796,6.307786856270095e-05,0.0,0.0,0.0,1600613.758729614,267.05723500927434,0.0,1.0,1282988.630160881,2604.2867697912056,,,,,,,,,,,,,,,,,,,4.0,14239.161497021876,1528.6372626055386,0.37435108212186774,6.175450102142607,3.2101983563729743
