time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-28.61502025567002,4.606475116479301,35.05757710024159,32.361402944102906,6.197889134314246,-25.133729316685784,-38.70921882390974,2.7165981951087974,-6.095407304612593,-6.0954073046282025,40.11519450376519,35339.29538360276,15552.211989952215,15552.211989952215,50891.507373554974,87714.49247065402,87774.716146405,15552.211989952215,103326.92813635722,103326.92813635722,103326.92813635722,130553.91722233802,126078.40106076407,4475.516161573942,0.0,99385.69497451854,47010.49788672569,58194.663430880944,27226.989085980793,85421.65251686174,20691.5539194089,1528.795345566643,0.0,0.880793734281898,2.7701464903022406,0.0014947306463915918,1.0,1.0,-6.095407304612593,339765.303435458,1559506.081757409,4.5899509631761255,1559506.081757409,4.5899509631761255,0.759964822186784,0.09298841945438263,3.3353536263904293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3353536263904293,1.279023327562439,1.279341955693207,2.6077347883458404,5525.477096907896,14239.20934371387,6482.863631306031,0.0004916139647684822,29797.648497642294,3038.5145281663254,19377.713227207933,1975.9768348220782,0.6503101487602678,0.6503101487602678,30234.375934048356,30484.863174865135,0.9897396031294231,0.8,4288.900429538514,4324.433322199387,0.9897396031294231,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.538172169668,2034.6934298245008,8.051723861342408,4.606475116479301,-0.2154175651275798,4.821892681606881,3.2092870627287655,3.5,0.9169391607796473,0.6,0.00024910534206699095,0.9246378691327086,0.0002694085440180453,197.79058710951665,0.0,0.0,0.0,0.004005885138060658,9.118486211150057e-05,0.00015792047995549037,0.0005267206455008619,0.0929884194515694,0.0929884194515694,0.0929884194515694,0.09292616037172134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.651473339,595.3840716643028,0.0,0.0929884194515694,0.09298841945438263,0.09298841945438263,0.3743423865411104,0.3743423865411104,0.5,9.870353387919662,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27226.989085980793,20691.5539194089,0.759964822186784,0.5957682376082492,0.4137041879004505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432610860575463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.947284541484,261.947284541484,-11.202715458515968,246.27568231156314,277.6188867714025,104930.96468427821,105118.11003028757,-187.14534600933342,0.0,nan,277.6188867714025,4.468886771402538,271.3502458794338,-1.7997541205661491,265.08160498745946,-8.06839501254052,258.8129640955099,-14.337035904490051,252.54432320353524,-20.605676796464735,246.27568231156314,-26.874317688436832,1.0,1.0,25732.562594343566,25732.562594343566,277.2032884442246,4.05328844422462,277.2032884442246,277.2032884442246,87700.83815202798,87774.716146405,-73.87799437702051,0.0,8648.866644398773,8648.866644398773,0.9242401959615056,3352.0303945223814,277.2032884442246,4.05328844422462,1.0,0.002,0.13363671381992104,0.00496798663751323,0.00020659787459344494,0.0017934021273217906,0.10329893729672246,0.10329893729672246,0.0,1.9152353314400017e-12,0.9993223519649325,0.9993223519649325,0.0,0.09292540603465534,6.301341972729815e-05,0.0,0.0,0.0,1600610.6767761298,267.0545926953874,0.0,1.0,1282997.6710576343,2604.250060792386,,,,,,,,,,,,,,,,,,,4.0,14239.20934371387,1528.795345566643,0.3743423865411104,6.175450102142607,3.2092870627287655
300.0,-28.614960760098903,4.605627720453549,35.057578214301195,32.35709164235743,6.195189396335164,-25.133945744459854,-38.709416532050795,2.714174380660559,-6.0980457038973555,-6.098045703924421,40.11518634393064,35341.736958862646,15551.687525993117,15551.687525993117,50893.424484855765,87712.96170388625,87773.0419907608,15551.687525993117,103324.72951675391,103324.72951675391,103324.72951675391,130553.75256011222,126079.12398669333,4474.628573418892,0.0,99383.7543655861,47012.529620443376,58190.24971682524,27229.023043358306,85419.27276018355,20692.88626597293,1528.953355167465,0.0,0.8807797146737619,2.7698749891132075,0.0014947306463915918,1.0,1.0,-6.0980457038973555,339730.04076062265,1559505.7290790125,4.5904263443628075,1559505.7290790125,4.5904263443628075,0.7599569853469397,0.09298735996482038,3.335500871553819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335500871553819,1.2790345653943465,1.2793531963246643,2.607826998424731,5525.67247900016,14239.256995223112,6482.806804585067,0.0004915755167140128,29795.75128076309,3038.3210658851995,19377.54336833613,1975.9595140375286,0.6503458558820356,0.6503458558820356,30235.443729903272,30484.863174865135,0.9897832969579944,0.8,4289.051901826575,4324.433322199387,0.9897832969579944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.2090311974491,2034.6934298245008,8.052824564697833,4.605627720453549,-0.21747206459832746,4.823099785051877,3.208375657957773,3.5,0.9166787594165066,0.6,0.00024910534206699095,0.9246322078798528,0.0002694101935278463,197.79053898690822,0.0,0.0,0.0,0.004005885138060658,9.118284432042301e-05,0.00015792249774656793,0.0005267506288716334,0.09298735995963493,0.09298735995963493,0.09298735995963493,0.09292517709298555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.60801639326,595.3811572135858,0.0,0.09298735995963493,0.09298735996482038,0.09298735996482038,0.37433368073472073,0.37433368073472073,0.5,9.868487903534632,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,27229.023043358306,20692.88626597293,0.7599569853469397,0.5958072790872401,0.4137442970052594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432606476765046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9459808645093,261.9459808645093,-11.204019135490682,246.2756576635918,277.6163040654265,104927.01365570641,105114.68505423407,-187.67139852765746,0.0,nan,277.6163040654265,4.466304065426527,271.34817478505306,-1.8018252149469163,265.0800455046907,-8.069954495309275,258.8119162243337,-14.338083775666291,252.54378694395996,-20.60621305604002,246.2756576635918,-26.874342336408176,1.0,1.0,25732.562594343566,25732.562594343566,277.2004564755611,4.050456475561134,277.2004564755611,277.2004564755611,87699.30770534271,87773.0419907608,-73.73428541808971,0.0,8648.866644398773,8648.866644398773,0.924231566279175,3352.1783759115883,277.2004564755611,4.050456475561134,1.0,0.002,0.1336996499473564,0.004967233335177367,0.00020669404835147947,0.0017933059527570616,0.10334702417573974,0.10334702417573974,0.0,1.108541210215197e-12,0.9993231754635431,0.9993231754635431,0.0,0.09292442383801584,6.293612680454039e-05,0.0,0.0,0.0,1600607.599288951,267.0519542961026,0.0,1.0,1283006.6984255388,2604.213407465138,,,,,,,,,,,,,,,,,,,4.0,14239.256995223112,1528.953355167465,0.37433368073472073,6.175450102142607,3.208375657957773
301.0,-28.614911806994986,4.6047846425368135,35.05757887298923,32.352782680559926,6.192491019457987,-25.13417152435135,-38.7096269178204,2.7117507366937286,-6.10068528691113,-6.100685286951446,40.115175433493945,35344.18589224439,15551.169352637813,15551.169352637813,50895.35524488221,87711.43090190967,87771.32496961429,15551.169352637813,103322.4943222521,103322.4943222521,103322.4943222521,130553.54190574985,126079.80050349081,4473.741402259041,0.0,99381.81725023182,47014.572240162124,58185.82778896633,27231.04758349776,85416.87537246408,20694.21156530418,1529.1109632919317,0.0,0.880765697607565,2.7696033871445733,0.0014947306463915918,1.0,1.0,-6.10068528691113,339694.7651423403,1559505.2575166393,4.590901649200185,1559505.2575166393,4.590901649200185,0.7599491536948819,0.09298629476879698,3.3356480076749224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3356480076749224,1.2790458026332876,1.2793644363630075,2.6079191228394802,5525.867679580387,14239.304353109197,6482.7499205350405,0.0004915370832176015,29793.85625268802,3038.1278267999796,19377.37333810392,1975.9421757790806,0.6503815140195449,0.6503815140195449,30236.510725585813,30484.863174865135,0.9898269584291364,0.8,4289.203260606103,4324.433322199387,0.9898269584291364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.8798162813152,2034.6934298245008,8.053929209632445,4.6047846425368135,-0.21952503560892556,4.824309678145739,3.20746415201747,3.5,0.9164183291478486,0.6,0.00024910534206699095,0.9246275498149702,0.00026941155075558816,197.79049939152387,0.0,0.0,0.0,0.004005885138060658,9.118069718794909e-05,0.00015792464487904186,0.0005267810270535456,0.09298629472624782,0.09298629472624782,0.09298629472624782,0.09292416440501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.54373388144,595.3782493835668,0.0,0.09298629472624782,0.09298629476879698,0.09298629476879698,0.3743249663010238,0.3743249663010238,0.5,9.866623985967546,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27231.04758349776,20694.21156530418,0.7599491536948819,0.5958466055208733,0.41378457989857975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432602965300318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9446733630041,261.9446733630041,-11.205326636995892,246.27562142190627,277.613725304102,104923.08211869797,105111.30407902904,-188.2219603310689,0.0,nan,277.613725304102,4.463725304102013,271.34610452765605,-1.8038954723439247,265.0784837512226,-8.071516248777357,258.81086297479135,-14.339137025208629,252.54324219834655,-20.60675780165343,246.27562142190627,-26.87437857809371,1.0,1.0,25732.562594343566,25732.562594343566,277.197618366968,4.047618366968038,277.197618366968,277.197618366968,87697.80085909054,87771.32496961429,-73.524110523751,0.0,8648.866644398773,8648.866644398773,0.9242229427668088,3352.326247713297,277.197618366968,4.047618366968038,1.0,0.002,0.1337625337598229,0.004966480120539791,0.00020679013969343823,0.0017932098562519776,0.10339506984671912,0.10339506984671912,0.0,-4.054584359231006e-12,0.999323730256437,0.999323730256437,0.0,0.09292341095107881,6.288381771817266e-05,0.0,0.0,0.0,1600604.520321425,267.04931471308885,0.0,1.0,1283015.7297089128,2604.176738980095,,,,,,,,,,,,,,,,,,,4.0,14239.304353109197,1529.1109632919317,0.3743249663010238,6.175450102142607,3.20746415201747
302.0,-28.614874125729795,4.603946013437826,35.057579155414984,32.34845995847138,6.189796432854507,-25.134407069870072,-38.70984627921132,2.709329376610704,-6.103310820452407,-6.103310820408076,40.115165895524264,35346.638866642286,15550.63550106047,15550.63550106047,50897.274367702754,87709.86747707063,87769.6582994796,15550.63550106047,103320.29380054008,103320.29380054008,103320.29380054008,130553.36107075735,126080.50608825278,4472.8549825045775,0.0,99379.85604449389,47016.6274327777,58181.3651241291,27233.067270217267,85414.43239434637,20695.53397342696,1529.2680262211686,0.0,0.8807517487542766,2.769333251673879,0.0014947306463915918,1.0,1.0,-6.103310820452407,339659.6801372866,1559504.8452729145,4.591374650775683,1559504.8452729145,4.591374650775683,0.759941352477034,0.09298522178979055,3.335796162208376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335796162208376,1.279057029480166,1.2793756660066988,2.60801206304625,5526.064608726013,14239.35150177771,6482.692268466364,0.0004914982599255826,29791.945074576168,3037.932940869325,19377.20101221257,1975.924603428548,0.6504174522243152,0.6504174522243152,30237.58509703823,30484.863174865135,0.9898709221060256,0.8,4289.355665676206,4324.433322199387,0.9898709221060256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.5505243133368,2034.6934298245008,8.055026431691843,4.603946013437826,-0.2215695456343374,4.825515559072163,3.2065525363800105,3.5,0.9161578675371459,0.6,0.00024910534206699095,0.9246239643235448,0.00026941259547521733,197.79046891330017,0.0,0.0,0.0,0.004005885138060658,9.117845850279682e-05,0.00015792688356419413,0.0005268118921029679,0.09298522169251884,0.09298522169251884,0.09298522169251884,0.09292317310008644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.4743329142,595.3753432666,0.0,0.09298522169251884,0.09298522178979055,0.09298522178979055,0.37431624038300276,0.37431624038300276,0.5,9.864762513561205,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27233.067270217267,20695.53397342696,0.759941352477034,0.5958861159753099,0.4138251332450686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432600076059687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94336205219616,261.94336205219616,-11.206637947803813,246.27557378196144,277.6111503224315,104919.22845268897,105107.99878285143,-188.7703301624644,0.0,nan,277.6111503224315,4.461150322431536,271.3440350143342,-1.805964985665753,265.0769197062422,-8.073080293757755,258.80980439815124,-14.340195601848734,252.54268909005623,-20.60731090994375,246.27557378196144,-26.874426218038536,1.0,1.0,25732.562594343566,25732.562594343566,277.1948001296343,4.044800129634325,277.1948001296343,277.1948001296343,87696.2105081951,87769.6582994796,-73.44779128450318,0.0,8648.866644398773,8648.866644398773,0.9242142593433276,3352.475143019418,277.1948001296343,4.044800129634325,1.0,0.002,0.13382533306365021,0.004965729939643688,0.0002068861053422674,0.001793113886833009,0.1034430526711337,0.1034430526711337,0.0,-7.824723508020881e-12,0.99932463124682,0.99932463124682,0.0,0.09292242247648622,6.279931330433403e-05,0.0,0.0,0.0,1600601.4576432034,267.04668917954757,0.0,1.0,1283024.7127886266,2604.140266943988,,,,,,,,,,,,,,,,,,,4.0,14239.35150177771,1529.2680262211686,0.37431624038300276,6.175450102142607,3.2065525363800105
303.0,-28.61484944630475,4.603111779451654,35.05757898342783,32.34420156748968,6.187110788331672,-25.13465342284358,-38.71007475592194,2.7069147648168594,-6.105937468033233,-6.105937468024928,40.11515334877468,35349.0405940105,15550.108079795162,15550.108079795162,50899.148673805656,87708.3919644763,87767.94471853829,15550.108079795162,103318.05279833345,103318.05279833345,103318.05279833345,130553.12939193891,126081.1603778335,4471.969014105412,0.0,99377.97707842311,47018.625707777566,58177.05707849505,27235.076593605463,85412.1336721005,20696.84864879375,1529.4246419643305,0.0,0.8807378037983495,2.7690630224048336,0.0014947306463915918,1.0,1.0,-6.105937468033233,339624.58309419866,1559504.3029861639,4.591847529934598,1559504.3029861639,4.591847529934598,0.7599335576553207,0.09298414266984828,3.3359406155459235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3359406155459235,1.27906822523428,1.2793868645498803,2.6081021713559474,5526.255537421561,14239.39842626549,6482.636856932321,0.0004914607074013492,29790.09177061145,3037.7439564592855,19377.035383429175,1975.9077139929716,0.6504523561939821,0.6504523561939821,30238.632619359076,30484.863174865135,0.9899137874825313,0.8,4289.504262060058,4324.433322199387,0.9899137874825313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.2211721105957,2034.6934298245008,8.056127610905818,4.603111779451654,-0.22361243732112612,4.82672421677278,3.2056408576727105,3.5,0.9158973879064887,0.6,0.00024910534206699095,0.9246216160064267,0.00026941327971858654,197.79044895152765,0.0,0.0,0.0,0.004005885138060658,9.117612684556249e-05,0.00015792921522142847,0.0005268424834384567,0.09298414267369912,0.09298414267369912,0.09298414267369912,0.09292215001231527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.3822393159,595.3724443653099,0.0,0.09298414267369912,0.09298414266984828,0.09298414266984828,0.3743075065173161,0.3743075065173161,0.5,9.862902736108772,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27235.076593605463,20696.84864879375,0.7599335576553207,0.5959240974966024,0.4138643899204816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432597852090312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94204725561724,261.94204725561724,-11.207952744382737,246.27551465168318,277.6085798595511,104915.34704657075,105104.61917246332,-189.27212589256658,0.0,nan,277.6085798595511,4.4585798595511505,271.34196681797664,-1.8080331820233368,265.07535377640437,-8.074646223595607,258.80874073483113,-14.341259265168844,252.5421276932571,-20.607872306742877,246.27551465168318,-26.874485348316796,1.0,1.0,25732.562594343566,25732.562594343566,277.19197535421506,4.041975354215083,277.19197535421506,277.19197535421506,87694.7626135397,87767.94471853829,-73.18210499858833,0.0,8648.866644398773,8648.866644398773,0.9242057926337766,3352.620318623653,277.19197535421506,4.041975354215083,1.0,0.002,0.13388807566627542,0.004964979924978214,0.0002069819818316224,0.0017930180194569553,0.1034909909158112,0.1034909909158112,0.0,1.288577751445974e-12,0.9993252333173962,0.9993252333173962,0.0,0.09292140006836419,6.274260148409199e-05,0.0,0.0,0.0,1600598.3935668184,267.04406253196674,0.0,1.0,1283033.6995465804,2604.1037807066646,,,,,,,,,,,,,,,,,,,4.0,14239.39842626549,1529.4246419643305,0.3743075065173161,6.175450102142607,3.2056408576727105
304.0,-28.614835913642146,4.602282049850339,35.05757847089455,32.33989655217158,6.184428395893918,-25.134909482694358,-38.71031220825387,2.704501964729388,-6.108551690528088,-6.108551690532055,40.11514317956807,35351.468525028584,15549.56755624676,15549.56755624676,50901.03608127534,87706.8297181986,87766.29162650867,15549.56755624676,103315.85918275543,103315.85918275543,103315.85918275543,130552.94589573522,126081.86179074636,4471.084104988856,0.0,99376.02688028896,47020.66568639214,58172.623548774245,27237.08671297978,85409.71026175402,20698.16444091754,1529.581018580824,0.0,0.8807239146584384,2.7687940921060323,0.0014947306463915918,1.0,1.0,-6.108551690528088,339589.6549032004,1559503.863460451,4.592318526031028,1559503.863460451,4.592318526031028,0.7599257827766825,0.09298305842752767,3.3360881422769717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3360881422769717,1.2790794127838894,1.2793980548865131,2.608194697634955,5526.4515895039285,14239.445091539115,6482.57933288487,0.0004914220314749963,29788.189832557033,3037.5500127522687,19376.863440201832,1975.8901806633085,0.6504881145555166,0.6504881145555166,30239.702419432415,30484.863174865135,0.989957564864061,0.8,4289.656018656724,4324.433322199387,0.989957564864061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.8917564757346,2034.6934298245008,8.057222641669062,4.602282049850339,-0.22564755246940837,4.827929602319747,3.2047291071092783,3.5,0.9156368877455081,0.6,0.00024910534206699095,0.9246203283380229,0.0002694136549157969,197.79043800573416,0.0,0.0,0.0,0.004005885138060658,9.117370364844247e-05,0.00015793163841854848,0.0005268738662184938,0.09298305840431953,0.09298305840431953,0.09298305840431953,0.0929211600089274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.28806261613,595.3695462390322,0.0,0.09298305840431953,0.09298305842752767,0.09298305842752767,0.37429876171927884,0.37429876171927884,0.5,9.861045782449176,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27237.08671297978,20698.16444091754,0.7599257827766825,0.5959631044910421,0.4139045597589244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432596395497197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94072888935204,261.94072888935204,-11.209271110647933,246.27544422444117,277.6060135542641,104911.59907792871,105101.38508068815,-189.78600275943384,0.0,nan,277.6060135542641,4.456013554264132,271.33989968829655,-1.8101003117034224,265.07378582233474,-8.076214177665236,258.8076719563701,-14.342328043629891,252.54155809040574,-20.608441909594234,246.27544422444117,-26.874555775558804,1.0,1.0,25732.562594343566,25732.562594343566,277.1891699977597,4.0391699977597,277.1891699977597,277.1891699977597,87693.17337769682,87766.29162650867,-73.11824881185021,0.0,8648.866644398773,8648.866644398773,0.9241971455668824,3352.7685829883567,277.1891699977597,4.0391699977597,1.0,0.002,0.13395072140035724,0.004964232663705127,0.00020707771284167039,0.001792922286662053,0.10353885642083518,0.10353885642083518,0.0,-4.962766309013489e-13,0.9993262672197241,0.9993262672197241,0.0,0.09292041269305473,6.264573447293815e-05,0.0,0.0,0.0,1600595.3438867766,267.0414483094719,0.0,1.0,1283042.6436611423,2604.0674683291736,,,,,,,,,,,,,,,,,,,4.0,14239.445091539115,1529.581018580824,0.37429876171927884,6.175450102142607,3.2047291071092783
305.0,-28.614835250816036,4.601456769284172,35.05757753365462,32.335658207908295,6.181754570175345,-25.1351762687169,-38.71055881083009,2.702095587898132,-6.111167045164507,-6.111167045207319,40.11512990085324,35353.84387646603,15549.03367294976,15549.03367294976,50902.87754941579,87705.36006375875,87764.58961042321,15549.03367294976,103313.62328337297,103313.62328337297,103313.62328337297,130552.70934827012,126082.50954027497,4470.199807995146,0.0,99374.1628659328,47022.64667804294,58168.35131987762,27239.08606489715,85407.43738477476,20699.472207214836,1529.7369291935127,0.0,0.8807100297107713,2.768525065983337,0.0014947306463915918,1.0,1.0,-6.111167045164507,339554.714409959,1559503.289537808,4.59278938962088,1559503.289537808,4.59278938962088,0.7599180147930926,0.09298196846609567,3.336231804622485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.336231804622485,1.2790905707453966,1.2794092156276728,2.6082842614329325,5526.641364444482,14239.49153432858,6482.5241586733055,0.0004913846861345107,29786.348397088554,3037.3622385920326,19376.698520791208,1975.8733635636236,0.6505227919339441,0.6505227919339441,30240.74418755947,30484.863174865135,0.9900001955199854,0.8,4289.803798778838,4324.433322199387,0.9900001955199854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.562291943843,2034.6934298245008,8.058321691851496,4.601456769284172,-0.227681014522088,4.82913778380626,3.203817324978634,3.5,0.9153763785653241,0.6,0.00024910534206699095,0.9246202652684269,0.0002694136732928659,197.79043746961221,0.0,0.0,0.0,0.004005885138060658,9.117118713622573e-05,0.00015793415493076522,0.0005269049507161939,0.09298196843227867,0.09298196843227867,0.09298196843227867,0.09292013706506462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.1691872367,595.3666559763836,0.0,0.09298196843227867,0.09298196846609567,0.09298196846609567,0.37429001053113997,0.37429001053113997,0.5,9.859190838618744,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27239.08606489715,20699.472207214836,0.7599180147930926,0.5960005253417197,0.4139433866536829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44325955967922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93940721122993,261.93940721122993,-11.210592788770043,246.27536240913068,277.603452013329,104907.81201052996,105098.07477209897,-190.26276156903324,0.0,nan,277.603452013329,4.453452013329013,271.3378340924892,-1.8121659075108028,265.0722161716492,-8.077783828350789,258.80659825081074,-14.34340174918924,252.54098032997084,-20.60901967002914,246.27536240913068,-26.8746375908693,1.0,1.0,25732.562594343566,25732.562594343566,277.1863578524348,4.036357852434833,277.1863578524348,277.1863578524348,87691.73127524862,87764.58961042321,-72.85833517459105,0.0,8648.866644398773,8648.866644398773,0.9241887247923724,3352.9129636455973,277.1863578524348,4.036357852434833,1.0,0.002,0.1340132999730058,0.004963485575260694,0.0002071733385213481,0.0017928266597478585,0.10358666926067406,0.10358666926067406,0.0,-1.7307934599419816e-12,0.999326981606667,0.999326981606667,0.0,0.09291938989106968,6.257857502599161e-05,0.0,0.0,0.0,1600592.2927882206,267.03883295483547,0.0,1.0,1283051.591516917,2604.031141489108,,,,,,,,,,,,,,,,,,,4.0,14239.49153432858,1529.7369291935127,0.37429001053113997,6.175450102142607,3.203817324978634
306.0,-28.614845855886927,4.600636059362473,35.05757629693518,32.33139538150283,6.179091910259672,-25.135452079262002,-38.71081802118567,2.699698133393573,-6.113768802385096,-6.1137688023813235,40.11511938552907,35356.246715717236,15548.485194207355,15548.485194207355,50904.731909924594,87703.82405524455,87762.95592201361,15548.485194207355,103311.44111622097,103311.44111622097,103311.44111622097,130552.52768369213,126083.21090047376,4469.316783218362,0.0,99372.24706409038,47024.66972375423,58163.974822595716,27241.086567471157,85405.06139006687,20700.781421128348,1529.8925882914752,0.0,0.8806962054029821,2.768257459030971,0.0014947306463915918,1.0,1.0,-6.113768802385096,339519.95837740926,1559502.83505195,4.593258206395077,1559502.83505195,4.593258206395077,0.7599102689922563,0.09298087360203612,3.3363775028502616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3363775028502616,1.2791016875291792,1.27942033518085,2.6083754992889503,5526.834686513141,14239.537719743408,6482.46748736179,0.0004913465563700615,29784.47342340513,3037.171044485643,19376.529126448644,1975.8560901478736,0.6505580559037935,0.6505580559037935,30241.800709732117,30484.863174865135,0.9900434303077439,0.8,4289.95367183757,4324.433322199387,0.9900434303077439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.232775174847,2034.6934298245008,8.059413770221786,4.600636059362473,-0.22970612100316679,4.83034218036564,3.2029055020909247,3.5,0.9151158577402642,0.6,0.00024910534206699095,0.9246212743685522,0.000269413379263971,197.7904460474448,0.0,0.0,0.0,0.004005885138060658,9.116854203424108e-05,0.00015793680003274986,0.0005269367865014271,0.09298087358356205,0.09298087358356205,0.09298087358356205,0.09291915102450948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.047961346,595.3637665948485,0.0,0.09298087358356205,0.09298087360203612,0.09298087360203612,0.37428124971618604,0.37428124971618604,0.5,9.857339160997036,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27241.086567471157,20700.781421128348,0.7599102689922563,0.5960388187935326,0.4139830373077793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443259555767185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9380828141357,261.9380828141357,-11.211917185864252,246.27526943154632,277.6008961967252,104904.19869248575,105094.85286567955,-190.65417319381484,0.0,nan,277.6008961967252,4.450896196725239,271.335770843691,-1.8142291563089543,265.0706454906505,-8.079354509349457,258.8055201376175,-14.344479862382457,252.54039478458367,-20.60960521541631,246.27526943154632,-26.874730568453657,1.0,1.0,25732.562594343566,25732.562594343566,277.18356720479954,4.033567204799567,277.18356720479954,277.18356720479954,87690.18848623757,87762.95592201361,-72.76743577604066,0.0,8648.866644398773,8648.866644398773,0.9241801844699112,3353.059390364513,277.18356720479954,4.033567204799567,1.0,0.002,0.13407576659723766,0.004962741554990994,0.00020726879592358776,0.0017927312035301206,0.10363439796179388,0.10363439796179388,0.0,-5.462917444798432e-13,0.9993281776944561,0.9993281776944561,0.0,0.09291840697716132,6.246662487480181e-05,0.0,0.0,0.0,1600589.2574555033,267.0362311976149,0.0,1.0,1283060.4927209313,2603.9950047685024,,,,,,,,,,,,,,,,,,,4.0,14239.537719743408,1529.8925882914752,0.37428124971618604,6.175450102142607,3.2029055020909247
307.0,-28.6148690315791,4.599819821409193,35.05757469293456,32.32711289254951,6.176422806273851,-25.135739847787946,-38.711082784552104,2.697293622364459,-6.116375172144217,-6.116375172153126,40.11510631509393,35358.63618786738,15547.948556729229,15547.948556729229,50906.58474459661,87702.26724215309,87761.27271927665,15547.948556729229,103309.22127600588,103309.22127600588,103309.22127600588,130552.30263660241,126083.86788256359,4468.4347540388235,0.0,99370.31562541449,47026.684570732155,58159.59006075814,27243.081360596534,85402.67142135468,20702.086089156226,1530.0481023193504,0.0,0.8806823646717523,2.7679893981344206,0.0014947306463915918,1.0,1.0,-6.116375172144217,339485.14353000186,1559502.2701326213,4.593727589716458,1559502.2701326213,4.593727589716458,0.7599025167211452,0.09297977617474736,3.3365241136764987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3365241136764987,1.2791128372275309,1.2794314876567956,2.608467381899156,5527.029374738556,14239.583679446794,6482.4101824456275,0.0004913081134223111,29782.585780840905,3036.9785585129384,19376.357838219392,1975.8386236094275,0.6505935374719604,0.6505935374719604,30242.863840244685,30484.863174865135,0.9900869359018213,0.8,4290.104482323025,4324.433322199387,0.9900869359018213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.9032220886452,2034.6934298245008,8.06051251233521,4.599819821409193,-0.23173111610877584,4.831550937517969,3.2019936825466857,3.5,0.9148553378704817,0.6,0.00024910534206699095,0.924623479600174,0.00026941273671171443,197.7904647929333,0.0,0.0,0.0,0.004005885138060658,9.116584033998157e-05,0.0001579395017270094,0.0005269689560142178,0.09297977616647314,0.09297977616647314,0.09297977616647314,0.0929181373601959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.90228584246,595.3608850233813,0.0,0.09297977616647314,0.09297977617474736,0.09297977617474736,0.37427248433104204,0.37427248433104204,0.5,9.855489997546877,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27243.081360596534,20702.086089156226,0.7599025167211452,0.5960771940427565,0.4140226013940128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432596183588804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93675446380684,261.93675446380684,-11.213245536193142,246.27516509132275,277.5983438362916,104900.54304470199,105091.76630607973,-191.2232613777536,0.0,nan,277.5983438362916,4.448343836291599,271.3337080872966,-1.8162919127033774,265.06907233830293,-8.080927661697046,258.80443658930943,-14.345563410690545,252.5398008403174,-20.610199159682566,246.27516509132275,-26.87483490867723,1.0,1.0,25732.562594343566,25732.562594343566,277.1807662196167,4.030766219616737,277.1807662196167,277.1807662196167,87688.63530279243,87761.27271927665,-72.63741648421274,0.0,8648.866644398773,8648.866644398773,0.924171590435984,3353.2067342448813,277.1807662196167,4.030766219616737,1.0,0.002,0.13413814980889385,0.004961997135978624,0.000207364121394764,0.0017926358787884664,0.103682060697382,0.103682060697382,0.0,1.8323016715005025e-13,0.9993290668842989,0.9993290668842989,0.0,0.09291739296382125,6.238321092611416e-05,0.0,0.0,0.0,1600586.2166445383,267.03362482785576,0.0,1.0,1283069.4095742726,2603.9588052363833,,,,,,,,,,,,,,,,,,,4.0,14239.583679446794,1530.0481023193504,0.37427248433104204,6.175450102142607,3.2019936825466857
308.0,-28.61490320590813,4.599008199846927,35.057572760400944,32.32285334905612,6.173763188454067,-25.13603656647879,-38.71136015569789,2.6948965489832277,-6.118965957980947,-6.118965957946549,40.11509362808368,35361.021403631195,15547.394588652214,15547.394588652214,50908.41599228341,87700.72757531746,87759.62824912407,15547.394588652214,103307.02283777628,103307.02283777628,103307.02283777628,130552.0884849286,126084.53479837917,4467.553686549426,0.0,99368.40448418628,47028.698312360844,58155.229079806035,27245.065647152314,85400.29472695835,20703.383862800656,1530.2027654502006,0.0,0.8806686041266433,2.7677229603365543,0.0014947306463915918,1.0,1.0,-6.118965957980947,339450.5396261724,1559501.7217839458,4.5941942631800865,1559501.7217839458,4.5941942631800865,0.7598948055742563,0.09297866971781663,3.3366696831815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3366696831815,1.2791239526310492,1.2794426058293644,2.6085585187567273,5527.222482803626,14239.62938696523,6482.3533829708995,0.0004912699889370939,29780.71368138513,3036.787657496202,19376.188060788405,1975.8213111295302,0.6506287346934797,0.6506287346934797,30243.919410499704,30484.863174865135,0.9901301324921221,0.8,4290.254220347386,4324.433322199387,0.9901301324921221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.573624663958,2034.6934298245008,8.061602829065576,4.599008199846927,-0.2337468247912522,4.832755024638179,3.201081844196384,3.5,0.9145948126275384,0.6,0.00024910534206699095,0.92462673139306,0.0002694117892218887,197.79049243459502,0.0,0.0,0.0,0.004005885138060658,9.116301007296652e-05,0.00015794233199402445,0.0005270013908554488,0.0929786697182112,0.0929786697182112,0.0929786697182112,0.09291713313483216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488640.74370633735,595.3580076499727,0.0,0.0929786697182112,0.09297866971781663,0.09297866971781663,0.3742637113915038,0.3742637113915038,0.5,9.85364390149852,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27245.065647152314,20703.383862800656,0.7598948055742563,0.5961152260076817,0.4140620534939297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432597551430737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9354227415257,261.9354227415257,-11.214577258474264,246.2750496408633,277.5957958421886,104896.95759062625,105088.66626315123,-191.70867252501517,0.0,nan,277.5957958421886,4.445795842188602,271.33164660192324,-1.818353398076738,265.06749736165705,-8.08250263834293,258.80334812139296,-14.34665187860702,252.53919888112912,-20.610801118870853,246.2750496408633,-26.874950359136676,1.0,1.0,25732.562594343566,25732.562594343566,277.17798529675446,4.02798529675448,277.17798529675446,277.17798529675446,87687.06906996643,87759.62824912407,-72.5591791576444,0.0,8648.866644398773,8648.866644398773,0.9241630572257953,3353.3530315974076,277.17798529675446,4.02798529675448,1.0,0.002,0.1342004273712154,0.004961256113683739,0.00020745928918880326,0.0017925407116281924,0.10372964459440162,0.10372964459440162,0.0,8.169957765868929e-13,0.9993301951786131,0.9993301951786131,0.0,0.09291639215655349,6.227756126313364e-05,0.0,0.0,0.0,1600583.1939188323,267.03103404201903,0.0,1.0,1283078.272982101,2603.9228233908243,,,,,,,,,,,,,,,,,,,4.0,14239.62938696523,1530.2027654502006,0.3742637113915038,6.175450102142607,3.201081844196384
309.0,-28.614950124342503,4.5982011201596205,35.057570443842174,32.31863508643585,6.171116016196869,-25.136343510287222,-38.711642765533156,2.692509401948962,-6.121559224898306,-6.121559224912335,40.11507868333636,35363.36005770372,15546.84956655778,15546.84956655778,50910.2096242615,87699.22950208423,87757.94322345321,15546.84956655778,103304.792790011,103304.792790011,103304.792790011,130551.83665913605,126085.16309787676,4466.673561259285,0.0,99366.53602903963,47030.66658401289,58150.96605002971,27247.043869125064,85398.00991915478,20704.676948618468,1530.3572170015102,0.0,0.8806548374130321,2.7674562876677076,0.0014947306463915918,1.0,1.0,-6.121559224898306,339415.9053589818,1559501.0758537245,4.594661155328961,1559501.0758537245,4.594661155328961,0.7598870926353934,0.09297755988629063,3.3368131705754767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3368131705754767,1.2791350221973632,1.2794536781533101,2.608648119760906,5527.412336579656,14239.674873371787,6482.297755321633,0.000491232545387795,29778.873119199114,3036.5999723859945,19376.02178602215,1975.804355822034,0.6506633648783032,0.6506633648783032,30244.959873699354,30484.863174865135,0.9901727112325726,0.8,4290.401815358892,4324.433322199387,0.9901727112325726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.2440013288494,2034.6934298245008,8.062698266320895,4.5982011201596205,-0.23576141067217904,4.8339625308317995,3.2001700380607825,3.5,0.914334296588795,0.6,0.00024910534206699095,0.9246311958470103,0.0002694104884042956,197.79053038424783,0.0,0.0,0.0,0.004005885138060658,9.116012643440512e-05,0.00015794521563258584,0.0005270336757521961,0.0929775598834608,0.0929775598834608,0.0929775598834608,0.09291610570471714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.5623037408,595.3551375722831,0.0,0.0929775598834608,0.09297755988629063,0.09297755988629063,0.3742549331397056,0.3742549331397056,0.5,9.851800280521724,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27247.043869125064,20704.676948618468,0.7598870926353934,0.596152178165013,0.4141005169930982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432599568418665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9340882332338,261.9340882332338,-11.215911766766169,246.2749230121017,277.5932534543669,104893.42413460229,105085.5338687207,-192.10973411840988,0.0,nan,277.5932534543669,4.443253454366925,271.3295873659123,-1.8204126340876883,265.06592127746046,-8.084078722539516,258.80225518900664,-14.347744810993333,252.538589100555,-20.61141089944499,246.2749230121017,-26.875076987898268,1.0,1.0,25732.562594343566,25732.562594343566,277.1751972036062,4.02519720360624,277.1751972036062,277.1751972036062,87685.60945508863,87757.94322345321,-72.33376836458046,0.0,8648.866644398773,8648.866644398773,0.9241546458568815,3353.497236428354,277.1751972036062,4.02519720360624,1.0,0.002,0.1342626224556612,0.004960515080781015,0.00020755432741489144,0.001792445674433229,0.10377716370744572,0.10377716370744572,0.0,1.848120614877935e-12,0.9993310742785017,0.9993310742785017,0.0,0.09291536480496053,6.219508133009282e-05,0.0,0.0,0.0,1600580.1682022945,267.02844077510167,0.0,1.0,1283087.144748074,2603.8868083285624,,,,,,,,,,,,,,,,,,,4.0,14239.674873371787,1530.3572170015102,0.3742549331397056,6.175450102142607,3.2001700380607825
310.0,-28.615008825113765,4.597398585977952,35.057567789379455,32.31439338941129,6.168462942233504,-25.136661648378936,-38.71193836731834,2.690115765407272,-6.124148535072891,-6.124148535073067,40.115064300687216,35365.716509307975,15546.304103396711,15546.304103396711,50912.020612704684,87697.7032363754,87756.27324540341,15546.304103396711,103302.57734880013,103302.57734880013,103302.57734880013,130551.59920584192,126085.80462203707,4465.794583804844,0.0,99364.64540844454,47032.65868107033,58146.65191930468,27249.021857041786,85395.67377634646,20705.969948479447,1530.5115781148215,0.0,0.8806410882609423,2.767190042128295,0.0014947306463915918,1.0,1.0,-6.124148535072891,339381.3267059852,1559500.4542185196,4.5951274613572215,1559500.4542185196,4.5951274613572215,0.7598793841889242,0.09297644716381938,3.3369578393540418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3369578393540418,1.2791461220488929,1.2794647807700161,2.6087385810223274,5527.604013137553,14239.720103332287,6482.241303392636,0.0004911946881663457,29777.015530912202,3036.4105510966747,19375.853047428613,1975.7871492740755,0.6506982886620755,0.6506982886620755,30246.008894356895,30484.863174865135,0.9902156405394831,0.8,4290.550624289447,4324.433322199387,0.9902156405394831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.9143467265321,2034.6934298245008,8.063793980159584,4.597398585977952,-0.23777197581766973,4.835170561795621,3.1992582493548567,3.5,0.9140737855299591,0.6,0.00024910534206699095,0.9246367814644891,0.0002694088609285525,197.79057786398326,0.0,0.0,0.0,0.004005885138060658,9.115711032133279e-05,0.00015794823174565816,0.0005270665901357829,0.09297644715410597,0.09297644715410597,0.09297644715410597,0.0929150871585263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.3700524395,595.3522710328997,0.0,0.09297644715410597,0.09297644716381938,0.09297644716381938,0.37424614722989863,0.37424614722989863,0.5,9.84995947989724,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27249.021857041786,20705.969948479447,0.7598793841889242,0.5961896939421617,0.41413943991977537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44326023375717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9327498378404,261.9327498378404,-11.217250162159587,246.27478514867568,277.59071452700465,104889.86566712814,105082.53497121703,-192.66930408889448,0.0,nan,277.59071452700465,4.440714527004673,271.32752865134165,-1.8224713486583255,265.0643427756704,-8.085657224329566,258.8011569000068,-14.34884309999319,252.53797102434297,-20.61202897565701,246.27478514867568,-26.8752148513243,1.0,1.0,25732.562594343566,25732.562594343566,277.1724148071004,4.022414807100404,277.1724148071004,277.1724148071004,87684.08363834507,87756.27324540341,-72.18960705834616,0.0,8648.866644398773,8648.866644398773,0.924146165022026,3353.642628550812,277.1724148071004,4.022414807100404,1.0,0.002,0.13432472230293221,0.0049597752611385305,0.0002076492191027699,0.0017923507807075963,0.10382460955138495,0.10382460955138495,0.0,-1.8963389886161863e-13,0.9993320905435331,0.9993320905435331,0.0,0.09291434731552997,6.209984828940879e-05,0.0,0.0,0.0,1600577.1470063908,267.0258514649271,0.0,1.0,1283096.0028480238,2603.8508494564253,,,,,,,,,,,,,,,,,,,4.0,14239.720103332287,1530.5115781148215,0.37424614722989863,6.175450102142607,3.1992582493548567
311.0,-28.615078153533936,4.596600730588351,35.05756482773077,32.31015986474233,6.165815903333828,-25.136988747866756,-38.712242839951045,2.687726497139543,-6.12672301604664,-6.126723016062961,40.11505012994242,35368.065137497935,15545.742659668736,15545.742659668736,50913.80779716667,87696.17668320925,87754.63699380305,15545.742659668736,103300.37965347178,103300.37965347178,103300.37965347178,130551.36913362272,126086.45242622517,4464.916707397558,0.0,99362.75908595402,47034.64753847452,58142.34616386611,27250.98948015094,85393.33564401705,20707.256112897383,1530.6651135878944,0.0,0.8806274159593992,2.7669253414566772,0.0014947306463915918,1.0,1.0,-6.12672301604664,339346.94883198006,1559499.8417423563,4.595591170364426,1559499.8417423563,4.595591170364426,0.7598717150428655,0.09297532593480208,3.337102242141049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.337102242141049,1.2791572018358315,1.2794758633171324,2.608828873692521,5527.79533247087,14239.76509568936,6482.184885788963,0.000491156887557591,29775.161764958077,3036.221519576826,19375.684411435766,1975.769953188476,0.6507331367125839,0.6507331367125839,30247.055977188742,30484.863174865135,0.9902584909155189,0.8,4290.699158329543,4324.433322199387,0.9902584909155189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.5846639775284,2034.6934298245008,8.064881896077361,4.596600730588351,-0.2397735398352756,4.836374270423627,3.1983464867436524,3.5,0.9138132819267578,0.6,0.00024910534206699095,0.9246433783929515,0.00026940693881347095,197.79063393985243,0.0,0.0,0.0,0.004005885138060658,9.115400379276751e-05,0.00015795133827422344,0.0005270997651040903,0.09297532587611251,0.09297532587611251,0.09297532587611251,0.09291407666329272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.1628248329,595.3494093577121,0.0,0.09297532587611251,0.09297532593480208,0.09297532593480208,0.3742373550700664,0.3742373550700664,0.5,9.84812200424478,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27250.98948015094,20707.256112897383,0.7598717150428655,0.5962269469061766,0.4141782830095588,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432605802126546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.931407844572,261.931407844572,-11.218592155427984,246.2746363124235,277.5881793767203,104886.36926653636,105079.5565028501,-193.1872363137469,0.0,nan,277.5881793767203,4.4381793767203135,271.3254707638598,-1.8245292361401653,265.06276215099695,-8.087237849003031,258.8000535381455,-14.349946461854472,252.53734492528582,-20.612655074714155,246.2746363124235,-26.87536368757648,1.0,1.0,25732.562594343566,25732.562594343566,277.1696511392878,4.0196511392878165,277.1696511392878,277.1696511392878,87682.51919517083,87754.63699380305,-72.1177986322291,0.0,8648.866644398773,8648.866644398773,0.9241376995679613,3353.787753351754,277.1696511392878,4.0196511392878165,1.0,0.002,0.13438670807396835,0.004959038738628347,0.00020774393978644377,0.0017922560596659845,0.10387196989322188,0.10387196989322188,0.0,-5.475719704051141e-13,0.9993333094666266,0.9993333094666266,0.0,0.09291334016516403,6.198576963804135e-05,0.0,0.0,0.0,1600574.1430181093,267.02327698395334,0.0,1.0,1283104.8100883758,2603.8150977514656,,,,,,,,,,,,,,,,,,,4.0,14239.76509568936,1530.6651135878944,0.3742373550700664,6.175450102142607,3.1983464867436524
