time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-28.615159969169728,4.59580748075796,35.057561481509104,32.305972824711375,6.1631804629023375,-25.137325925957793,-38.71255632312966,2.6853464196028294,-6.12929969513732,-6.129299695091717,40.11503310973698,35370.377109127745,15545.189982015261,15545.189982015261,50915.567091143006,87694.70232339781,87752.95218309743,15545.189982015261,103298.14216511269,103298.14216511269,103298.14216511269,130551.09049251137,126087.05073412998,4464.039758381394,0.0,99360.92439105372,47036.59917648982,58138.139127293216,27252.948327398688,85391.08745469191,20708.535640242197,1530.8183022326482,0.0,0.8806137412367867,2.76666043480471,0.0014947306463915918,1.0,1.0,-6.12929969513732,339312.5443453625,1559499.1061085947,4.596054970845079,1559499.1061085947,4.596054970845079,0.7598640481559538,0.09297420045722209,3.3372441940837896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3372441940837896,1.2791682391933041,1.279486903424213,2.6089173353681705,5527.982772146462,14239.809873182505,6482.129887381786,0.0004911199030709079,29773.345494824465,3036.036311566587,19375.52001751622,1975.7531896739683,0.6507673120202192,0.6507673120202192,30248.085279807096,30484.863174865135,0.9903006140230538,0.8,4290.845170155671,4324.433322199387,0.9903006140230538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.25497035113,2034.6934298245008,8.065974778201277,4.59580748075796,-0.241773800960412,4.837581281718372,3.197434798011086,3.5,0.9135527994317388,0.6,0.00024910534206699095,0.9246511636046131,0.00026940467050935333,197.7907001159706,0.0,0.0,0.0,0.004005885138060658,9.115080543198456e-05,0.0001579545366350064,0.0005271328603143703,0.0929742004511118,0.0929742004511118,0.0929742004511118,0.09291303614782571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.92956013704,595.346555995277,0.0,0.0929742004511118,0.09297420045722209,0.09297420045722209,0.3742285587103541,0.3742285587103541,0.5,9.846287076475837,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27252.948327398688,20708.535640242197,0.7598640481559538,0.5962632472406275,0.41421626265030403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432609893933768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9300628268067,261.9300628268067,-11.219937173193273,246.27447644697367,277.5856492066394,104882.9090691411,105076.53169928385,-193.62263014276246,0.0,nan,277.5856492066394,4.435649206639425,271.32341465470387,-1.8265853452961096,265.0611801027692,-8.088819897230792,258.79894555084405,-14.351054449155924,252.5367109989099,-20.613289001090067,246.27447644697367,-26.875523553026312,1.0,1.0,25732.562594343566,25732.562594343566,277.1668796589313,4.016879658931316,277.1668796589313,277.1668796589313,87681.07188430865,87752.95218309743,-71.88029878877569,0.0,8648.866644398773,8648.866644398773,0.9241293775852656,3353.9304150542084,277.1668796589313,4.016879658931316,1.0,0.002,0.1344486088127255,0.004958302269946899,0.00020783852708623928,0.001792161473383706,0.10391926354311963,0.10391926354311963,0.0,4.699452632594969e-13,0.9993342159689425,0.9993342159689425,0.0,0.09291229971925732,6.190073796476185e-05,0.0,0.0,0.0,1600571.1363701173,267.02070030486266,0.0,1.0,1283113.624720162,2603.7793167469845,,,,,,,,,,,,,,,,,,,4.0,14239.809873182505,1530.8183022326482,0.3742285587103541,6.175450102142607,3.197434798011086
313.0,-28.6152533524929,4.595018846317574,35.057557799597,32.30173430582511,6.16054342989998,-25.137673674252074,-38.71287888670338,2.6829637515598566,-6.131871743902366,-6.1318717439176424,40.115016731798136,35372.71525592805,15544.636134433062,15544.636134433062,50917.35139036112,87693.14320040226,87751.28483181565,15544.636134433062,103295.92096624871,103295.92096624871,103295.92096624871,130550.82759546573,126087.66359107659,4463.164004389131,0.0,99359.01926480471,47038.591319997366,58133.80882756371,27254.90662921701,85388.71545678072,20709.81489736357,1530.9713691627,0.0,0.8806000873914722,2.766396024170678,0.0014947306463915918,1.0,1.0,-6.131871743902366,339278.20441725466,1559498.398235596,4.596518072577623,1559498.398235596,4.596518072577623,0.7598563876627938,0.09297307200869526,3.3373893092393483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3373893092393483,1.279179288754762,1.2794979557383188,2.6090082434716284,5528.175395509015,14239.85439820415,6482.072753548682,0.0004910817820803043,29771.48005770128,3035.846089918706,19375.349240665677,1975.7357752816383,0.6508023518855478,0.6508023518855478,30249.137510032728,30484.863174865135,0.9903436757887791,0.8,4290.99443437983,4324.433322199387,0.9903436757887791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.9252606714801,2034.6934298245008,8.067067494364666,4.595018846317574,-0.2437696808284322,4.838788527146006,3.196523168863232,3.5,0.9132923339609234,0.6,0.00024910534206699095,0.9246600496323617,0.00026940208151745443,197.79077564860194,0.0,0.0,0.0,0.004005885138060658,9.114751453531148e-05,0.00015795782753167949,0.0005271667649148999,0.09297307202079393,0.09297307202079393,0.09297307202079393,0.0929120053147085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.6852963935,595.343706224304,0.0,0.09297307202079393,0.09297307200869526,0.09297307200869526,0.3742197550666733,0.3742197550666733,0.5,9.844455080538626,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27254.90662921701,20709.81489736357,0.7598563876627938,0.5963007069257624,0.4142551514764485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443261472274734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9287141380597,261.9287141380597,-11.22128586194026,246.27430554509257,277.5831227310274,104879.53129351935,105073.68238140583,-194.15108788650406,0.0,nan,277.5831227310274,4.433122731027424,271.32135929383685,-1.828640706163128,265.0595958566501,-8.090404143349872,258.79783241946944,-14.352167580530534,252.53606898228193,-20.613931017718045,246.27430554509257,-26.875694454907403,1.0,1.0,25732.562594343566,25732.562594343566,277.16411482747264,4.0141148274726675,277.16411482747264,277.16411482747264,87679.50952976855,87751.28483181565,-71.7753020470991,0.0,8648.866644398773,8648.866644398773,0.9241208699463445,3354.076255785545,277.16411482747264,4.0141148274726675,1.0,0.002,0.1345104104573799,0.00495756716399194,0.00020793296218985142,0.0017920670402667971,0.1039664810949257,0.1039664810949257,0.0,2.456648599824529e-12,0.9993352737572694,0.9993352737572694,0.0,0.0929112703678638,6.180164083146317e-05,0.0,0.0,0.0,1600568.135030456,267.0181282560976,0.0,1.0,1283122.4233839395,2603.743601264278,,,,,,,,,,,,,,,,,,,4.0,14239.85439820415,1530.9713691627,0.3742197550666733,6.175450102142607,3.196523168863232
314.0,-28.61536060261297,4.594234868615755,35.05755376010853,32.29757702155041,6.1579128007252315,-25.13803326227834,-38.71321074021978,2.680585460283383,-6.134436479769704,-6.134436479793828,40.11499905118226,35374.98697262641,15544.077326530627,15544.077326530627,50919.064299157035,87691.70592262018,87749.61268944525,15544.077326530627,103293.69001597588,103293.69001597588,103293.69001597588,130550.5445454116,126088.25536425541,4462.289181156187,0.0,99357.22556025533,47040.50660990202,58129.68772261479,27256.85452943572,85386.54225205051,20711.08687465666,1531.1237863825836,0.0,0.8805864760429678,2.7661323851869195,0.0014947306463915918,1.0,1.0,-6.134436479769704,339243.96484401217,1559497.6340585928,4.596979742220811,1559497.6340585928,4.596979742220811,0.7598487511568865,0.09297193663012573,3.3375295178653634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3375295178653634,1.2791903182094484,1.2795089879406445,2.609095355362823,5528.359975153317,14239.898688759271,6482.018657739833,0.0004910453717771953,29769.691931834303,3035.6637518249663,19375.187544672935,1975.719286879101,0.6508360109683912,0.6508360109683912,30250.154154313124,30484.863174865135,0.9903852815809715,0.8,4291.138650556158,4324.433322199387,0.9903852815809715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.5955387803385,2034.6934298245008,8.068158061017336,4.594234868615755,-0.24575994188332917,4.839994810499084,3.195611609941645,3.5,0.9130318885547558,0.6,0.00024910534206699095,0.9246702552892926,0.0002693991081059007,197.79086239739337,0.0,0.0,0.0,0.004005885138060658,9.114412897425522e-05,0.00015796121309273573,0.0005272002113748262,0.09297193662406573,0.09297193662406573,0.09297193662406573,0.09291096367038801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.4212205366,595.3408628168796,0.0,0.09297193662406573,0.09297193663012573,0.09297193663012573,0.3742109457027391,0.3742109457027391,0.5,9.84262589304652,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27256.85452943572,20711.08687465666,0.7598487511568865,0.5963359442387333,0.41429229992946454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443262023429751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.927361767333,261.927361767333,-11.222638232666952,246.2741232764494,277.5806002582171,104876.05892902534,105070.74005832149,-194.68112929613935,0.0,nan,277.5806002582171,4.430600258217112,271.319304861862,-1.830695138137969,265.05800946550534,-8.091990534494641,258.79671406915844,-14.353285930841537,252.53541867280592,-20.61458132719406,246.2741232764494,-26.87587672355059,1.0,1.0,25732.562594343566,25732.562594343566,277.1613567550081,4.011356755008137,277.1613567550081,277.1613567550081,87678.07601892648,87749.61268944525,-71.53667051876255,0.0,8648.866644398773,8648.866644398773,0.9241126497582937,3354.21716545469,277.1613567550081,4.011356755008137,1.0,0.002,0.13457211666703045,0.004956833881613292,0.00020802725190807237,0.0017919727484525803,0.10401362595403618,0.10401362595403618,0.0,3.6065248010253015e-13,0.9993362921027084,0.9993362921027084,0.0,0.09291023042155783,6.170620856791265e-05,0.0,0.0,0.0,1600565.142130092,267.0155635202303,0.0,1.0,1283131.1969038812,2603.7079885449634,,,,,,,,,,,,,,,,,,,4.0,14239.898688759271,1531.1237863825836,0.3742109457027391,6.175450102142607,3.195611609941645
315.0,-28.615476194936026,4.593455648519716,35.05754945529505,32.29336085440593,6.15529273165532,-25.13839930228695,-38.71355108041314,2.6782158389213673,-6.136988819485339,-6.13698881947892,40.114983316898766,35377.30475086593,15543.506412854862,15543.506412854862,50920.81116372079,87690.14580952635,87747.99298578802,15543.506412854862,103291.49939864289,103291.49939864289,103291.49939864289,130550.30075498545,126088.88488455839,4461.415870427063,0.0,99355.33001920996,47042.48896026469,58125.37895438363,27258.80135634256,85384.1803107262,20712.358623645494,1531.2758751713104,0.0,0.8805729221122611,2.7658700401509604,0.0014947306463915918,1.0,1.0,-6.136988819485339,339209.8934563658,1559496.9540058565,4.597439473582047,1559496.9540058565,4.597439473582047,0.7598411372855967,0.0929707966374748,3.3376739406728606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3376739406728606,1.279201307646098,1.279519980114964,2.6091858417613945,5528.551704973819,14239.942698403449,6481.9616464341825,0.0004910073996200474,29767.835859718623,3035.4744851420846,19375.01713406515,1975.7019098331389,0.6508708669777075,0.6508708669777075,30251.201346438254,30484.863174865135,0.9904281378979282,0.8,4291.287200100063,4324.433322199387,0.9904281378979282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.265811966841,2034.6934298245008,8.069242737057117,4.593455648519716,-0.24774222626504816,4.841197874784764,3.1947001414121257,3.5,0.912771468974893,0.6,0.00024910534206699095,0.9246812549057978,0.0002693959034482305,197.79095589382453,0.0,0.0,0.0,0.004005885138060658,9.114065695303777e-05,0.00015796468511395317,0.0005272346130514356,0.09297079664422209,0.09297079664422209,0.09297079664422209,0.09290994984732316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.14832883625,595.3380223548268,0.0,0.09297079664422209,0.0929707966374748,0.0929707966374748,0.3742021301517521,0.3742021301517521,0.5,9.840800492616872,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27258.80135634256,20712.358623645494,0.7598411372855967,0.5963728992702408,0.41433090558605196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432626564281095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9260065857,261.9260065857,-11.223993414299969,246.2739303627998,277.5780828086023,104872.83822409959,105067.92399818626,-195.08577408669214,0.0,nan,277.5780828086023,4.428082808602312,271.31725231943517,-1.8327476805648075,265.0564218302757,-8.093578169724253,258.7955913411237,-14.354408658876253,252.53476085196343,-20.61523914803655,246.2739303627998,-26.876069637200175,1.0,1.0,25732.562594343566,25732.562594343566,277.158617141808,4.008617141808031,277.158617141808,277.158617141808,87676.48965204299,87747.99298578802,-71.50333374502952,0.0,8648.866644398773,8648.866644398773,0.9241041822912343,3354.3623103762247,277.158617141808,4.008617141808031,1.0,0.002,0.13463369371845194,0.004956103517257041,0.00020812134629571535,0.0017918786553849317,0.10406067314785768,0.10406067314785768,0.0,1.680646941060182e-12,0.9993376732095217,0.9993376732095217,0.0,0.0929092195881297,6.157704934510799e-05,0.0,0.0,0.0,1600562.1636019833,267.01301118051464,0.0,1.0,1283139.9278924984,2603.672549158737,,,,,,,,,,,,,,,,,,,4.0,14239.942698403449,1531.2758751713104,0.3742021301517521,6.175450102142607,3.1947001414121257
316.0,-28.615603103282254,4.592681193092478,35.05754491573887,32.28922326760369,6.152684751189428,-25.138774317839538,-38.713900291454024,2.6758559657012126,-6.139536434658339,-6.139536434632618,40.11496793441132,35379.56792093156,15542.934652400103,15542.934652400103,50922.50257333166,87688.69108767154,87746.38472819774,15542.934652400103,103289.31938059784,103289.31938059784,103289.31938059784,130550.06621851194,126089.5219086881,4460.544309823843,0.0,99353.53205498384,47044.408888091086,58121.24796321416,27260.74683791411,85381.99480112827,20713.629518549333,1531.4278041266598,0.0,0.8805593906849556,2.765608200329047,0.0014947306463915918,1.0,1.0,-6.139536434658339,339175.88781816215,1559496.28915782,4.597898450829417,1559496.28915782,4.597898450829417,0.7598335306698538,0.0929696545771916,3.3378139013586408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3378139013586408,1.2792122520620903,1.2795309272574107,2.6092729302569486,5528.736235045565,14239.986537350489,6481.907370157707,0.0004909709615396537,29766.04897431294,3035.292273540194,19374.854898642596,1975.6853664240691,0.6509044890493333,0.6509044890493333,30252.2161756174,30484.863174865135,0.9904696701158321,0.8,4291.4311587950215,4324.433322199387,0.9904696701158321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.9360940447034,2034.6934298245008,8.070327307568148,4.592681193092478,-0.24971997388933254,4.84240116698181,3.1937888014641804,3.5,0.912511086132623,0.6,0.00024910534206699095,0.9246933315030937,0.0002693923851079027,197.7910585432817,0.0,0.0,0.0,0.004005885138060658,9.113709456184687e-05,0.00015796824750514407,0.0005272686124959323,0.09296965456546806,0.09296965456546806,0.09296965456546806,0.09290894391083618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.85749991634,595.3351877278086,0.0,0.09296965456546806,0.0929696545771916,0.0929696545771916,0.37419331236424885,0.37419331236424885,0.5,9.838979171248692,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27260.74683791411,20713.629518549333,0.7598335306698538,0.5964079744440306,0.4143680175584752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432633386634057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.92464917446847,261.92464917446847,-11.225350825531507,246.27372689491187,277.57557145402944,104869.5890415911,105064.99577792261,-195.40673633149282,0.0,nan,277.57557145402944,4.425571454029466,271.3152025421932,-1.8347974578067578,265.05483363037536,-8.095166369624621,258.79446471856266,-14.355535281437312,252.53409580673863,-20.615904193261343,246.27372689491187,-26.876273105088103,1.0,1.0,25732.562594343566,25732.562594343566,277.1558835765574,4.005883576557437,277.1558835765574,277.1558835765574,87675.0353398807,87746.38472819774,-71.34938831703039,0.0,8648.866644398773,8648.866644398773,0.9240959762348675,3354.502970865434,277.1558835765574,4.005883576557437,1.0,0.002,0.13469513327121066,0.004955374681876133,0.00020821522918038063,0.0017917847700006785,0.10410761459019031,0.10410761459019031,0.0,-8.189408352843319e-13,0.9993391440020435,0.9993391440020435,0.0,0.09290821502333632,6.143955385528206e-05,0.0,0.0,0.0,1600559.1904944577,267.01046356534164,0.0,1.0,1283148.6425939407,2603.637176572707,,,,,,,,,,,,,,,,,,,4.0,14239.986537350489,1531.4278041266598,0.37419331236424885,6.175450102142607,3.1937888014641804
317.0,-28.615742208623498,4.59191139722834,35.05754008412403,32.28502857908609,6.150076083789713,-25.139160379389704,-38.714258652739204,2.6734942544650333,-6.142088702989611,-6.142088702930212,40.11495042892578,35381.85957330595,15542.375506177035,15542.375506177035,50924.23507948298,87687.14011377611,87744.73223021832,15542.375506177035,103287.10773639535,103287.10773639535,103287.10773639535,130549.7954422844,126090.12123012368,4459.67421216073,0.0,99351.65406320614,47046.37352243103,58116.978378639,27262.68770588906,85379.66608452806,20714.896680965147,1531.5796370749551,0.0,0.8805458410370854,2.7653459018940856,0.0014947306463915918,1.0,1.0,-6.142088702989611,339141.82275532314,1559495.5325521857,4.5983580552885615,1559495.5325521857,4.5983580552885615,0.7598259168148885,0.09296851157691463,3.337957419693634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.337957419693634,1.279223205189768,1.279541883113713,2.6093627805934463,5528.926617126859,14240.030145746789,6481.850705409802,0.0004909332445219805,29764.206540515093,3035.1043975786934,19374.685523919103,1975.6680950089076,0.6509390901298258,0.6509390901298258,30253.256791818418,30484.863174865135,0.9905122580377825,0.8,4291.578775510553,4324.433322199387,0.9905122580377825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.6063886551078,2034.6934298245008,8.071418747749492,4.59191139722834,-0.2516974696252019,4.8436088668535415,3.19287760015783,3.5,0.9122507429022371,0.6,0.00024910534206699095,0.9247065689618829,0.00026938852867309875,197.79117105836627,0.0,0.0,0.0,0.004005885138060658,9.113343896044316e-05,0.0001579719031065478,0.000527303486077625,0.09296851158954027,0.09296851158954027,0.09296851158954027,0.09290791306155105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.5401740567,595.3323615995264,0.0,0.09296851158954027,0.09296851157691463,0.09296851157691463,0.3741844935470737,0.3741844935470737,0.5,9.837161221539766,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27262.68770588906,20714.896680965147,0.7598259168148885,0.5964445331639817,0.41440616010698617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432640876875336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9232887677626,261.9232887677626,-11.226711232237392,246.27351267874494,277.5730648567839,104866.43072777231,105062.26867990197,-195.83795212964745,0.0,nan,277.5730648567839,4.423064856783924,271.31315442116477,-1.8368455788352094,265.05324398556274,-8.096756014437233,258.7933335499636,-14.356666450036357,252.53342311435532,-20.616576885644662,246.27351267874494,-26.87648732125504,1.0,1.0,25732.562594343566,25732.562594343566,277.1531402429969,4.003140242996949,277.1531402429969,277.1531402429969,87673.50757608599,87744.73223021832,-71.22465413232567,0.0,8648.866644398773,8648.866644398773,0.9240875613827871,3354.647206792102,277.1531402429969,4.003140242996949,1.0,0.002,0.13475646070763841,0.004954645579660755,0.00020830893578150156,0.0017916910674841376,0.10415446789075078,0.10415446789075078,0.0,3.265639061250658e-12,0.9993403418912393,0.9993403418912393,0.0,0.09290718414439351,6.132743252112238e-05,0.0,0.0,0.0,1600556.2118635974,267.00791129701037,0.0,1.0,1283157.3730867957,2603.6017405812686,,,,,,,,,,,,,,,,,,,4.0,14240.030145746789,1531.5796370749551,0.3741844935470737,6.175450102142607,3.19287760015783
318.0,-28.61589270876711,4.591146291746255,35.05753493953085,32.28085987446832,6.147465136854877,-25.13955692421089,-38.714626094419486,2.6711293522024593,-6.144634385802817,-6.1446343857981205,40.1149317354293,35384.12547537108,15541.812659112202,15541.812659112202,50925.93813448328,87685.6365916238,87743.07476055156,15541.812659112202,103284.88741966376,103284.88741966376,103284.88741966376,130549.50618072154,126090.70090748329,4458.805273238246,0.0,99349.8202698118,47048.30915323636,58112.79012952826,27264.618761057784,85377.40889058604,20716.156964426173,1531.730862842031,0.0,0.8805323296132261,2.7650842998294785,0.0014947306463915918,1.0,1.0,-6.144634385802817,339107.8482669872,1559494.7245981651,4.5988163723369215,1559494.7245981651,4.5988163723369215,0.7598183252067028,0.09296736272956675,3.3380991521147187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3380991521147187,1.2792341733047177,1.279552853961021,2.6094512027389163,5529.113973042743,14240.073505566343,6481.795113732153,0.0004908961577554604,29762.393428868854,3034.9195116445326,19374.519356674416,1975.6511506655604,0.6509731619192147,0.6509731619192147,30254.28445001422,30484.863174865135,0.9905543160040159,0.8,4291.7245540669555,4324.433322199387,0.9905543160040159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.276687199415,2034.6934298245008,8.07250862301769,4.591146291746255,-0.25366963648030705,4.844815928226562,3.1919665137273023,3.5,0.911990432493515,0.6,0.00024910534206699095,0.9247208909962966,0.00026938435639601937,197.79129279025875,0.0,0.0,0.0,0.004005885138060658,9.112969087168437e-05,0.00015797565119530659,0.0005273383873098235,0.09296736271469168,0.09296736271469168,0.09296736271469168,0.09290687105545795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.2017122564,595.3295422716736,0.0,0.09296736271469168,0.09296736272956675,0.09296736272956675,0.37417567090272885,0.37417567090272885,0.5,9.835346469614485,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27264.618761057784,20716.156964426173,0.7598183252067028,0.5964802492395447,0.41444365594084737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432649087002836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9219246670874,261.9219246670874,-11.228075332912567,246.27328767961276,277.5705616545661,104863.19286369144,105059.5625828871,-196.36971919565238,0.0,nan,277.5705616545661,4.420561654566143,271.31110685956634,-1.8388931404336404,265.0516520645811,-8.098347935418872,258.79219726959315,-14.357802730406831,252.532742474605,-20.61725752539499,246.27328767961276,-26.876712320387213,1.0,1.0,25732.562594343566,25732.562594343566,277.15040292002925,4.0004029200292734,277.15040292002925,277.15040292002925,87672.00436760824,87743.07476055156,-71.07039294332208,0.0,8648.866644398773,8648.866644398773,0.9240792510381695,3354.7896478752923,277.15040292002925,4.0004029200292734,1.0,0.002,0.13481767981493703,0.004953918208950827,0.00020840247677704,0.0017915975221903335,0.10420123838852,0.10420123838852,0.0,-1.032626675140369e-12,0.9993414989238903,0.9993414989238903,0.0,0.09290614362116625,6.121910840049607e-05,0.0,0.0,0.0,1600553.2408256317,267.00536561419716,0.0,1.0,1283166.0809273017,2603.566397222111,,,,,,,,,,,,,,,,,,,4.0,14240.073505566343,1531.730862842031,0.37417567090272885,6.175450102142607,3.1919665137273023
319.0,-28.616054612394485,4.590385923495913,35.05752946348108,32.27670231079685,6.1448654934824605,-25.139962601806406,-38.71500244187189,2.668773482810491,-6.147172068316763,-6.147172068339392,40.11491188304964,35386.38153591948,15541.244191686928,15541.244191686928,50927.625727606406,87684.12644647685,87741.41558102361,15541.244191686928,103282.65977271054,103282.65977271054,103282.65977271054,130549.19909398003,126091.26167623512,4457.937417744914,0.0,99347.98664063968,47050.241729800706,58108.60545648774,27266.539321269487,85375.14477775723,20717.409946000615,1531.881417217272,0.0,0.8805188638644553,2.7648235393534533,0.0014947306463915918,1.0,1.0,-6.147172068316763,339073.9832116005,1559493.8665581003,4.599273149143064,1559493.8665581003,4.599273149143064,0.7598107593302033,0.09296620710607455,3.3382406664837943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3382406664837943,1.279245099713374,1.2795637830916458,2.6095395379913953,5529.301144842806,14240.116632473178,6481.739491058505,0.0004908590908175378,29760.582464320647,3034.7348446534393,19374.353096780615,1975.6341968746326,0.6510071877796119,0.6510071877796119,30255.310518475453,30484.863174865135,0.9905963092650535,0.8,4291.870107111401,4324.433322199387,0.9905963092650535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.9469958525892,2034.6934298245008,8.073595909482936,4.590385923495913,-0.2556358024771299,4.846021725973043,3.191055559235587,3.5,0.9117301597815963,0.6,0.00024910534206699095,0.9247362984868902,0.0002693798680495102,197.79142374601508,0.0,0.0,0.0,0.004005885138060658,9.112585208726508e-05,0.0001579794899797259,0.00052737355792069,0.09296620709411721,0.09296620709411721,0.09296620709411721,0.09290581968235351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.8425904285,595.3267295909616,0.0,0.09296620709411721,0.09296620710607455,0.09296620710607455,0.37416684376616693,0.37416684376616693,0.5,9.833534845958088,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27266.539321269487,20717.409946000615,0.7598107593302033,0.5965158344407817,0.41448107207355134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432657969672762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.92055753499113,261.92055753499113,-11.229442465008844,246.27305199112166,277.5680630788638,104860.06376408639,105056.86987312889,-196.80610904252302,0.0,nan,277.5680630788638,4.418063078863838,271.3090608613071,-1.8409391386928746,265.0500586437645,-8.09994135623549,258.79105642621795,-14.358943573782028,252.53205420867147,-20.61794579132851,246.27305199112166,-26.876948008878315,1.0,1.0,25732.562594343566,25732.562594343566,277.14767339969046,3.997673399690484,277.14767339969046,277.14767339969046,87670.50661170602,87741.41558102361,-70.90896931759198,0.0,8648.866644398773,8648.866644398773,0.9240709532753204,3354.9318698162133,277.14767339969046,3.997673399690484,1.0,0.002,0.13487879263026636,0.00495319285584352,0.0002084958559298649,0.0017915041436160368,0.10424792796493246,0.10424792796493246,0.0,-4.540985643064488e-13,0.9993426340844959,0.9993426340844959,0.0,0.09290509429022932,6.111281584523198e-05,0.0,0.0,0.0,1600550.279032539,267.0028279316832,0.0,1.0,1283174.7612770787,2603.5311661272585,,,,,,,,,,,,,,,,,,,4.0,14240.116632473178,1531.881417217272,0.37416684376616693,6.175450102142607,3.191055559235587
320.0,-28.61622662354744,4.589630387055411,35.057523778842985,32.27257764609533,6.142267993690377,-25.140377161828756,-38.71538762524722,2.6664185319308977,-6.149697642894807,-6.1496976429043135,40.11489491281358,35388.61295186329,15540.664375343375,15540.664375343375,50929.27732720666,87682.66603911541,87739.82073720872,15540.664375343375,103280.4851125521,103280.4851125521,103280.4851125521,130548.94806989183,126091.87662993823,4457.071439953603,0.0,99346.19975869679,47052.14667130778,58104.50343043223,27268.462957339747,85372.96638777197,20718.665696690598,1532.0318460364826,0.0,0.8805054505391355,2.7645640423158655,0.0014947306463915918,1.0,1.0,-6.149697642894807,339040.28237334325,1559493.133085991,4.599728156693527,1559493.133085991,4.599728156693527,0.7598032103644417,0.09296504893419327,3.338380168117164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.338380168117164,1.279256022048559,1.2795747081477844,2.60962630668034,5529.484997282722,14240.15952591355,6481.685062787239,0.0004908227185400185,29758.80359807186,3034.5534507779785,19374.190407035458,1975.6176071375505,0.6510406355277923,0.6510406355277923,30256.32198481828,30484.863174865135,0.9906377052628137,0.8,4292.0135887708775,4324.433322199387,0.9906377052628137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.6173225615235,2034.6934298245008,8.074677595990824,4.589630387055411,-0.2575940516825508,4.847224438737962,3.190144758632978,3.5,0.9114699310379937,0.6,0.00024910534206699095,0.9247526681594175,0.00026937509957424406,197.79156287743393,0.0,0.0,0.0,0.004005885138060658,9.112192333021456e-05,0.0001579834187367764,0.0005274087120022039,0.0929650489019699,0.0929650489019699,0.0929650489019699,0.09290480695168932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.4764173033,595.3239193279583,0.0,0.0929650489019699,0.09296504893419327,0.09296504893419327,0.3741580118891219,0.3741580118891219,0.5,9.831727581931043,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27268.462957339747,20718.665696690598,0.7598032103644417,0.5965504009299751,0.41451778530366284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443266752539998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9191871986409,261.9191871986409,-11.230812801359093,246.27280583042895,277.5655685668568,104856.89531528678,105054.16269347651,-197.26737818974084,0.0,nan,277.5655685668568,4.415568566856848,271.3070160195622,-1.8429839804377934,265.0484634722894,-8.10153652771055,258.7899109249948,-14.360089075005192,252.53135837771316,-20.618641622286816,246.27280583042895,-26.877194169571027,1.0,1.0,25732.562594343566,25732.562594343566,277.14496342595737,3.994963425957394,277.14496342595737,277.14496342595737,87669.00821106756,87739.82073720872,-70.81252614116238,0.0,8648.866644398773,8648.866644398773,0.9240627733312077,3355.0720689577497,277.14496342595737,3.994963425957394,1.0,0.002,0.13493975720128695,0.004952470429634999,0.0002085890101618814,0.0017914109874502863,0.1042945050809407,0.1042945050809407,0.0,-2.387832553213398e-12,0.9993442204884252,0.9993442204884252,0.0,0.09290408435980968,6.096457438359316e-05,0.0,0.0,0.0,1600547.3312795379,267.00030235710517,0.0,1.0,1283183.4000871207,2603.4961043095886,,,,,,,,,,,,,,,,,,,4.0,14240.15952591355,1532.0318460364826,0.3741580118891219,6.175450102142607,3.190144758632978
321.0,-28.61641041335015,4.588879592087576,35.057517769018375,32.26843146784233,6.139681194228627,-25.140801252599807,-38.71578174931926,2.664072033383929,-6.152226444749374,-6.1522264447238,40.11487416117029,35390.85512384867,15540.095398427626,15540.095398427626,50930.9505222763,87681.14513220542,87738.16062299458,15540.095398427626,103278.2560214222,103278.2560214222,103278.2560214222,130548.63032574886,126092.42363060942,4456.206695139431,0.0,99344.36622891598,47054.07622024269,58100.32223185921,27270.374304326662,85370.69653618587,20719.91222008036,1532.1817833767304,0.0,0.8804920328525163,2.7643042329558507,0.0014947306463915918,1.0,1.0,-6.152226444749374,339006.5411076936,1559492.2361795232,4.6001833211947165,1559492.2361795232,4.6001833211947165,0.7597956664933998,0.09296388685689058,3.3385214948542536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3385214948542536,1.2792669053670742,1.2795855941775336,2.6097145801612798,5529.672038196307,14240.202211469705,6481.629295464412,0.0004907856420472164,29756.99464030348,3034.3689884214778,19374.02371477558,1975.6006092575528,0.6510746111616731,0.6510746111616731,30257.34667558334,30484.863174865135,0.9906796428455551,0.8,4292.158946382094,4324.433322199387,0.9906796428455551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.287680517426,2034.6934298245008,8.075765154952824,4.588879592087576,-0.25955133889077775,4.8484309309783535,3.1892341483459195,3.5,0.9112097566702627,0.6,0.00024910534206699095,0.9247701591085239,0.0002693700046583768,197.7917115362434,0.0,0.0,0.0,0.004005885138060658,9.111790354270313e-05,0.00015798743852428782,0.0005274444594302999,0.09296388685053432,0.09296388685053432,0.09296388685053432,0.09290375173863681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.0764968906,595.3211198419492,0.0,0.09296388685053432,0.09296388685689058,0.09296388685689058,0.3741491802385559,0.3741491802385559,0.5,9.829923529330078,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27270.374304326662,20719.91222008036,0.7597956664933998,0.5965858612936151,0.4145550705311117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432677677698158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.917814142602,261.917814142602,-11.232185857397951,246.27254916435444,277.56307912085254,104853.88638721289,105051.54527921372,-197.65889200085277,0.0,nan,277.56307912085254,4.413079120852558,271.3049731295459,-1.8450268704540917,265.0468671382528,-8.103132861747156,258.7887611469522,-14.36123885304778,252.53065515565442,-20.619344844345562,246.27254916435444,-26.877450835645533,1.0,1.0,25732.562594343566,25732.562594343566,277.14224267827,3.9922426782700313,277.14224267827,277.14224267827,87667.51391349643,87738.16062299458,-70.646709498149,0.0,8648.866644398773,8648.866644398773,0.9240544861672463,3355.214102328525,277.14224267827,3.9922426782700313,1.0,0.002,0.13500061475768593,0.0049517479697124625,0.0002086819966254356,0.0017913180039888345,0.1043409983127178,0.1043409983127178,0.0,6.142699196520773e-13,0.9993453634802114,0.9993453634802114,0.0,0.09290302930153256,6.085755535801484e-05,0.0,0.0,0.0,1600544.3796684467,266.9977735552506,0.0,1.0,1283192.049812668,2603.4609988685515,,,,,,,,,,,,,,,,,,,4.0,14240.202211469705,1532.1817833767304,0.3741491802385559,6.175450102142607,3.1892341483459195
322.0,-28.61660569961952,4.588133556694811,35.05751148744026,32.26431483579802,6.137097211408535,-25.141235408519016,-38.71618488393722,2.6617269201572653,-6.154749511086322,-6.154749511095468,40.114854300823815,35393.071042322495,15539.524249620836,15539.524249620836,50932.59529194333,87679.66680717989,87736.52290859341,15539.524249620836,103276.04715821425,103276.04715821425,103276.04715821425,130548.3323065434,126092.98880483228,4455.343501711112,0.0,99342.57379540913,47055.97803004576,58096.217517070414,27272.285148329138,85368.50266539954,20721.158573583056,1532.3315738858669,0.0,0.8804786410798173,2.7640450320821084,0.0014947306463915918,1.0,1.0,-6.154749511086322,338972.8789992476,1559491.3777943472,4.600637615606435,1559491.3777943472,4.600637615606435,0.7597881314632909,0.09296272245862275,3.338661040840658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.338661040840658,1.2792777824453396,1.2795964739654784,2.609801472873864,5529.856153427433,14240.244655326538,6481.574565566998,0.0004907491749380115,29755.21401549502,3034.1874152228356,19373.860123449685,1975.5839275848211,0.6511080751548536,0.6511080751548536,30258.35844648755,30484.863174865135,0.9907210520047247,0.8,4292.302471245154,4324.433322199387,0.9907210520047247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.9580627777104,2034.6934298245008,8.076851855692572,4.588133556694811,-0.2615036175994545,4.849637174294266,3.1883237091757146,3.5,0.9109496311930613,0.6,0.00024910534206699095,0.9247887445471514,0.00026936459114126904,197.79186949424164,0.0,0.0,0.0,0.004005885138060658,9.111379202350707e-05,0.00015799155004348386,0.0005274802329122068,0.09296272244123224,0.09296272244123224,0.09296272244123224,0.09290270908973541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488762.66331405326,595.3183246970766,0.0,0.09296272244123224,0.09296272245862275,0.09296272245862275,0.3741403442522409,0.3741403442522409,0.5,9.828123127318234,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27272.285148329138,20721.158573583056,0.7597881314632909,0.5966204595572305,0.4145916812087599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432688525201711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91643807229354,261.91643807229354,-11.233561927706432,246.27228194282404,277.560594201765,104850.8428866742,105048.9356999318,-198.0928132575646,0.0,nan,277.560594201765,4.410594201765036,271.3029317499703,-1.847068250029679,265.0452692981879,-8.10473070181206,258.7876068464016,-14.362393153598362,252.52994439461244,-20.620055605387535,246.27228194282404,-26.87771805717594,1.0,1.0,25732.562594343566,25732.562594343566,277.13953025594355,3.9895302559435777,277.13953025594355,277.13953025594355,87666.04817879862,87736.52290859341,-70.47472979479062,0.0,8648.866644398773,8648.866644398773,0.9240463032246662,3355.3543460448614,277.13953025594355,3.9895302559435777,1.0,0.002,0.13506134898120978,0.004951027158344828,0.00020877479395035121,0.0017912252051492338,0.1043873969751756,0.1043873969751756,0.0,-9.004151590996656e-13,0.9993466819530491,0.9993466819530491,0.0,0.09290198823434684,6.073422427590612e-05,0.0,0.0,0.0,1600541.4346607549,266.99525048891365,0.0,1.0,1283200.6797968152,2603.42597422605,,,,,,,,,,,,,,,,,,,4.0,14240.244655326538,1532.3315738858669,0.3741403442522409,6.175450102142607,3.1883237091757146
323.0,-28.616811914660975,4.587392290966675,35.057504919563904,32.26019540978598,6.134509669284753,-25.141679756259293,-38.71659706402568,2.6593775108389837,-6.157267464928395,-6.15726746492944,40.1148334775665,35395.281383183676,15538.951891560399,15538.951891560399,50934.233274744074,87678.19014206034,87734.87920212986,15538.951891560399,103273.83109369026,103273.83109369026,103273.83109369026,130548.0196042363,126093.53791423293,4454.481690003365,0.0,99340.78537179633,47057.87661277173,58092.120843360666,27274.188510546035,85366.3093539067,20722.39965616101,1532.480902842265,0.0,0.880465278873014,2.763786375565035,0.0014947306463915918,1.0,1.0,-6.157267464928395,338939.28771870525,1559490.4777929615,4.601090915985002,1559490.4777929615,4.601090915985002,0.7597806126531808,0.09296155360315535,3.3388005708889468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3388005708889468,1.2792886796351666,1.279607373869995,2.6098883106204935,5530.040152192298,14240.286862744497,6481.519777070969,0.0004907127129128218,29753.43488255937,3034.005994152883,19373.69635696861,1975.5672280512315,0.6511415046175031,0.6511415046175031,30259.370093376972,30484.863174865135,0.9907624564343855,0.8,4292.445978516085,4324.433322199387,0.9907624564343855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.6284741874847,2034.6934298245008,8.077938177809436,4.587392290966675,-0.2634511574836509,4.850843448450326,3.18741345448571,3.5,0.9106895584244885,0.6,0.00024910534206699095,0.9248083705170387,0.00026935887477718437,197.79203629229013,0.0,0.0,0.0,0.004005885138060658,9.110958842794683e-05,0.00015799575363904412,0.0005275163124480699,0.09296155359204998,0.09296155359204998,0.09296155359204998,0.09290165816378698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.2284292256,595.315536548526,0.0,0.09296155359204998,0.09296155360315535,0.09296155360315535,0.37413150572159654,0.37413150572159654,0.5,9.82632626601151,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27274.188510546035,20722.39965616101,0.7597806126531808,0.5966549761871968,0.4146282257142448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432700051258949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91505821866104,261.91505821866104,-11.234941781338932,246.27200416495288,277.55811227237155,104847.76518326027,105046.40262635429,-198.63744309402983,0.0,nan,277.55811227237155,4.408112272371568,271.30089065087947,-1.8491093491205106,265.0436690294025,-8.106330970597469,258.78644740792254,-14.36355259207744,252.5292257864374,-20.620774213562584,246.27200416495288,-26.877995835047102,1.0,1.0,25732.562594343566,25732.562594343566,277.1368222533401,3.986822253340108,277.1368222533401,277.1368222533401,87664.5593770126,87734.87920212986,-70.319825117258,0.0,8648.866644398773,8648.866644398773,0.9240381210191619,3355.4945737433914,277.1368222533401,3.986822253340108,1.0,0.002,0.1351219636466735,0.004950307887541259,0.00020886740770983495,0.0017911325935318098,0.10443370385491747,0.10443370385491747,0.0,1.2416448078034215e-12,0.9993479598559448,0.9993479598559448,0.0,0.09290093893835236,6.061466480299448e-05,0.0,0.0,0.0,1600538.4955298402,266.9927325350716,0.0,1.0,1283209.292171371,2603.3910217257926,,,,,,,,,,,,,,,,,,,4.0,14240.286862744497,1532.480902842265,0.37413150572159654,6.175450102142607,3.18741345448571
324.0,-28.61702827975046,4.586655929486913,35.05749812073462,32.25605663554745,6.131938014949118,-25.142131650296793,-38.71701409863306,2.6570413852779757,-6.159769811870888,-6.159769811893673,40.11481367846881,35397.49514771022,15538.363383425805,15538.363383425805,50935.85853113603,87676.64562975189,87733.28102226871,15538.363383425805,103271.64440569452,103271.64440569452,103271.64440569452,130547.72862260728,126094.10712604331,4453.621496563964,0.0,99338.94455765396,47059.79407488238,58087.944980857304,27276.084216912754,85364.02919777005,20723.63592717643,1532.6295144171547,0.0,0.8804519947973821,2.7635293412045554,0.0014947306463915918,1.0,1.0,-6.159769811870888,338905.90723645815,1559489.6220567382,4.601541574690423,1559489.6220567382,4.601541574690423,0.7597731317432498,0.09296037801467961,3.338942043189622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.338942043189622,1.2792995153954478,1.2796182123296624,2.6099767904293407,5530.227630289958,14240.32884471318,6481.463528101548,0.000490675482578544,29751.622901114373,3033.8212234671755,19373.52822503483,1975.550083365352,0.6511755103049917,0.6511755103049917,30260.39581371565,30484.863174865135,0.9908044372119608,0.8,4292.591482177571,4324.433322199387,0.9908044372119608,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.2989187296143,2034.6934298245008,8.079016335999022,4.586655929486913,-0.26538914160809135,4.852045071095004,3.1865033952522137,3.5,0.9104295415006325,0.6,0.00024910534206699095,0.9248289629740268,0.0002693528771697723,197.79221130055726,0.0,0.0,0.0,0.004005885138060658,9.110533550623684e-05,0.0001580000065607541,0.000527552864729938,0.09296037799547627,0.09296037799547627,0.09296037799547627,0.09290062482383017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.7779456712,595.3127535081035,0.0,0.09296037799547627,0.09296037801467961,0.09296037801467961,0.3741226642408078,0.3741226642408078,0.5,9.824533672912343,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,27276.084216912754,20723.63592717643,0.7597731317432498,0.5966899525458038,0.4146652340613147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443271222236694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91367579119463,261.91367579119463,-11.236324208805343,246.271716141323,277.55563544106946,104844.91361706481,105043.92157735677,-199.00796029196187,0.0,nan,277.55563544106946,4.405635441069478,271.29885158111324,-1.851148418886737,265.04206772117243,-8.107932278827548,258.78528386121735,-14.364716138782626,252.5285000012723,-20.62149999872767,246.271716141323,-26.87828385867698,1.0,1.0,25732.562594343566,25732.562594343566,277.134135121487,3.984135121487043,277.134135121487,277.134135121487,87662.98568363815,87733.28102226871,-70.29533863055985,0.0,8648.866644398773,8648.866644398773,0.9240298247160801,3355.6367534055703,277.134135121487,3.984135121487043,1.0,0.002,0.13518243249560288,0.004949592169184952,0.00020895980183604937,0.0017910401987352156,0.10447990091802468,0.10447990091802468,0.0,5.712648236400053e-13,0.9993495202069651,0.9993495202069651,0.0,0.09289990916722818,6.046884745143459e-05,0.0,0.0,0.0,1600535.5745266192,266.9902301881291,0.0,1.0,1283217.8510429338,2603.3562870294336,,,,,,,,,,,,,,,,,,,4.0,14240.32884471318,1532.6295144171547,0.3741226642408078,6.175450102142607,3.1865033952522137
