time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-28.61725646247204,4.585924352850502,35.05749104740782,32.25196190122517,6.129372567949116,-25.14259355942771,-38.71744395056737,2.654709664728455,-6.162277630062988,-6.162277630049841,40.11479216079224,35399.68643462712,15537.789200768177,15537.789200768177,50937.4756353953,87675.16086427237,87731.64135704662,15537.789200768177,103269.4305578148,103269.4305578148,103269.4305578148,130547.4087908705,126094.64580959838,4452.762981272121,0.0,99337.16056619734,47061.68613596011,58083.86047804137,27277.97823305569,85361.83871109707,20724.870529798427,1532.778190024829,0.0,0.8804386866478601,2.7632717637936537,0.0014947306463915918,1.0,1.0,-6.162277630062988,338872.45636106917,1559488.6920421245,4.601993058947484,1559488.6920421245,4.601993058947484,0.7597656377877686,0.09295920284653275,3.339080965426122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339080965426122,1.2793103309068028,1.2796290305353593,2.610063316739817,5530.410969158985,14240.370616468732,6481.408804380855,0.0004906391253836589,29749.850810676668,3033.640520532156,19373.364652171564,1975.5334035752846,0.6512088001872878,0.6512088001872878,30261.40303679864,30484.863174865135,0.9908456612783181,0.8,4292.734361908997,4324.433322199387,0.9908456612783181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.9694139970902,2034.6934298245008,8.080102100257168,4.585924352850502,-0.2673271302895932,4.853251483140095,3.185593580024096,3.5,0.9101695942925989,0.6,0.00024910534206699095,0.9248506807052898,0.0002693465521126325,197.79239586792616,0.0,0.0,0.0,0.004005885138060658,9.11009520653333e-05,0.00015800439000165765,0.0005275894511083005,0.09295920283538492,0.09295920283538492,0.09295920283538492,0.09289957288084823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.3013516565,595.3099788616473,0.0,0.09295920283538492,0.09295920284653275,0.09295920284653275,0.3741138227605341,0.3741138227605341,0.5,9.822744776572087,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27277.97823305569,20724.870529798427,0.7597656377877686,0.5967242084345286,0.41470154543455434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432724992567416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9122907478406,261.9122907478406,-11.23770925215939,246.27141775000337,277.55316374568093,104842.03271564153,105041.41724759593,-199.3845319543894,0.0,nan,277.55316374568093,4.403163745680956,271.29681454653877,-1.853185453461208,265.04046534741224,-8.10953465258774,258.78411614826985,-14.365883851730132,252.52776694913834,-20.622233050861638,246.27141775000337,-26.87858224999661,1.0,1.0,25732.562594343566,25732.562594343566,277.1314377218181,3.9814377218181107,277.1314377218181,277.1314377218181,87661.52724200257,87731.64135704662,-70.1141150440526,0.0,8648.866644398773,8648.866644398773,0.9240216777578643,3355.776370253253,277.1314377218181,3.9814377218181107,1.0,0.002,0.13524277850140187,0.004948876062005244,0.00020905200277851336,0.0017909479980036055,0.10452600138925668,0.10452600138925668,0.0,7.821187274215102e-13,0.9993508334609768,0.9993508334609768,0.0,0.0928988568425505,6.034600398224385e-05,0.0,0.0,0.0,1600532.6470470035,266.987722369937,0.0,1.0,1283226.428506628,2603.3214775473107,,,,,,,,,,,,,,,,,,,4.0,14240.370616468732,1532.778190024829,0.3741138227605341,6.175450102142607,3.185593580024096
326.0,-28.61749552891658,4.58519756775539,35.05748371224,32.24789559552448,6.126804386499219,-25.143065537365597,-38.717882813047595,2.652374394725225,-6.164780520283898,-6.164780520312569,40.11477045974614,35401.85159593299,15537.214218401145,15537.214218401145,50939.065814334135,87673.72867339206,87730.0066266558,15537.214218401145,103267.22084505695,103267.22084505695,103267.22084505695,130547.08852292478,126095.18249997143,4451.9060229533525,0.0,99335.42496670001,47063.54788849239,58079.86342023069,27279.86767786783,85359.73109809852,20726.101975255093,1532.9265438265954,0.0,0.8804254041739557,2.7630147114389727,0.0014947306463915918,1.0,1.0,-6.164780520283898,338839.07380466745,1559487.7541021735,4.602443680982261,1559487.7541021735,4.602443680982261,0.7597581564543361,0.09295802465651054,3.339217925406141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339217925406141,1.279321163065326,1.2796398653923715,2.6101482737963826,5530.59098296728,14240.41214426555,6481.355274261442,0.0004906034636589548,29748.1108408395,3033.4630929868513,19373.204647062405,1975.5170875948877,0.6512415107875027,0.6512415107875027,30262.39602479706,30484.863174865135,0.9908863030607055,0.8,4292.875222321073,4324.433322199387,0.9908863030607055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.6399499182494,2034.6934298245008,8.081187649857057,4.58519756775539,-0.2692604373811971,4.854458005136587,3.1846839809545906,3.5,0.9099097088441688,0.6,0.00024910534206699095,0.9248734349062689,0.0002693399255134152,197.79258923904848,0.0,0.0,0.0,0.004005885138060658,9.109647693990858e-05,0.00015800886512708237,0.0005276260348054348,0.09295802462241595,0.09295802462241595,0.09295802462241595,0.09289852010792288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.80576356215,595.3072103690613,0.0,0.09295802462241595,0.09295802465651054,0.09295802465651054,0.3741049790301881,0.3741049790301881,0.5,9.820959641202945,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27279.86767786783,20726.101975255093,0.7597581564543361,0.5967575712696787,0.41473714994776506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432738460287202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.910902326197,261.910902326197,-11.239097673802974,246.27110897125127,277.5506956811462,104839.05929821842,105038.93015336905,-199.8708551506277,0.0,nan,277.5506956811462,4.400695681146203,271.2947783391585,-1.8552216608414938,265.03886099719176,-8.111139002808216,258.78294365520577,-14.367056344794207,252.5270263132285,-20.622973686771473,246.27110897125127,-26.87889102874871,1.0,1.0,25732.562594343566,25732.562594343566,277.1287458206181,3.978745820618144,277.1287458206181,277.1287458206181,87660.09894258929,87730.0066266558,-69.9076840665075,0.0,8648.866644398773,8648.866644398773,0.9240136456826975,3355.914015033172,277.1287458206181,3.978745820618144,1.0,0.002,0.13530299763096063,0.004948161477304874,0.00020914400878164184,0.0017908559907858798,0.10457200439082091,0.10457200439082091,0.0,-4.3247827194448085e-13,0.999352190089129,0.999352190089129,0.0,0.09289780552684307,6.0219129667477284e-05,0.0,0.0,0.0,1600529.7252304028,266.9852194797161,0.0,1.0,1283234.9889940836,2603.2867376249583,,,,,,,,,,,,,,,,,,,4.0,14240.41214426555,1532.9265438265954,0.3741049790301881,6.175450102142607,3.1846839809545906
327.0,-28.61774736280862,4.584475711566272,35.05747618038982,32.243800232559465,6.124248219950373,-25.143547804528637,-38.71833075592292,2.6500486615919128,-6.167267463269354,-6.167267463256482,40.11475011431693,35404.03027062231,15536.622746376339,15536.622746376339,50940.65301699865,87672.2202962077,87728.42257895425,15536.622746376339,103265.04532533059,103265.04532533059,103265.04532533059,130546.79576848248,126095.74491497502,4451.050853507468,0.0,99333.62968509793,47065.439659249314,58075.76669538735,27281.750443151894,85357.51713853925,20727.32934236911,1533.0742175433772,0.0,0.880412200442275,2.762759315606372,0.0014947306463915918,1.0,1.0,-6.167267463269354,338805.90650541434,1559486.8747547527,4.602891640349343,1559486.8747547527,4.602891640349343,0.7597507126809733,0.09295684030025339,3.3393572480359013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3393572480359013,1.2793319511693584,1.279650656183918,2.610235166083049,5530.7750972959375,14240.45344641903,6481.300040385001,0.0004905668997852189,29746.332095352376,3033.2817114256527,19373.03954930947,1975.5002523093483,0.6512749029765706,0.6512749029765706,30263.40613413405,30484.863174865135,0.9909276459405713,0.8,4293.018511482349,4324.433322199387,0.9909276459405713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.3105301258693,2034.6934298245008,8.082264807319675,4.584475711566272,-0.2711840065440452,4.855659718110317,3.183774608038983,3.5,0.909649888011138,0.6,0.00024910534206699095,0.9248974049586217,0.0002693329451801581,197.79279293764867,0.0,0.0,0.0,0.004005885138060658,9.109190943025753e-05,0.00015801343263673344,0.0005276633015625084,0.09295684028475135,0.09295684028475135,0.09295684028475135,0.09289748845048991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.2946728462,595.3044469699875,0.0,0.09295684028475135,0.09295684030025339,0.09295684030025339,0.37409613334243724,0.37409613334243724,0.5,9.819179086440922,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27281.750443151894,20727.32934236911,0.7597507126809733,0.5967916444232977,0.4147734312979126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443275257040919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.909511072088,261.909511072088,-11.240488927911997,246.27078959763188,277.54823254654457,104836.2736886308,105036.55229314519,-200.27860451436885,0.0,nan,277.54823254654457,4.398232546544591,271.2927439567565,-1.857256043243467,265.0372553669808,-8.11274463301919,258.7817667772004,-14.368233222799574,252.5262781874138,-20.623721812586183,246.27078959763188,-26.879210402368102,1.0,1.0,25732.562594343566,25732.562594343566,277.1260757267751,3.97607572677515,277.1260757267751,277.1260757267751,87658.56143001081,87728.42257895425,-69.86114894344064,0.0,8648.866644398773,8648.866644398773,0.9240054748538467,3356.054034276081,277.1260757267751,3.97607572677515,1.0,0.002,0.13536306038910634,0.004947450561852218,0.0002092357790070935,0.0017907642208332126,0.10461788950354675,0.10461788950354675,0.0,-1.5969387270886592e-13,0.9993538640330756,0.9993538640330756,0.0,0.09289677754236375,6.006275788964326e-05,0.0,0.0,0.0,1600526.8219415785,266.9827325367306,0.0,1.0,1283243.4948182644,2603.252220194442,,,,,,,,,,,,,,,,,,,4.0,14240.45344641903,1533.0742175433772,0.37409613334243724,6.175450102142607,3.183774608038983
328.0,-28.618008084025725,4.583758664484422,35.05746837969981,32.23974824594336,6.1216981247095115,-25.1440374631529,-38.71878351839257,2.647727503723424,-6.169759818592297,-6.1697598185830795,40.11472729380155,35406.16946845946,15536.045651710421,15536.045651710421,50942.21512016989,87670.77119853417,87726.7860123958,15536.045651710421,103262.83166410621,103262.83166410621,103262.83166410621,130546.46001220073,126096.26266277592,4450.197349424803,0.0,99331.88992398875,47067.28819353395,58071.77970050534,27283.628348094506,85355.40804859984,20728.552745545974,1533.2218038191902,0.0,0.8803989758051761,2.762503382661329,0.0014947306463915918,1.0,1.0,-6.169759818592297,338772.6695833841,1559485.8884310578,4.603340317708871,1559485.8884310578,4.603340317708871,0.7597432599903327,0.09295565558373811,3.339494074513714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339494074513714,1.2793427182320596,1.2796614259288919,2.6103201487155876,5530.955165296651,14240.494484829096,6481.246274504934,0.0004905311853032689,29744.592356688976,3033.1043074535114,19372.878839495937,1975.483864469104,0.6513075925594037,0.6513075925594037,30264.398137802786,30484.863174865135,0.9909682481072429,0.8,4293.15923226224,4324.433322199387,0.9909682481072429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.9811725399531,2034.6934298245008,8.08334955288823,4.583758664484422,-0.2731075274025123,4.856866191886934,3.1828655107015247,3.5,0.9093901459147213,0.6,0.00024910534206699095,0.9249222216306003,0.00026932571868348924,197.7930038253011,0.0,0.0,0.0,0.004005885138060658,9.108729299201633e-05,0.0001580180490749746,0.000527700338552095,0.09295565554780481,0.09295565554780481,0.09295565554780481,0.09289642956217775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.7534678761,595.301693230984,0.0,0.09295565554780481,0.09295565558373811,0.09295565558373811,0.3740872890194505,0.3740872890194505,0.5,9.81740229967213,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27283.628348094506,20728.552745545974,0.7597432599903327,0.5968246920120668,0.41480874238571763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432767434118225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.90811724450003,261.90811724450003,-11.241882755499944,246.27046007559164,277.5457744134081,104833.47288944892,105034.12195981415,-200.64907036523795,0.0,nan,277.5457744134081,4.395774413408105,271.2907115458383,-1.8592884541616854,265.0356486782863,-8.114351321713684,258.7805858107233,-14.369414189276654,252.52552294315274,-20.62447705684724,246.27046007559164,-26.879539924408334,1.0,1.0,25732.562594343566,25732.562594343566,277.12339414820974,3.9733941482097634,277.12339414820974,277.12339414820974,87657.14204160229,87726.7860123958,-69.64397079350601,0.0,8648.866644398773,8648.866644398773,0.9239974502248864,3356.191544886283,277.12339414820974,3.9733941482097634,1.0,0.002,0.13542299792061016,0.004946739264895075,0.00020932735240203177,0.0017906726439708635,0.10466367620101588,0.10466367620101588,0.0,-3.6271046929825523e-12,0.9993552029115564,0.9993552029115564,0.0,0.09289571804766336,5.9937536074756734e-05,0.0,0.0,0.0,1600523.9122456557,266.9802401814077,0.0,1.0,1283252.0190338055,2603.217628789063,,,,,,,,,,,,,,,,,,,4.0,14240.494484829096,1533.2218038191902,0.3740872890194505,6.175450102142607,3.1828655107015247
329.0,-28.61827949937935,4.583046438752209,35.05746033018107,32.23565085735174,6.119145315869296,-25.14453701785244,-38.719249063264556,2.64540283414802,-6.172246680166609,-6.172246680194658,40.11470451362421,35408.34590430477,15535.46709376007,15535.46709376007,50943.81299806484,87669.25002278977,87725.15872978227,15535.46709376007,103260.62582354234,103260.62582354234,103260.62582354234,130546.12776914833,126096.78229262117,4449.34547652716,0.0,99330.09024249592,47069.18612335853,58067.67124348599,27285.50194560598,85353.17318909196,20729.773221489748,1533.3690662594913,0.0,0.8803857790489489,2.7622480325172387,0.0014947306463915918,1.0,1.0,-6.172246680166609,338739.5084769502,1559484.9038522863,4.603788057862174,1559484.9038522863,4.603788057862174,0.7597358209797581,0.09295446794704741,3.3396336336610934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3396336336610934,1.2793535017660236,1.2796722121492317,2.6104072322865046,5531.139684933682,14240.535336801951,6481.190682977968,0.000490494495847961,29742.810481161887,3032.9226067170634,19372.71267270165,1975.4669201716847,0.6513410252528653,0.6513410252528653,30265.409945185624,30484.863174865135,0.991009661171827,0.8,4293.30276229998,4324.433322199387,0.991009661171827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.6518670611733,2034.6934298245008,8.084433689604152,4.583046438752209,-0.2750260806114433,4.8580725193636525,3.181956661017777,3.5,0.9091304745765078,0.6,0.00024910534206699095,0.9249480569841841,0.0002693181959635712,197.7932233635187,0.0,0.0,0.0,0.004005885138060658,9.108254644779881e-05,0.00015802279561919212,0.000527738243135007,0.09295446793302649,0.09295446793302649,0.09295446793302649,0.09289537192981982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.1936288286,595.2989455400934,0.0,0.09295446793302649,0.09295446794704741,0.09295446794704741,0.3740784428466579,0.3740784428466579,0.5,9.815629423470956,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,27285.50194560598,20729.773221489748,0.7597358209797581,0.5968590398531943,0.4148451027808995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432782822406125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.906720092455,261.906720092455,-11.243279907545002,246.2701203784602,277.5433198064506,104830.72743701757,105031.8550809206,-201.1276439030448,0.0,nan,277.5433198064506,4.39331980645062,271.2886799208467,-1.8613200791533018,265.03404003526236,-8.115959964737613,258.7794001496559,-14.370599850344092,252.52476026405418,-20.625239735945797,246.2701203784602,-26.87987962153977,1.0,1.0,25732.562594343566,25732.562594343566,277.12071913678847,3.970719136788489,277.12071913678847,277.12071913678847,87655.61765126184,87725.15872978227,-69.54107852042944,0.0,8648.866644398773,8648.866644398773,0.9239892651342991,3356.331801829399,277.12071913678847,3.970719136788489,1.0,0.002,0.13548280344474267,0.004946029641730599,0.00020941872318827644,0.0017905812783007083,0.10470936159413821,0.10470936159413821,0.0,1.4889847167742776e-12,0.9993566148789509,0.9993566148789509,0.0,0.09289466242543525,5.980552161216685e-05,0.0,0.0,0.0,1600521.0088749356,266.97775331983337,0.0,1.0,1283260.5243403108,2603.1831147743505,,,,,,,,,,,,,,,,,,,4.0,14240.535336801951,1533.3690662594913,0.3740784428466579,6.175450102142607,3.181956661017777
330.0,-28.61856183487383,4.582339069257613,35.05745200216185,32.23159569259735,6.116598912025292,-25.145045760173517,-38.71971970712764,2.643082837226939,-6.174726093929962,-6.174726093942547,40.11468037890467,35410.47774044794,15534.884342308416,15534.884342308416,50945.36208275636,87667.78518128277,87723.52452881083,15534.884342308416,103258.40887111925,103258.40887111925,103258.40887111925,130545.77356816451,126097.27857188303,4448.494996281481,0.0,99328.34419480506,47071.03675364126,58063.67493462644,27287.364697045272,85351.03963167171,20730.986119112174,1533.5156528649647,0.0,0.8803726258665385,2.7619934656699754,0.0014947306463915918,1.0,1.0,-6.174726093929962,338706.44922253874,1559483.8607294043,4.604234328307058,1559483.8607294043,4.604234328307058,0.7597284072417945,0.09295327446615018,3.3397707720524785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3397707720524785,1.2793642638060085,1.2796829768702378,2.610492466091652,5531.320285139013,14240.5759658449,6481.136526697451,0.0004904586315935993,29741.06637078034,3032.7447569537344,19372.550795955045,1975.450413337383,0.6513737790850689,0.6513737790850689,30266.404193788025,30484.863174865135,0.9910503558963651,0.8,4293.443801535161,4324.433322199387,0.9910503558963651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.3226179482592,2034.6934298245008,8.085515778135063,4.582339069257613,-0.27693875898459464,4.859277828242208,3.1810480706960336,3.5,0.9088708773417239,0.6,0.00024910534206699095,0.9249749326252327,0.0002693103707794422,197.7934517351667,0.0,0.0,0.0,0.004005885138060658,9.107774814825492e-05,0.00015802759391873603,0.0005277759393475726,0.09295327444800844,0.09295327444800844,0.09295327444800844,0.09289430264105233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.6093229786,595.2962057269133,0.0,0.09295327444800844,0.09295327446615018,0.09295327446615018,0.37406959543160057,0.37406959543160057,0.5,9.813860268096631,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27287.364697045272,20730.986119112174,0.7597284072417945,0.5968921093710001,0.4148804501182428,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432798841918215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9053198099347,261.9053198099347,-11.244680190065253,246.26977052828136,277.54086909158883,104827.97165175226,105029.54994494184,-201.5782931895839,0.0,nan,277.54086909158883,4.390869091588854,271.2866493789243,-1.8633506210756536,265.03242966627715,-8.117570333722824,258.7782099535994,-14.371790046400577,252.52399024093725,-20.626009759062725,246.26977052828136,-26.88022947171862,1.0,1.0,25732.562594343566,25732.562594343566,277.1180507733159,3.9680507733158947,277.1180507733159,277.1180507733159,87654.15315397776,87723.52452881083,-69.37137483306287,0.0,8648.866644398773,8648.866644398773,0.9239812218279073,3356.469625912741,277.1180507733159,3.9680507733158947,1.0,0.002,0.1355424829673575,0.004945321978897864,0.00020950990149830654,0.0017904900977092659,0.10475495074915327,0.10475495074915327,0.0,-7.924277553583714e-13,0.9993579621227323,0.9993579621227323,0.0,0.09289359494312685,5.967952302332776e-05,0.0,0.0,0.0,1600518.1141114444,266.97527390607,0.0,1.0,1283269.0040556532,2603.148705260863,,,,,,,,,,,,,,,,,,,4.0,14240.5759658449,1533.5156528649647,0.37406959543160057,6.175450102142607,3.1810480706960336
331.0,-28.61885459748315,4.581636567008511,35.057443412620515,32.227548700198554,6.114058493629388,-25.145563288364585,-38.72020299369467,2.6407671843668825,-6.1771999950127565,-6.177199995007884,40.114656177551126,35412.61530833824,15534.300274312976,15534.300274312976,50946.915582651214,87666.32015035709,87721.8974077232,15534.300274312976,103256.19768203617,103256.19768203617,103256.19768203617,130545.42106718427,126097.77493853294,4447.646128651341,0.0,99326.60246051654,47072.89761801452,58059.67204722447,27289.223385148092,85348.89543237256,20732.196252870166,1533.6619298027656,0.0,0.880359501088464,2.761739483289283,0.0014947306463915918,1.0,1.0,-6.1771999950127565,338673.46599809534,1559482.8147267792,4.604679643652832,1559482.8147267792,4.604679643652832,0.7597210063571641,0.09295207789414167,3.339907639732554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339907639732554,1.2793750058752473,1.2796937216155226,2.610577527616817,5531.500520303734,14240.61636707385,6481.08241288451,0.0004904228266850825,29739.326105577642,3032.5672992895275,19372.38904614687,1975.4339194471986,0.6514064568031203,0.6514064568031203,30267.396471601758,30484.863174865135,0.9910909702894799,0.8,4293.5845612039175,4324.433322199387,0.9910909702894799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.993431945233,2034.6934298245008,8.086597286583464,4.581636567008511,-0.27884642214212985,4.860482989150641,3.1801397582964177,3.5,0.9086113595132622,0.6,0.00024910534206699095,0.9250028017179294,0.00026930225681949147,197.79368854151278,0.0,0.0,0.0,0.004005885138060658,9.107282119713308e-05,0.00015803252086985789,0.0005278140237794326,0.09295207788316803,0.09295207788316803,0.09295207788316803,0.0928932356056592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.0059669023,595.2934720922605,0.0,0.09295207788316803,0.09295207789414167,0.09295207789414167,0.3740607460507518,0.3740607460507518,0.5,9.812095002188995,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27289.223385148092,20732.196252870166,0.7597210063571641,0.596925306702062,0.41491591811399525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443281550599801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9039165623264,261.9039165623264,-11.246083437673576,246.26941062442728,277.53842250022615,104825.26828603364,105027.27341972744,-202.0051336938102,0.0,nan,277.53842250022615,4.38842250022617,271.2846201250641,-1.8653798749358543,265.03081774991114,-8.11918225008884,258.7770153747446,-14.372984625255356,252.52321299958476,-20.62678700041522,246.26941062442728,-26.880589375572697,1.0,1.0,25732.562594343566,25732.562594343566,277.11538874111676,3.965388741116783,277.11538874111676,277.11538874111676,87652.68840930001,87721.8974077232,-69.20899842318613,0.0,8648.866644398773,8648.866644398773,0.9239731942090761,3356.6071779312165,277.11538874111676,3.965388741116783,1.0,0.002,0.1356020311877054,0.004944615976197438,0.00020960087831063066,0.0017903991225249145,0.10480043915531533,0.10480043915531533,0.0,8.355451747155129e-13,0.9993593664583267,0.9993593664583267,0.0,0.09289252967527445,5.954821886721819e-05,0.0,0.0,0.0,1600515.2256965737,266.9728000049872,0.0,1.0,1283277.4647989867,2603.1143733838053,,,,,,,,,,,,,,,,,,,4.0,14240.61636707385,1533.6619298027656,0.3740607460507518,6.175450102142607,3.1801397582964177
332.0,-28.619157940611156,4.580938942468,35.05743457472161,32.22347436184066,6.111523920916425,-25.14608975444835,-38.720691309403605,2.638455734693751,-6.179668383987689,-6.179668383999339,40.1146318324988,35414.75597417683,15533.714946315573,15533.714946315573,50948.4709204924,87664.79524805733,87720.27612924358,15533.714946315573,103253.99107555914,103253.99107555914,103253.99107555914,130545.06876077938,126098.26982713616,4446.798933643215,0.0,99324.8132281012,47074.77395401983,58055.59919342373,27291.07768522024,85346.67687864398,20733.403388056275,1533.807881621069,0.0,0.8803464050101131,2.761486085192011,0.0014947306463915918,1.0,1.0,-6.179668383987689,338640.5587789714,1559481.7625138073,4.605123993820455,1559481.7625138073,4.605123993820455,0.7597136187584362,0.09295087831346587,3.340046489895039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.340046489895039,1.279385728626246,1.279704447037755,2.6106641766916137,5531.684119295624,14240.656550001746,6481.026885634547,0.0004903862785544151,29737.554111476602,3032.386606178114,19372.223071480847,1975.41699474141,0.6514396913364349,0.6514396913364349,30268.403113916476,30484.863174865135,0.9911321729684478,0.8,4293.727358550402,4324.433322199387,0.9911321729684478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.6643132090496,2034.6934298245008,8.087678226478742,4.580938942468,-0.2807490594193469,4.861688001887347,3.1792317352333677,3.5,0.9083519243523908,0.6,0.00024910534206699095,0.9250316789628894,0.00026929384985634056,197.79393390670137,0.0,0.0,0.0,0.004005885138060658,9.106784322567615e-05,0.0001580374988413148,0.0005278525932767248,0.09295087831452035,0.09295087831452035,0.09295087831452035,0.09289216992370096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488847.38257673424,595.2907449526377,0.0,0.09295087831452035,0.09295087831346587,0.09295087831346587,0.37405189541571354,0.37405189541571354,0.5,9.810333752405983,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27291.07768522024,20733.403388056275,0.7597136187584362,0.5969590473093285,0.4149517856979215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432832785550356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9025104583009,261.9025104583009,-11.247489541699053,246.26904072043808,277.5359801961624,104822.68408759244,105025.1004186585,-202.41633106605806,0.0,nan,277.5359801961624,4.38598019616245,271.28259230101924,-1.8674076989807418,265.02920440587474,-8.12079559412524,258.77581651072853,-14.374183489271445,252.52242861558238,-20.627571384417593,246.26904072043808,-26.880959279561893,1.0,1.0,25732.562594343566,25732.562594343566,277.11273289652604,3.962732896526063,277.11273289652604,277.11273289652604,87651.1602962862,87720.27612924358,-69.11583295738092,0.0,8648.866644398773,8648.866644398773,0.9239650501190312,3356.746722344514,277.11273289652604,3.962732896526063,1.0,0.002,0.1356614438606678,0.00494391163602467,0.00020969164706945875,0.0017903083538482467,0.10484582353472938,0.10484582353472938,0.0,9.177055816655955e-13,0.9993608164538811,0.9993608164538811,0.0,0.0928914656414506,5.941267201526891e-05,0.0,0.0,0.0,1600512.3436302396,266.9703316160123,0.0,1.0,1283285.906573079,2603.08011912763,,,,,,,,,,,,,,,,,,,4.0,14240.656550001746,1533.807881621069,0.37405189541571354,6.175450102142607,3.1792317352333677
333.0,-28.61947181971423,4.580246205370317,35.057425500136475,32.21944629857319,6.108995068925407,-25.14662513085,-38.721188495960064,2.6361483799083447,-6.182131290727341,-6.182131290747827,40.11460732803256,35416.86314188377,15533.128455505239,15533.128455505239,50949.99159738901,87663.3350849751,87718.66022053095,15533.128455505239,103251.78867603619,103251.78867603619,103251.78867603619,130544.71617476009,126098.76270429761,4445.95347046248,0.0,99323.08466502914,47076.61272142452,58051.63549289401,27292.927498723908,85344.56299161792,20734.60745355462,1533.95350402831,0.0,0.8803333375396076,2.761233268187908,0.0014947306463915918,1.0,1.0,-6.182131290727341,338607.72715001175,1559480.703411425,4.605567381870573,1559480.703411425,4.605567381870573,0.7597062445765145,0.09294967590528581,3.3401826282692615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3401826282692615,1.2793964325604381,1.279715153638493,2.610748743127727,5531.8633054260545,14240.696511207832,6480.972987920944,0.0004903506621971983,29735.82456971644,3032.210242000728,19372.061967608053,1975.400566718304,0.6514721635577898,0.6514721635577898,30269.39008805765,30484.863174865135,0.991172570945864,0.8,4293.8673658661555,4324.433322199387,0.991172570945864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.3352658456365,2034.6934298245008,8.088758630730606,4.580246205370317,-0.2826466738115725,4.8628928791818895,3.178324012775328,3.5,0.9080925750786651,0.6,0.00024910534206699095,0.9250615602213266,0.00026928515114971484,197.7941877947661,0.0,0.0,0.0,0.004005885138060658,9.106277508165195e-05,0.000158042566985339,0.0005278910367715105,0.0929496758835028,0.0929496758835028,0.0929496758835028,0.09289110522941242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.73853115144,595.2880245095924,0.0,0.0929496758835028,0.09294967590528581,0.09294967590528581,0.3740430440713663,0.3740430440713663,0.5,9.808576631765897,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,27292.927498723908,20734.60745355462,0.7597062445765145,0.5969916513884199,0.41498675370055177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432850689633971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.901101579448,261.901101579448,-11.248898420551996,246.2686608666679,277.53354229222515,104820.06913438646,105022.88491602936,-202.8157816429079,0.0,nan,277.53354229222515,4.383542292225172,271.28056600711744,-1.8694339928825343,265.02758972200127,-8.12241027799871,258.77461343689527,-14.375386563104712,252.52163715178082,-20.628362848219155,246.2686608666679,-26.88133913333209,1.0,1.0,25732.562594343566,25732.562594343566,277.110083155042,3.960083155042014,277.110083155042,277.110083155042,87649.70033964857,87718.66022053095,-68.95988088237937,0.0,8648.866644398773,8648.866644398773,0.9239570648961576,3356.883541410608,277.110083155042,3.960083155042014,1.0,0.002,0.1357207172347449,0.004943208967744204,0.0002097822019694464,0.0017902177972535683,0.10489110098472319,0.10489110098472319,0.0,-7.769852469752259e-13,0.9993623068166233,0.9993623068166233,0.0,0.09289040253056394,5.927337472187402e-05,0.0,0.0,0.0,1600509.4678781515,266.96786870927264,0.0,1.0,1283294.3294808713,2603.045942070264,,,,,,,,,,,,,,,,,,,4.0,14240.696511207832,1533.95350402831,0.3740430440713663,6.175450102142607,3.178324012775328
334.0,-28.619796485484592,4.579558353027946,35.057416188736674,32.215433462429814,6.106471142361328,-25.147169722686673,-38.72169085135681,2.6338443794388047,-6.184589717810525,-6.184589717804663,40.11458234615112,35418.94369174626,15532.542284064864,15532.542284064864,50951.48597581113,87661.88874704733,87717.04287505972,15532.542284064864,103249.58515912459,103249.58515912459,103249.58515912459,130544.35741288493,126099.2476772393,4445.109735645627,0.0,99321.37246221548,47078.427406496055,58047.71672857714,27294.772253760344,85342.48898233748,20735.807980409718,1534.0987932973192,0.0,0.880320294524175,2.7609809292504655,0.0014947306463915918,1.0,1.0,-6.184589717810525,338574.95773108193,1559479.6236755028,4.606009948657048,1559479.6236755028,4.606009948657048,0.7596988825416189,0.09294847075554151,3.3403179990394136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3403179990394136,1.2794071211125102,1.2797258448532791,2.6108327395699,5532.041283807722,14240.73625123178,6480.91946550389,0.0004903152872854246,29734.106899635804,3032.035088397751,19371.90198552176,1975.384253085586,0.6515044171634102,0.6515044171634102,30270.371489255813,30484.863174865135,0.9912127411428906,0.8,4294.006582631519,4324.433322199387,0.9912127411428906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.0062938893982,2034.6934298245008,8.089839253912158,4.579558353027946,-0.28453971476148965,4.864098067789436,3.1774166019883068,3.5,0.9078333148538019,0.6,0.00024910534206699095,0.925092469465324,0.0002692761537784071,197.79445040855137,0.0,0.0,0.0,0.004005885138060658,9.105765451301396e-05,0.000158047687553977,0.0005279295354431069,0.0929484707353701,0.0929484707353701,0.0929484707353701,0.0928900374038769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.0723400698,595.2853112325234,0.0,0.0929484707353701,0.09294847075554151,0.09294847075554151,0.37403419250910847,0.37403419250910847,0.5,9.80682363022067,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27294.772253760344,20735.807980409718,0.7596988825416189,0.597023669960646,0.4150212176150215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443286921562442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8996898974445,261.8996898974445,-11.250310102555488,246.26827105380198,277.5311087410847,104817.47495766943,105020.6942676576,-203.21930998818362,0.0,nan,277.5311087410847,4.381108741084745,271.278541203631,-1.8714587963689837,265.02597366617545,-8.124026333824531,258.7734061287167,-14.376593871283262,252.52083859125722,-20.62916140874276,246.26827105380198,-26.881728946197995,1.0,1.0,25732.562594343566,25732.562594343566,277.1074377271285,3.9574377271285357,277.1074377271285,277.1074377271285,87648.25800931973,87717.04287505972,-68.78486573998816,0.0,8648.866644398773,8648.866644398773,0.9239491245112184,3357.019589034611,277.1074377271285,3.9574377271285357,1.0,0.002,0.13577985180682028,0.004942507794633135,0.00020987254335165173,0.0017901274556479739,0.10493627167582587,0.10493627167582587,0.0,-1.0003742625941392e-12,0.9993637918626164,0.9993637918626164,0.0,0.09288933618208947,5.9134573452040004e-05,0.0,0.0,0.0,1600506.5972701951,266.96541028218945,0.0,1.0,1283302.736951815,2603.011828292361,,,,,,,,,,,,,,,,,,,4.0,14240.73625123178,1534.0987932973192,0.37403419250910847,6.175450102142607,3.1774166019883068
335.0,-28.62013145438857,4.578875412415252,35.057406663268246,32.21143002100291,6.103958651706192,-25.147722443782772,-38.72220567483453,2.6315496409598946,-6.187041155223255,-6.187041155233949,40.11455754693458,35421.03189727914,15531.952875468429,15531.952875468429,50952.98477274757,87660.43266261264,87715.43903770395,15531.952875468429,103247.39191317238,103247.39191317238,103247.39191317238,130544.00447887709,126099.73664698133,4444.267831895762,0.0,99319.65741344879,47080.25664764359,58043.778628672444,27296.6125657047,85340.39119437715,20737.00555888459,1534.2437187108364,0.0,0.8803072869022752,2.7607293258852104,0.0014947306463915918,1.0,1.0,-6.187041155223255,338542.2839616593,1559478.5518345868,4.606451322964435,1559478.5518345868,4.606451322964435,0.7596915371447386,0.09294726262357063,3.3404532727094036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3404532727094036,1.2794177668745448,1.279736493267368,2.610916746036525,5532.219283430001,14240.775764700189,6480.865835042941,0.0004902798886571204,29732.38938106497,3031.859950244474,19371.741680485033,1975.3679065210886,0.6515366603136813,0.6515366603136813,30271.352178558333,30484.863174865135,0.9912528825262181,0.8,4294.145698410856,4324.433322199387,0.9912528825262181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.6774000237137,2034.6934298245008,8.090918232030319,4.578875412415252,-0.2864270299090643,4.8653024423243165,3.1765095102073087,3.5,0.9075741457735168,0.6,0.00024910534206699095,0.9251243607694686,0.0002692668711694053,197.7947213570071,0.0,0.0,0.0,0.004005885138060658,9.105240713179632e-05,0.00015805293493519464,0.0005279684437655974,0.09294726263419406,0.09294726263419406,0.09294726263419406,0.0928889744161156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.38603682886,595.2826044923243,0.0,0.09294726263419406,0.09294726262357063,0.09294726262357063,0.3740253407279773,0.3740253407279773,0.5,9.805074988193914,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27296.6125657047,20737.00555888459,0.7596915371447386,0.597055908223968,0.4150558885604562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432888378323079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89827602493955,261.89827602493955,-11.251723975060429,246.26787141691597,277.52868063296205,104814.98697246188,105018.52161763776,-203.53464517586778,0.0,nan,277.52868063296205,4.378680632962073,271.2765187897541,-1.8734812102458704,265.02435694655,-8.125643053450005,258.7721951033326,-14.377804896667385,252.52003326012252,-20.62996673987746,246.26787141691597,-26.88212858308401,1.0,1.0,25732.562594343566,25732.562594343566,277.1048008506791,3.954800850679135,277.1048008506791,277.1048008506791,87646.81593768323,87715.43903770395,-68.623100020719,0.0,8648.866644398773,8648.866644398773,0.9239411896365716,3357.1555390729504,277.1048008506791,3.954800850679135,1.0,0.002,0.13583883906084812,0.004941808616540627,0.00020996265914383322,0.0017900373432295038,0.10498132957191661,0.10498132957191661,0.0,2.373336770167267e-12,0.9993653686046674,0.9993653686046674,0.0,0.09288827537259949,5.898725097114193e-05,0.0,0.0,0.0,1600503.7347378265,266.9629588447767,0.0,1.0,1283311.1204028325,2602.9778126157003,,,,,,,,,,,,,,,,,,,4.0,14240.775764700189,1534.2437187108364,0.3740253407279773,6.175450102142607,3.1765095102073087
336.0,-28.620476682189114,4.578197363941663,35.057396947457704,32.207398360502,6.101440777572726,-25.148284936212036,-38.72272570207713,2.6292490314620833,-6.189489457526179,-6.189489457634095,40.11453300433017,35423.11975776832,15531.365820166931,15531.365820166931,50954.48557793525,87658.93937075222,87713.84065188131,15531.365820166931,103245.20647204824,103245.20647204824,103245.20647204824,130543.65851838553,126100.23056829767,4443.427950087858,0.0,99317.91202897216,47082.0924155398,58039.7995704804,27298.452046337294,85338.2516168177,20738.202587545205,1534.3885432294546,0.0,0.8802942938037214,2.760478062366059,0.0014947306463915918,1.0,1.0,-6.189489457526179,338509.65445109044,1559477.491085649,4.606892212910194,1559477.491085649,4.606892212910194,0.7596841957318128,0.09294605393233077,3.34059006320455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34059006320455,1.279428440051285,1.279747169102992,2.611001880707486,5532.399673581886,14240.815060940296,6480.811172318533,0.0004902439564676738,29730.64942116807,3031.682523712794,19371.578289943747,1975.351245322689,0.651569295225394,0.651569295225394,30272.34385626406,30484.863174865135,0.9912934740153205,0.8,4294.286372951232,4324.433322199387,0.9912934740153205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.3485901764861,2034.6934298245008,8.091998451797027,4.578197363941663,-0.28831036451737013,4.866507728459033,3.175602753710859,3.5,0.9073150724888169,0.6,0.00024910534206699095,0.9251572300313736,0.00026925730457572425,197.7950006044194,0.0,0.0,0.0,0.004005885138060658,9.104710699445363e-05,0.00015805823507253732,0.0005280077694909671,0.09294605391891851,0.09294605391891851,0.09294605391891851,0.09288791668003364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.67917949846,595.2799044365738,0.0,0.09294605391891851,0.09294605393233077,0.09294605393233077,0.3740164897311864,0.3740164897311864,0.5,9.803330871440236,1.0788880899781361e-10,1.0788880899781361e-10,1.0788880899781361e-10,1.0788880899781361e-10,1.0788880899781361e-10,1.0788880899781361e-10,27298.452046337294,20738.202587545205,0.7596841957318128,0.5970884639953603,0.4150907604344152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432908149195363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89685893816835,261.89685893816835,-11.253141061831627,246.2674619212615,277.52625595507334,104812.48713521179,105016.484491442,-203.99735623020115,0.0,nan,277.52625595507334,4.376255955073361,271.274497148315,-1.8755028516849848,265.0227383415569,-8.127261658443103,258.7709795347828,-14.379020465217195,252.51922072802068,-20.630779271979293,246.2674619212615,-26.882538078738463,1.0,1.0,25732.562594343566,25732.562594343566,277.1021677395765,3.9521677395765096,277.1021677395765,277.1021677395765,87645.30565981488,87713.84065188131,-68.53499206643028,0.0,8648.866644398773,8648.866644398773,0.9239331655997951,3357.293013520573,277.1021677395765,3.9521677395765096,1.0,0.002,0.13589767419442286,0.004941110723856934,0.00021005254026328193,0.0017899474596688716,0.10502627013164097,0.10502627013164097,0.0,-6.784633618805991e-14,0.9993669969744237,0.9993669969744237,0.0,0.09288721879897623,5.8835133354547025e-05,0.0,0.0,0.0,1600500.875780624,266.9605105424738,0.0,1.0,1283319.493016513,2602.9438415482464,,,,,,,,,,,,,,,,,,,4.0,14240.815060940296,1534.3885432294546,0.3740164897311864,6.175450102142607,3.175602753710859
337.0,-28.62083228769371,4.577524233701546,35.05738698897387,32.20338517511266,6.098932925225669,-25.148855766393037,-38.72325826724989,2.626956403843268,-6.191930788986383,-6.191930788911327,40.11450657090439,35425.2083184676,15530.77563071045,15530.77563071045,50955.98394917805,87657.45460841082,87712.22609093909,15530.77563071045,103243.00172164955,103243.00172164955,103243.00172164955,130543.2801271136,126100.69048636527,4442.589640748327,0.0,99316.17938394219,47083.933093724576,58035.8292113529,27300.278405464058,85336.10761681697,20739.39037704336,1534.5325928813543,0.0,0.8802813438176397,2.760227532232518,0.0014947306463915918,1.0,1.0,-6.191930788986383,338477.1203043063,1559476.348614859,4.607331648333627,1559476.348614859,4.607331648333627,0.7596768820091022,0.09294483950499889,3.340726114351212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.340726114351212,1.2794390763749872,1.2797578080763972,2.6110865112987125,5532.578995649304,14240.85414049488,6480.75683202292,0.0004902082359649948,29728.919996552886,3031.506171480871,19371.415863163707,1975.3346824005862,0.6516017354619628,0.6516017354619628,30273.330165926123,30484.863174865135,0.9913338461086533,0.8,4294.426286007235,4324.433322199387,0.9913338461086533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.0198651999722,2034.6934298245008,8.09307705060784,4.577524233701546,-0.2901879695043954,4.867712203205941,3.174696334775352,3.5,0.9070560956501005,0.6,0.00024910534206699095,0.9251910886758106,0.00026924745073315134,197.79528824695976,0.0,0.0,0.0,0.004005885138060658,9.104167936554022e-05,0.00015806366270145074,0.0005280474057167381,0.0929448394936592,0.0929448394936592,0.0929448394936592,0.09288683966423845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.9433283997,595.2772137063373,0.0,0.0929448394936592,0.09294483950499889,0.09294483950499889,0.37400764022485206,0.37400764022485206,0.5,9.801590875892673,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,-7.503331289626658e-11,27300.278405464058,20739.39037704336,0.7596768820091022,0.5971210238224679,0.41512566377572213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432928525635267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89543918918616,261.89543918918616,-11.254560810813814,246.26704265793035,277.5238357204394,104810.06491843269,105014.44551424224,-204.38059580954516,0.0,nan,277.5238357204394,4.373835720439445,271.27247710794387,-1.8775228920561062,265.02111849543957,-8.128881504560411,258.7697598829333,-14.380240117066705,252.5184012704305,-20.631598729569475,246.26704265793035,-26.88295734206963,1.0,1.0,25732.562594343566,25732.562594343566,277.09953972939564,3.949539729395667,277.09953972939564,277.09953972939564,87643.82122608149,87712.22609093909,-68.40486485759902,0.0,8648.866644398773,8648.866644398773,0.9239251847449219,3357.429744922968,277.09953972939564,3.949539729395667,1.0,0.002,0.13595636999553104,0.004940414783295636,0.0002101422081407097,0.0017898577914157324,0.10507110407035486,0.10507110407035486,0.0,-4.435579507855447e-13,0.9993684877926803,0.9993684877926803,0.0,0.09288614370424411,5.869580075477875e-05,0.0,0.0,0.0,1600498.024878224,266.9580692110136,0.0,1.0,1283327.8416762804,2602.909968305279,,,,,,,,,,,,,,,,,,,4.0,14240.85414049488,1534.5325928813543,0.37400764022485206,6.175450102142607,3.174696334775352
