time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-28.62119820732641,4.5768560147408355,35.057376816412365,32.19938784549015,6.09642983584092,-25.149435403019723,-38.72379589648915,2.624667031414816,-6.19436786878606,-6.1943678687933215,40.11448047727943,35427.27111848979,15530.18627643209,15530.18627643209,50957.45739492188,87655.98522109925,87710.6208922257,15530.18627643209,103240.8071686578,103240.8071686578,103240.8071686578,130542.91049433973,126101.15725230561,4441.753242034119,0.0,99314.46426908435,47085.75016607383,58031.90455890058,27302.10332568192,85334.0078845825,20740.577241404306,1534.6764861041888,0.0,0.8802684140252318,2.7599774563165136,0.0014947306463915918,1.0,1.0,-6.19436786878606,338444.64526733424,1559475.2208307027,4.607770406882603,1559475.2208307027,4.607770406882603,0.7596695754167238,0.09294362377740419,3.3408613490228447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3408613490228447,1.279449697773163,1.2797684321205578,2.611170532798199,5532.757027124411,14240.893000641865,6480.702900357562,0.0004901727749383354,29727.20322504028,3031.331109506333,19371.254657806843,1975.318244028985,0.6516339431988593,0.6516339431988593,30274.310548549918,30484.863174865135,0.9913739759195291,0.8,4294.56535828263,4324.433322199387,0.9913739759195291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.691230933917,2034.6934298245008,8.094156071622228,4.5768560147408355,-0.2920610705981552,4.868917085338991,3.1737902694261524,3.5,0.9067972198360436,0.6,0.00024910534206699095,0.9252259307662071,0.00026923731143235405,197.7955842332759,0.0,0.0,0.0,0.004005885138060658,9.10362004295492e-05,0.00015806914163744173,0.0005280870857697467,0.09294362377932872,0.09294362377932872,0.09294362377932872,0.09288576900661666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.1881505968,595.2745292654897,0.0,0.09294362377932872,0.09294362377740419,0.09294362377740419,0.373998790631956,0.373998790631956,0.5,9.799855234469282,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27302.10332568192,20740.577241404306,0.7596695754167238,0.5971529834136442,0.41516005162216835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432949514660334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8940167573781,261.8940167573781,-11.25598324262188,246.2666136646389,277.5214198501145,104807.66060937045,105012.42741206691,-204.76680269647994,0.0,nan,277.5214198501145,4.371419850114535,271.2704586130272,-1.8795413869727895,265.0194973759288,-8.130502624071198,258.7685361388273,-14.381463861172676,252.51757490173202,-20.63242509826796,246.2666136646389,-26.88338633536108,1.0,1.0,25732.562594343566,25732.562594343566,277.0969170530905,3.9469170530905444,277.0969170530905,277.0969170530905,87642.3522017713,87710.6208922257,-68.2686904544098,0.0,8648.866644398773,8648.866644398773,0.9239172515994973,3357.565655767959,277.0969170530905,3.9469170530905444,1.0,0.002,0.13601491916968755,0.004939720328315926,0.00021023165033142653,0.0017897683505950013,0.10511582516571326,0.10511582516571326,0.0,9.264277713028068e-13,0.9993700571362006,0.9993700571362006,0.0,0.09288507460486996,5.854917253422826e-05,0.0,0.0,0.0,1600495.1788558473,266.9556321312139,0.0,1.0,1283336.1756817633,2602.876155150788,,,,,,,,,,,,,,,,,,,4.0,14240.893000641865,1534.6764861041888,0.373998790631956,6.175450102142607,3.1737902694261524
339.0,-28.621574284583858,4.576192725047892,35.05736644405193,32.19543528920042,6.09393264647585,-25.150023591469342,-38.72434232672674,2.6223819532192003,-6.1967985891345165,-6.196798589174664,40.11445436763712,35429.30261739896,15529.594765634114,15529.594765634114,50958.89738303307,87654.57762627713,87709.0246074699,15529.594765634114,103238.61937310401,103238.61937310401,103238.61937310401,130542.54283064787,126101.62407645551,4440.918754192361,0.0,99312.80718594688,47087.532176591296,58028.083343728424,27303.923457543864,85332.00680127229,20741.760875122214,1534.8200136034302,0.0,0.8802555170410848,2.75972805078687,0.0014947306463915918,1.0,1.0,-6.1967985891345165,338412.2574111929,1559474.0923549323,4.6082080604428866,1559474.0923549323,4.6082080604428866,0.7596622847033152,0.09294240541440482,3.3409939771927397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3409939771927397,1.279460299424373,1.2797790364128332,2.611252556015882,5532.930824480166,14240.931642308966,6480.650531193262,0.0004901382079031304,29725.52715266915,3031.1601976892366,19371.098122870208,1975.3022819077064,0.6516654195359094,0.6516654195359094,30275.272027652147,30484.863174865135,0.9914133322717902,0.8,4294.7017489970785,4324.433322199387,0.9914133322717902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.3626896198593,2034.6934298245008,8.095233945939306,4.576192725047892,-0.29392870219041267,4.870121427238304,3.1728845637625076,3.5,0.9065384467892879,0.6,0.00024910534206699095,0.9252617415195187,0.0002692268910393892,197.79588843684908,0.0,0.0,0.0,0.004005885138060658,9.103063211551061e-05,0.00015807470995148033,0.000528126653894385,0.09294240542519651,0.09294240542519651,0.09294240542519651,0.09288470065445588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.4111981074,595.2718518933157,0.0,0.09294240542519651,0.09294240541440482,0.09294240541440482,0.37398994192563834,0.37398994192563834,0.5,9.798124097797631,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27303.923457543864,20741.760875122214,0.7596622847033152,0.5971838621082715,0.41519359435562586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432971112523434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89259174348024,261.89259174348024,-11.257408256519739,246.26617500960882,277.51900847734845,104805.22970831166,105010.36821718927,-205.1385088776347,0.0,nan,277.51900847734845,4.369008477348473,271.2684417838091,-1.8815582161908537,265.0178750902549,-8.132124909745073,258.7673083967044,-14.382691603295598,252.51674170315573,-20.633258296844247,246.26617500960882,-26.88382499039116,1.0,1.0,25732.562594343566,25732.562594343566,277.09430176693644,3.944301766936462,277.09430176693644,277.09430176693644,87640.94492848196,87709.0246074699,-68.07967898793868,0.0,8648.866644398773,8648.866644398773,0.9239094711772166,3357.6989470787034,277.09430176693644,3.944301766936462,1.0,0.002,0.13607331630240738,0.004939027763129691,0.00021032085938499273,0.0017896791435955519,0.10516042969249637,0.10516042969249637,0.0,2.9805446305486427e-12,0.9993716847710564,0.9993716847710564,0.0,0.0928840082856683,5.839712873651849e-05,0.0,0.0,0.0,1600492.3401755302,266.95320141086546,0.0,1.0,1283344.487825768,2602.8424313220316,,,,,,,,,,,,,,,,,,,4.0,14240.931642308966,1534.8200136034302,0.37398994192563834,6.175450102142607,3.1728845637625076
340.0,-28.62196060529671,4.5755343642051445,35.05735587547413,32.191455317102395,6.0914412746593865,-25.150620417303507,-38.72489382103083,2.6201010865385213,-6.199224446979656,-6.199224446961243,40.11442796169958,35431.338234400806,15529.00330428591,15529.00330428591,50960.34153868671,87653.11016166514,87707.42959817,15529.00330428591,103236.43290245591,103236.43290245591,103236.43290245591,130542.1719280473,126102.08571455233,4440.086213494977,0.0,99311.1025037434,47089.3305760504,58024.19103077,27305.739025591396,85329.9300563614,20742.941353185557,1534.9632221724887,0.0,0.8802426459255812,2.7594791619240393,0.0014947306463915918,1.0,1.0,-6.199224446979656,338379.93677296763,1559472.9510741106,4.608644844450167,1559472.9510741106,4.608644844450167,0.7596550063612973,0.09294118494102228,3.341128592515829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341128592515829,1.2794708817114109,1.2797896213361126,2.611336170501012,5533.107993540693,14240.970068287665,6480.596745791417,0.0004901028959068191,29723.81928854865,3030.9860440159127,19370.937354704773,1975.285888117224,0.651697454040423,0.651697454040423,30276.247904683387,30484.863174865135,0.9914532782959226,0.8,4294.840182131191,4324.433322199387,0.9914532782959226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.0342462260292,2034.6934298245008,8.096311801961384,4.5755343642051445,-0.2957915349171012,4.871325899122246,3.171979231396371,3.5,0.9062797803989631,0.6,0.00024910534206699095,0.9252985292304705,0.00026921618720626386,197.79620092718278,0.0,0.0,0.0,0.004005885138060658,9.102501251599576e-05,0.0001580803295509952,0.000528166708977155,0.09294118492795446,0.09294118492795446,0.09294118492795446,0.09288363154528342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.61096525344,595.269182066174,0.0,0.09294118492795446,0.09294118494102228,0.09294118494102228,0.3739810947513117,0.3739810947513117,0.5,9.796397496891636,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27305.739025591396,20742.941353185557,0.7596550063612973,0.5972153206386882,0.41522755510285786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432993309992612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89116421460955,261.89116421460955,-11.258835785390431,246.26572673307686,277.51660169613876,104802.91405947894,105008.41461290787,-205.50055342890974,0.0,nan,277.51660169613876,4.366601696138787,271.26642670353505,-1.883573296464931,265.01625171091484,-8.133748289085133,258.76607671830266,-14.38392328169732,252.51590172568905,-20.63409827431093,246.26572673307686,-26.884273266923117,1.0,1.0,25732.562594343566,25732.562594343566,277.09169149084795,3.9416914908479725,277.09169149084795,277.09169149084795,87639.47779096293,87707.42959817,-67.95180720706412,0.0,8648.866644398773,8648.866644398773,0.9239015739998587,3357.834235478408,277.09169149084795,3.9416914908479725,1.0,0.002,0.13613156064238072,0.004938336801607761,0.00021040983349863244,0.0017895901665471456,0.10520491674931622,0.10520491674931622,0.0,4.5778051488420957e-14,0.9993733204547167,0.9993733204547167,0.0,0.09288294060150536,5.8244339516929246e-05,0.0,0.0,0.0,1600489.5070896728,266.9507755530203,0.0,1.0,1283352.7832280835,2602.8087760427543,,,,,,,,,,,,,,,,,,,4.0,14240.970068287665,1534.9632221724887,0.3739810947513117,6.175450102142607,3.171979231396371
341.0,-28.622357046849004,4.574880933640212,35.057345117777125,32.18745390130209,6.088954783094661,-25.151225863844168,-38.72545788818968,2.6178235998395882,-6.201645270202732,-6.2016452701351215,40.114401368550695,35433.399984685675,15528.411675333204,15528.411675333204,50961.81166001888,87651.59493306013,87705.83788711825,15528.411675333204,103234.24956245146,103234.24956245146,103234.24956245146,130541.79966094319,126102.54400848449,4439.255652458691,0.0,99309.36049742375,47091.16554820893,58020.216610238684,27307.550098491734,85327.76670873041,20744.118741418668,1535.10610980531,0.0,0.8802298011962173,2.7592308072778264,0.0014947306463915918,1.0,1.0,-6.201645270202732,338347.6856309074,1559471.8017022044,4.609080741292204,1559471.8017022044,4.609080741292204,0.7596477408848339,0.09293996244443728,3.341264772229216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341264772229216,1.2794814484913808,1.2798001907484609,2.6114210379281824,5533.287817435054,14241.008276519899,6480.541823777883,0.0004900669931715111,29722.08647540578,3030.8093462503284,19370.773189130938,1975.2691478874988,0.651729924988938,0.651729924988938,30277.23511456613,30484.863174865135,0.9914936885404062,0.8,4294.980222888088,4324.433322199387,0.9914936885404062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.7059037190904,2034.6934298245008,8.097389513803071,4.574880933640212,-0.2976494864989876,4.872530420139199,3.171074280417222,3.5,0.9060212229763491,0.6,0.00024910534206699095,0.9253362823477278,0.0002692052033612801,197.7965216051723,0.0,0.0,0.0,0.004005885138060658,9.101926513361629e-05,0.00015808607693337465,0.0005282074398374023,0.09293996241670316,0.09293996241670316,0.09293996241670316,0.09288256221336585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.78768577427,595.2665197134958,0.0,0.09293996241670316,0.09293996244443728,0.09293996244443728,0.3739722492762295,0.3739722492762295,0.5,9.794675492648597,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,27307.550098491734,20744.118741418668,0.7596477408848339,0.5972476911762963,0.4152622452388674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433016112139467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88973415161144,261.88973415161144,-11.260265848388542,246.26526888063458,277.5141994225851,104800.69097187031,105006.55632632425,-205.86535445394207,0.0,nan,277.5141994225851,4.364199422585102,271.26441331420483,-1.8855866857951469,265.01462720581117,-8.135372794188811,258.76484109741085,-14.385158902589126,252.5150549890222,-20.634945010977788,246.26526888063458,-26.884731119365398,1.0,1.0,25732.562594343566,25732.562594343566,277.0890866307225,3.9390866307224996,277.0890866307225,277.0890866307225,87637.95930290763,87705.83788711825,-67.87858421061537,0.0,8648.866644398773,8648.866644398773,0.9238935848615066,3357.971096090362,277.0890866307225,3.9390866307224996,1.0,0.002,0.1361896501145408,0.004937647506167739,0.00021049856954580832,0.0017895014308014366,0.10524928477290416,0.10524928477290416,0.0,3.472448023567054e-13,0.9993749785399703,0.9993749785399703,0.0,0.09288187297341514,5.8089471022131386e-05,0.0,0.0,0.0,1600486.6797998033,266.94835472979724,0.0,1.0,1283361.0613008332,2602.7751916942093,,,,,,,,,,,,,,,,,,,4.0,14241.008276519899,1535.10610980531,0.3739722492762295,6.175450102142607,3.171074280417222
342.0,-28.622763560763914,4.57423243883318,35.057334173685184,32.18350155455994,6.086473507255512,-25.151839853952712,-38.726026949565835,2.615549800362475,-6.204060685378693,-6.204060685384709,40.11437447477041,35435.41443223601,15527.819379722254,15527.819379722254,50963.233811958264,87650.15018630354,87704.24854334425,15527.819379722254,103232.0679230665,103232.0679230665,103232.0679230665,130541.42400156698,126102.99693080169,4438.427070765293,0.0,99307.68389236381,47092.94813802157,58016.37306038027,27309.35607850048,85325.72913888075,20745.292624062924,1535.24864009452,0.0,0.8802169852848163,2.7589830250430163,0.0014947306463915918,1.0,1.0,-6.204060685378693,338315.50894415774,1559470.639337226,4.60951566838939,1559470.639337226,4.60951566838939,0.7596404896706748,0.09293873765015051,3.341398040628897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341398040628897,1.279491998337983,1.279810743223223,2.6115036631485467,5533.4628903622515,14241.046269120625,6480.488668389556,0.0004900320961673426,29720.399271459664,3030.6372993284826,19370.61430411807,1975.2529461251365,0.6517615771979067,0.6517615771979067,30278.201211622654,30484.863174865135,0.9915332348757532,0.8,4295.117268682906,4324.433322199387,0.9915332348757532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.3776652687986,2034.6934298245008,8.098466807552699,4.57423243883318,-0.299502381133518,4.873734819966698,3.1701697194704757,3.5,0.9057627769915645,0.6,0.00024910534206699095,0.9253749963819001,0.0002691939408790615,197.79685043168476,0.0,0.0,0.0,0.004005885138060658,9.101346720406019e-05,0.00015809187486293076,0.0005282478809063456,0.09293873760527188,0.09293873760527188,0.09293873760527188,0.09288149200894459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.94066118804,595.2638650571623,0.0,0.09293873760527188,0.09293873765015051,0.09293873765015051,0.3739634057877588,0.3739634057877588,0.5,9.792958116077168,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27309.35607850048,20745.292624062924,0.7596404896706748,0.5972786207195225,0.415295770570673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443303951173242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88830157372655,261.88830157372655,-11.261698426273426,246.26480150099783,277.51180164645217,104798.4235599372,105004.6509460872,-206.22738615000196,0.0,nan,277.51180164645217,4.361801646452193,271.26240161736587,-1.8875983826341098,265.0130015882766,-8.136998411723368,258.76360155918,-14.38639844081996,252.5142015300869,-20.635798469913084,246.26480150099783,-26.885198499002144,1.0,1.0,25732.562594343566,25732.562594343566,277.0864874522309,3.936487452230949,277.0864874522309,277.0864874522309,87636.5149120285,87704.24854334425,-67.73363131574297,0.0,8648.866644398773,8648.866644398773,0.9238857663372317,3358.1050308320414,277.0864874522309,3.936487452230949,1.0,0.002,0.13624758359112535,0.004936959927688625,0.000210587065951602,0.0017894129301440906,0.10529353297580099,0.10529353297580099,0.0,-3.90430743291148e-12,0.9993766487096066,0.9993766487096066,0.0,0.09288080416810876,5.793348204175222e-05,0.0,0.0,0.0,1600483.8587425882,266.9459393146213,0.0,1.0,1283369.320767822,2602.7416834499086,,,,,,,,,,,,,,,,,,,4.0,14241.046269120625,1535.24864009452,0.3739634057877588,6.175450102142607,3.1701697194704757
343.0,-28.623180102908133,4.5735888842753765,35.05732304983559,32.179560942482226,6.083997594773331,-25.152462333144737,-38.72660481194032,2.613279824878318,-6.206470755019097,-6.206470755021334,40.11434740007091,35437.42004945246,15527.226549142308,15527.226549142308,50964.64659859477,87648.71258122896,87702.66314986585,15527.226549142308,103229.88969900816,103229.88969900816,103229.88969900816,130541.04696642843,126103.44645554779,4437.600510880639,0.0,99306.01771188971,47094.72517967104,58012.54725802074,27311.157267420283,85323.70452544102,20746.463222822327,1535.3908276181219,0.0,0.8802041974147212,2.7587358086887317,0.0014947306463915918,1.0,1.0,-6.206470755019097,338283.4058638047,1559469.469153987,4.60994965204365,1559469.469153987,4.60994965204365,0.7596332524352954,0.0929375107845293,3.341530783930098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341530783930098,1.2795025306157766,1.2798212781248,2.611585912473299,5533.637166811754,14241.084046723634,6480.435730355993,0.0004899973526325338,29718.719991887145,3030.4660604678606,19370.456068793137,1975.2368106125066,0.6517930810640916,0.6517930810640916,30279.163494443794,30484.863174865135,0.9915726253923116,0.8,4295.253773408981,4324.433322199387,0.9915726253923116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.0495344908966,2034.6934298245008,8.099543736237264,4.5735888842753765,-0.3013502399437815,4.874939124219158,3.1692655584264218,3.5,0.905504445264692,0.6,0.00024910534206699095,0.9254146672597087,0.000269182401014487,197.79718737110196,0.0,0.0,0.0,0.004005885138060658,9.100757995403967e-05,0.00015809776211295128,0.0005282885389708842,0.0929375107591433,0.0929375107591433,0.0929375107591433,0.09288042152344315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488938.07014222053,595.2612180216058,0.0,0.0929375107591433,0.0929375107845293,0.0929375107845293,0.3739545644540071,0.3739545644540071,0.5,9.791245435213716,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27311.157267420283,20746.463222822327,0.7596332524352954,0.5973093512764511,0.4153291309437469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443306350591598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88686651412615,261.88686651412615,-11.263133485873823,246.26432464299347,277.50940838525617,104796.18807107922,105002.77271346445,-206.58464238523942,0.0,nan,277.50940838525617,4.359408385256188,271.2603916368082,-1.889608363191769,265.0113748883593,-8.138625111640692,258.76235813989666,-14.387641860103315,252.51334139144325,-20.63665860855673,246.26432464299347,-26.885675357006505,1.0,1.0,25732.562594343566,25732.562594343566,277.08389407609377,3.933894076093793,277.08389407609377,277.08389407609377,87635.07773774065,87702.66314986585,-67.58541212520504,0.0,8648.866644398773,8648.866644398773,0.9238779784407641,3358.238437849748,277.08389407609377,3.933894076093793,1.0,0.002,0.13630535879800112,0.004936274093466031,0.00021067531918045627,0.001789324678823731,0.10533765959022813,0.10533765959022813,0.0,-1.9958128032182554e-12,0.9993783434844297,0.9993783434844297,0.0,0.09287973557540921,5.777520912009088e-05,0.0,0.0,0.0,1600481.0438455795,266.9435292449809,0.0,1.0,1283377.5618435547,2602.7082504354553,,,,,,,,,,,,,,,,,,,4.0,14241.084046723634,1535.3908276181219,0.3739545644540071,6.175450102142607,3.1692655584264218
344.0,-28.623606631969277,4.572950274709699,35.05731175297217,32.17563136657702,6.081527133552818,-25.15309325541329,-38.727191475313134,2.61101375687215,-6.208875428249939,-6.208875428251336,40.1143201607358,35439.417404019885,15526.633151719709,15526.633151719709,50966.050555739595,87647.28091127382,87701.08185634592,15526.633151719709,103227.71500806563,103227.71500806563,103227.71500806563,130540.66883676822,126103.89282708496,4436.776009683263,0.0,99304.36091419224,47096.497406519375,58008.73723074762,27312.953828702593,85321.69105945021,20747.630656565834,1535.5326794732287,0.0,0.8801914378050306,2.7584891633155406,0.0014947306463915918,1.0,1.0,-6.208875428249939,338251.37705137825,1559468.291855583,4.610382684764975,1559468.291855583,4.610382684764975,0.7596260289783303,0.09293628198431123,3.3416630448360527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3416630448360527,1.2795130449365246,1.2798317950648577,2.6116678200821544,5533.810719206274,14241.12160987732,6480.382981603045,0.0004899627470224742,29717.04794343328,3030.295558976132,19370.29839924063,1975.2207327926083,0.6518244489194284,0.6518244489194284,30280.122272681285,30484.863174865135,0.9916118727619259,0.8,4295.389780991991,4324.433322199387,0.9916118727619259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.7215148978166,2034.6934298245008,8.100620268013978,4.572950274709699,-0.3031930328936241,4.876143307603323,3.1683618068662063,3.5,0.9052462305332017,0.6,0.00024910534206699095,0.9254552911789828,0.0002691705849448907,197.79753239008937,0.0,0.0,0.0,0.004005885138060658,9.100160339961453e-05,0.00015810373866737644,0.0005283294207551887,0.0929362819653458,0.0929362819653458,0.0929362819653458,0.09287935139203499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.17588242586,595.258578687976,0.0,0.0929362819653458,0.09293628198431123,0.09293628198431123,0.373945725591841,0.373945725591841,0.5,9.789537517435916,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27312.953828702593,20747.630656565834,0.7596260289783303,0.5973399017634052,0.41536234179098147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433088092091118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8854290117047,261.8854290117047,-11.264570988295304,246.26383835450858,277.50701966889926,104793.98640638847,105000.92270695108,-206.9363005625668,0.0,nan,277.50701966889926,4.357019668899284,271.2583834060247,-1.8916165939753,265.0097471431534,-8.140252856846587,258.7611108802595,-14.388889119740497,252.51247461738257,-20.63752538261741,246.26383835450858,-26.8861616454914,1.0,1.0,25732.562594343566,25732.562594343566,277.0813065704089,3.9313065704089354,277.0813065704089,277.0813065704089,87633.64628795667,87701.08185634592,-67.43556838924997,0.0,8648.866644398773,8648.866644398773,0.9238702186688159,3358.3713600602327,277.0813065704089,3.9313065704089354,1.0,0.002,0.13636297349884283,0.0049355900033457,0.00021076332580445686,0.0017892366735974164,0.10538166290222843,0.10538166290222843,0.0,-5.981265829846372e-13,0.999380062340813,0.999380062340813,0.0,0.09287866728320433,5.761470110689664e-05,0.0,0.0,0.0,1600478.235168751,266.94112457175004,0.0,1.0,1283385.7843548376,2602.6748933493764,,,,,,,,,,,,,,,,,,,4.0,14241.12160987732,1535.5326794732287,0.373945725591841,6.175450102142607,3.1683618068662063
345.0,-28.62404314783679,4.57231660276989,35.05730027957691,32.171680975612276,6.079061440017279,-25.153732689051598,-38.72778316782785,2.6087509811607026,-6.2112756930250725,-6.211275692997499,40.11429247343606,35441.414738390355,15526.040634051298,15526.040634051298,50967.455372441655,87645.80272922255,87699.49839868434,15526.040634051298,103225.53903273564,103225.53903273564,103225.53903273564,130540.28440368765,126104.3308532515,4435.953550436154,0.0,99302.66781525483,47098.279824183,58004.87554563536,27314.745370952,85319.62091658736,20748.794586593773,1535.67420038742,0.0,0.8801787022456674,2.7582429874823426,0.0014947306463915918,1.0,1.0,-6.2112756930250725,338219.40933322115,1559467.0951965016,4.610814909383514,1559467.0951965016,4.610814909383514,0.7596188177781507,0.09293505136581705,3.3417968278234538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3417968278234538,1.2795235441537944,1.2798422968976748,2.6117509467428612,5533.9868546253865,14241.158959075032,6480.32912572557,0.000489927566373917,29715.35163013835,3030.1225831592187,19370.13742041882,1975.2043175211538,0.6518562412289596,0.6518562412289596,30281.092076983976,30484.863174865135,0.9916515717970771,0.8,4295.527352678586,4324.433322199387,0.9916515717970771,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.3936100338537,2034.6934298245008,8.101697142361594,4.57231660276989,-0.3050312063307876,4.8773478091006774,3.1674584744543526,3.5,0.9049881355583864,0.6,0.00024910534206699095,0.9254968682644645,0.000269158492706869,197.797885488642,0.0,0.0,0.0,0.004005885138060658,9.099557597884438e-05,0.00015810976608814656,0.0005283707147612764,0.09293505136622668,0.09293505136622668,0.09293505136622668,0.09287827805148012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.25672103104,595.2559474202502,0.0,0.09293505136622668,0.09293505136581705,0.09293505136581705,0.37393688951613396,0.37393688951613396,0.5,9.787834319178485,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27314.745370952,20748.794586593773,0.7596188177781507,0.5973708605933673,0.4153958299116169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443311326782544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88398903614006,261.88398903614006,-11.266010963859912,246.26334266851555,277.50463540376285,104791.87444493144,104999.16676768361,-207.29232275215242,0.0,nan,277.50463540376285,4.35463540376287,271.25637685671296,-1.8936231432870159,265.0081183096698,-8.141881690330194,258.7598597626164,-14.390140237383605,252.511601215563,-20.638398784436987,246.26334266851555,-26.88665733148443,1.0,1.0,25732.562594343566,25732.562594343566,277.0787232229854,3.928723222985411,277.0787232229854,277.0787232229854,87632.16845916516,87699.49839868434,-67.32993951918615,0.0,8648.866644398773,8648.866644398773,0.9238623694163075,3358.505811962571,277.0787232229854,3.928723222985411,1.0,0.002,0.13642042931225365,0.004934907470777492,0.00021085108790301586,0.001789148912752429,0.10542554395150792,0.10542554395150792,0.0,6.554448823969938e-13,0.9993817638016862,0.9993817638016862,0.0,0.09287759555297055,5.7455812846500834e-05,0.0,0.0,0.0,1600475.4315586772,266.9387243069749,0.0,1.0,1283393.991680537,2602.6415984804407,,,,,,,,,,,,,,,,,,,4.0,14241.158959075032,1535.67420038742,0.37393688951613396,6.175450102142607,3.1674584744543526
346.0,-28.62448954381879,4.5716878793679205,35.057288639134754,32.16774424016478,6.076600791625486,-25.154380510274738,-38.728383591491706,2.606491758011503,-6.213670004735661,-6.213670004740363,40.114264707004,35443.40223442262,15525.446809847097,15525.446809847097,50968.849044269715,87644.33563486175,87697.92146649465,15525.446809847097,103223.36827634175,103223.36827634175,103223.36827634175,130539.90039477783,126104.7672235608,4435.133171217019,0.0,99300.98845423727,47100.05505356318,58001.0371118601,27316.532118436087,85317.56923029618,20749.955264914282,1535.8153640771134,0.0,0.8801659976185416,2.7579974394941056,0.0014947306463915918,1.0,1.0,-6.213670004735661,338187.52326559013,1559465.8951180857,4.611246092285268,1559465.8951180857,4.611246092285268,0.7596116218174713,0.09293381871914248,3.341929948821601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341929948821601,1.279534027059174,1.279852782414538,2.6118335879683867,5534.1619614656,14241.196093986087,6480.275578478898,0.00048989258928281,29713.66544928682,3029.950640563987,19369.977364115137,1975.187996320368,0.6518878459197316,0.6518878459197316,30282.057074762713,30484.863174865135,0.991691074392194,0.8,4295.664242535243,4324.433322199387,0.991691074392194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.0658221215592,2034.6934298245008,8.102773208832971,4.5716878793679205,-0.3068640528666968,4.878551932234617,3.1665555672103594,3.5,0.9047301620601027,0.6,0.00024910534206699095,0.9255393884917024,0.00026914612729010207,197.79824658054264,0.0,0.0,0.0,0.004005885138060658,9.098945999320105e-05,0.0001581158820737899,0.000528412201686743,0.09293381872269768,0.09293381872269768,0.09293381872269768,0.092877205979511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.31396287296,595.2533238120571,0.0,0.09293381872269768,0.09293381871914248,0.09293381871914248,0.3739280560975726,0.3739280560975726,0.5,9.786135939793354,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27316.532118436087,20749.955264914282,0.7596116218174713,0.5974015610628851,0.415429114474076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443313903311858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88254659755677,261.88254659755677,-11.26745340244321,246.26283763295876,277.5022555621543,104789.78705846239,104997.43394678974,-207.64688832733987,0.0,nan,277.5022555621543,4.352255562154312,271.2543719763118,-1.8956280236881753,265.00648839048273,-8.143511609517248,258.7586048046377,-14.391395195362293,252.5107212187956,-20.639278781204382,246.26283763295876,-26.887162367041213,1.0,1.0,25732.562594343566,25732.562594343566,277.0761465830538,3.9261465830538214,277.0761465830538,277.0761465830538,87630.69817088738,87697.92146649465,-67.22329560726939,0.0,8648.866644398773,8648.866644398773,0.9238545588243088,3358.639598565709,277.0761465830538,3.9261465830538214,1.0,0.002,0.1364777226455446,0.004934226791103361,0.00021093860060003534,0.0017890614007952197,0.10546930030001767,0.10546930030001767,0.0,1.3952550052820367e-12,0.9993835039553987,0.9993835039553987,0.0,0.09287652538749243,5.729333165004973e-05,0.0,0.0,0.0,1600472.6348200548,266.9363299952643,0.0,1.0,1283402.1785398456,2602.608387247542,,,,,,,,,,,,,,,,,,,4.0,14241.196093986087,1535.8153640771134,0.3739280560975726,6.175450102142607,3.1665555672103594
347.0,-28.62494577132619,4.571064101012793,35.05727682849604,32.163855351414554,6.0741454994507755,-25.15503664424555,-38.72899281615389,2.604236372174025,-6.216059539401499,-6.216059539385957,40.11423651602321,35445.35700854997,15524.853408250277,15524.853408250277,50970.21041680024,87642.936760473,87696.3433017468,15524.853408250277,103221.19670999708,103221.19670999708,103221.19670999708,130539.51043891387,126105.19557402973,4434.314864884138,0.0,99299.3724864264,47101.79273384456,57997.310836202036,27318.31372891679,85315.62456511882,20751.11237421068,1535.956182761803,0.0,0.8801533189410039,2.7577523986273706,0.0014947306463915918,1.0,1.0,-6.216059539401499,338155.70317091886,1559464.6766915517,4.611676402521974,1559464.6766915517,4.611676402521974,0.7596044389901474,0.09293258425945258,3.3420602384324747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3420602384324747,1.2795444923305734,1.2798632502930283,2.6119140510270316,5534.332453031566,14241.233016414986,6480.223747385572,0.0004898585893332012,29712.023542998955,3029.7832127177944,19369.82243750865,1975.1721982031224,0.651918655404834,0.651918655404834,30283.001540292884,30484.863174865135,0.9917297367957056,0.8,4295.798219787721,4324.433322199387,0.9917297367957056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.7381553821294,2034.6934298245008,8.103849351558987,4.571064101012793,-0.30869210092646515,4.879756201939258,3.1656530966553817,3.5,0.904472313330109,0.6,0.00024910534206699095,0.9255828473722136,0.0002691334900751632,197.7986156265747,0.0,0.0,0.0,0.004005885138060658,9.098325474780857e-05,0.0001581220873191824,0.0005284535408473873,0.09293258421110764,0.09293258421110764,0.09293258421110764,0.09287613133519872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488970.3460878359,595.2507083412778,0.0,0.09293258421110764,0.09293258425945258,0.09293258425945258,0.3739192257794587,0.3739192257794587,0.5,9.784442347943036,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27318.31372891679,20751.11237421068,0.7596044389901474,0.5974311349956329,0.4154614959361354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433165381679347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8811017369219,261.8811017369219,-11.268898263078086,246.2623232982795,277.4998801755658,104787.65918332413,104995.65473833356,-207.99555500942674,0.0,nan,277.4998801755658,4.349880175565829,271.2523688001047,-1.8976311998952724,265.0048574246574,-8.145142575342561,258.75734604919,-14.392653950809972,252.5098346737341,-20.640165326265873,246.2623232982795,-26.887676701720466,1.0,1.0,25732.562594343566,25732.562594343566,277.07357457770854,3.923574577708564,277.07357457770854,277.07357457770854,87629.30314720821,87696.3433017468,-67.04015453859756,0.0,8648.866644398773,8648.866644398773,0.9238469141846839,3358.770539624637,277.07357457770854,3.923574577708564,1.0,0.002,0.1365348547939427,0.004933547730861471,0.00021102586539335725,0.0017889741315096558,0.10551293269667862,0.10551293269667862,0.0,-3.096987076511848e-12,0.9993852301390475,0.9993852301390475,0.0,0.09287545210754944,5.7132151903144476e-05,0.0,0.0,0.0,1600469.843579762,266.9339404605985,0.0,1.0,1283410.348954657,2602.575243331082,,,,,,,,,,,,,,,,,,,4.0,14241.233016414986,1535.956182761803,0.3739192257794587,6.175450102142607,3.1656530966553817
348.0,-28.625411837946107,4.57044526615693,35.05726485147508,32.15994624132293,6.071694864348955,-25.155701167720157,-38.72961077196521,2.601984193924868,-6.2184441123762895,-6.218444112364265,40.11420809412984,35447.32480282974,15524.260187238777,15524.260187238777,50971.58499006851,87641.49261217375,87694.76727579457,15524.260187238777,103219.02746303334,103219.02746303334,103219.02746303334,130539.11807100975,126105.61942112858,4433.498649881176,0.0,99297.72122478278,47103.55341477307,57993.51978889968,27320.090607976417,85313.61039687609,20752.266225415628,1536.0966700746924,0.0,0.8801406664794627,2.7575078837112574,0.0014947306463915918,1.0,1.0,-6.2184441123762895,338123.95149354555,1559463.4482847534,4.612105831001807,1559463.4482847534,4.612105831001807,0.7595972693940027,0.09293134804516487,3.3421920084330505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3421920084330505,1.27955494288919,1.2798737034550702,2.6119956997598703,5534.505456898872,14241.269727005794,6480.170837652578,0.0004898240297180451,29710.35804473047,3029.6133791590883,19369.66428677601,1975.1560713165056,0.651949877467447,0.651949877467447,30283.956729634247,30484.863174865135,0.9917688384930616,0.8,4295.933718267511,4324.433322199387,0.9917688384930616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.4106124674768,2034.6934298245008,8.104925432797963,4.57044526615693,-0.3105152644948177,4.880960530651747,3.164751069983865,3.5,0.9042145914239613,0.6,0.00024910534206699095,0.9256272457712555,0.00026912058088721254,197.79899263296454,0.0,0.0,0.0,0.004005885138060658,9.09769609709736e-05,0.00015812838109601735,0.0005284954116055651,0.09293134801810601,0.09293134801810601,0.09293134801810601,0.09287505561563304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.3538839556,595.2481007611096,0.0,0.09293134801810601,0.09293134804516487,0.09293134804516487,0.37391039848203783,0.37391039848203783,0.5,9.782753574408055,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27320.090607976417,20752.266225415628,0.7595972693940027,0.5974613517462265,0.4154943699830538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433192310646143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8796544235194,261.8796544235194,-11.270345576480565,246.26179969807546,277.4975091489623,104785.61890765991,104993.96755205233,-208.34864439242918,0.0,nan,277.4975091489623,4.347509148962331,271.2503672587874,-1.8996327412125993,265.00322536861,-8.146774631389974,258.7560834784295,-14.393916521570475,252.508941588252,-20.64105841174799,246.26179969807546,-26.888200301924513,1.0,1.0,25732.562594343566,25732.562594343566,277.07100778132263,3.9210077813226576,277.07100778132263,277.07100778132263,87627.85946206152,87694.76727579457,-66.90781373305072,0.0,8648.866644398773,8648.866644398773,0.923839182510066,3358.902968475216,277.07100778132263,3.9210077813226576,1.0,0.002,0.1365918246369588,0.0049328703604425055,0.00021111288063762219,0.0017888871183204306,0.10555644031881109,0.10555644031881109,0.0,-1.0419473443767924e-12,0.9993869684916376,0.9993869684916376,0.0,0.09287437820069859,5.696984446628318e-05,0.0,0.0,0.0,1600467.0580539836,266.9315558876237,0.0,1.0,1283418.5022943015,2602.5421692857426,,,,,,,,,,,,,,,,,,,4.0,14241.269727005794,1536.0966700746924,0.37391039848203783,6.175450102142607,3.164751069983865
349.0,-28.625887696137266,4.569831377691689,35.057252709015884,32.15605061212557,6.0692492765218615,-25.156373998877815,-38.730237528774865,2.59973557916519,-6.220823333642215,-6.220823333646386,40.11417936659837,35449.28309094582,15523.666617859357,15523.666617859357,50972.94970880518,87640.05935314312,87693.1929670657,15523.666617859357,103216.85958492506,103216.85958492506,103216.85958492506,130538.72194601265,126106.03742225913,4432.684523753523,0.0,99296.08350150193,47105.307238977955,57989.75140280441,27321.86236108759,85311.613763892,20753.416549878137,1536.2367990849193,0.0,0.8801280426100527,2.7572639346262076,0.0014947306463915918,1.0,1.0,-6.220823333642215,338092.2734113982,1559462.2066694293,4.612534297025597,1559462.2066694293,4.612534297025597,0.7595901141583825,0.09293010992249563,3.3423231237356874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3423231237356874,1.279565377082805,1.279884140248034,2.61207686890968,5534.677444587287,14241.306225278799,6480.118232875781,0.0004897896712478423,29708.702547741555,3029.444565447075,19369.507047577856,1975.1400373805384,0.6519809142271115,0.6519809142271115,30284.907165651024,30484.863174865135,0.9918077459140227,0.8,4296.068542463965,4324.433322199387,0.9918077459140227,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.083196241518,2034.6934298245008,8.106001163983693,4.569831377691689,-0.31233336187163907,4.882164739563328,3.163849494970701,3.5,0.9039569985630573,0.6,0.00024910534206699095,0.9256725793052819,0.0002691074010790562,197.79937756134632,0.0,0.0,0.0,0.004005885138060658,9.097057796839233e-05,0.00015813476409859862,0.0005285374787132341,0.0929301098767033,0.0929301098767033,0.0929301098767033,0.09287397879711909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488986.3369289535,595.2455012054589,0.0,0.0929301098767033,0.09293010992249563,0.09293010992249563,0.37390157437432087,0.37390157437432087,0.5,9.781069631736578,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27321.86236108759,20753.416549878137,0.7595901141583825,0.5974913316008493,0.4155270487445599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433219820473295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8782046720086,261.8782046720086,-11.271795327991356,246.2612668716076,277.495142472408,104783.60352818464,104992.30315189152,-208.69962370686432,0.0,nan,277.495142472408,4.3451424724080425,271.24836735224966,-1.9016326477503185,265.0015922320908,-8.148407767909191,258.75481711192924,-14.395182888070735,252.50804199176625,-20.64195800823373,246.2612668716076,-26.888733128392374,1.0,1.0,25732.562594343566,25732.562594343566,277.0684465351818,3.918446535181829,277.0684465351818,277.0684465351818,87626.42653343493,87693.1929670657,-66.76643363076437,0.0,8648.866644398773,8648.866644398773,0.923831489076249,3359.0347393543657,277.0684465351818,3.918446535181829,1.0,0.002,0.13664863171040095,0.004932194718191453,0.00021119964579125873,0.0017888003493795723,0.10559982289562936,0.10559982289562936,0.0,-4.829169182596349e-12,0.9993887117915105,0.9993887117915105,0.0,0.09287330284208638,5.680708040925899e-05,0.0,0.0,0.0,1600464.2786988462,266.92917666635776,0.0,1.0,1283426.637225954,2602.5091705142,,,,,,,,,,,,,,,,,,,4.0,14241.306225278799,1536.2367990849193,0.37390157437432087,6.175450102142607,3.163849494970701
350.0,-28.62637459228865,4.569222296518923,35.057240276214216,32.15212019803005,6.066799417514089,-25.157057191308414,-38.730869559198595,2.597482016446015,-6.223209168959443,-6.223209168947317,40.11414670479276,35451.24366638203,15523.089743706518,15523.089743706518,50974.333410088555,87638.57528131039,87691.54268554632,15523.089743706518,103214.63242925283,103214.63242925283,103214.63242925283,130538.25580731464,126106.38394031319,4431.871867001455,0.0,99294.40410995558,47107.07249473216,57985.924016914905,27323.623378061806,85309.54739497672,20754.55860685664,1536.3765865221737,0.0,0.8801153969668908,2.757019324497821,0.0014947306463915918,1.0,1.0,-6.223209168959443,338060.50960841944,1559460.7950132198,4.612963510051992,1559460.7950132198,4.612963510051992,0.7595829557334814,0.09292887018528928,3.3424562242071723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3424562242071723,1.2795758344070554,1.2798946001773952,2.612159540943533,5534.85261670665,14241.342511858436,6480.064285431471,0.0004897546080430565,29707.01707051021,3029.272694601134,19369.345795056648,1975.1235941995126,0.6520124773578954,0.6520124773578954,30285.871984244885,30484.863174865135,0.991847242418016,0.8,4296.205406902333,4324.433322199387,0.991847242418016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.7559100549104,2034.6934298245008,8.107085431720304,4.569222296518923,-0.31415187917579246,4.8833741756947155,3.1629483807272814,3.5,0.9036995373506518,0.6,0.00024910534206699095,0.925718966871475,0.00026909391616859485,197.79977142003997,0.0,0.0,0.0,0.004005885138060658,9.096414167746097e-05,0.00015814120038953,0.0005285800395455782,0.092928870174165,0.092928870174165,0.092928870174165,0.09287285525888743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488994.2841068267,595.2429131137756,0.0,0.092928870174165,0.09292887018528928,0.09292887018528928,0.3738927535525086,0.3738927535525086,0.5,9.779389185008865,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27323.623378061806,20754.55860685664,0.7595829557334814,0.5975220238138326,0.4155600955452907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433247908361284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8767515339377,261.8767515339377,-11.273248466062284,246.2607245509883,277.49277851688583,104781.60216669214,104990.78930378862,-209.1871370964882,0.0,nan,277.49277851688583,4.342778516885858,271.24636772370945,-1.903632276290523,264.99995693052836,-8.150043069471621,258.75354613734726,-14.39645386265272,252.5071353441671,-20.64286465583288,246.2607245509883,-26.889275449011677,1.0,1.0,25732.562594343566,25732.562594343566,277.06586989088964,3.9158698908896667,277.06586989088964,277.06586989088964,87624.974106538,87691.54268554632,-66.56857900832256,0.0,8648.866644398773,8648.866644398773,0.9238236789815232,3359.168505328208,277.06586989088964,3.9158698908896667,1.0,0.002,0.13670532286923381,0.004931518464199148,0.00021128622807346903,0.0017887137720737634,0.10564311403673451,0.10564311403673451,0.0,1.4723248661918653e-13,0.9993899510645272,0.9993899510645272,0.0,0.09287217902695806,5.669115833122431e-05,0.0,0.0,0.0,1600461.491536142,266.92679083104053,0.0,1.0,1283434.7946623394,2602.47608105737,,,,,,,,,,,,,,,,,,,4.0,14241.342511858436,1536.3765865221737,0.3738927535525086,6.175450102142607,3.1629483807272814
