time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
351.0,-28.626869833544134,4.5686182059893135,35.057227666219674,32.148226524610095,6.064356528876005,-25.157747197298352,-38.73151014614848,2.595233892537582,-6.22557461188012,-6.225574611833225,40.11411672671472,35453.184187974606,15522.49086587977,15522.49086587977,50975.67505385438,87637.13732650565,87689.97156772975,15522.49086587977,103212.46243360951,103212.46243360951,103212.46243360951,130537.84171594697,126106.78062356904,4431.061092377929,0.0,99292.76882850696,47108.815689664516,57982.17015426938,27325.379282337453,85307.54943660683,20755.69800725034,1536.5156586990884,0.0,0.8801028491685926,2.7567768220400235,0.0014947306463915918,1.0,1.0,-6.22557461188012,338029.0196144102,1559459.499349858,4.613389409964665,1559459.499349858,4.613389409964665,0.7595758431307991,0.09292762418429064,3.342587288499716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.342587288499716,1.2795862666636182,1.2799050350328243,2.6122406715220134,5535.024522667048,14241.378561448999,6480.011515592473,0.000489720229389407,29705.363019277633,3029.104028315239,19369.188062476525,1975.1075099525858,0.6520434727529393,0.6520434727529393,30286.822035477842,30484.863174865135,0.9918861347021385,0.8,4296.34017651524,4324.433322199387,0.9918861347021385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.4287417017192,2034.6934298245008,8.108158077527586,4.5686182059893135,-0.3159585114132444,4.884576717402558,3.1620476935363167,3.5,0.9034421981532333,0.6,0.00024910534206699095,0.9257661520657416,0.00026908020077331707,197.80017203084137,0.0,0.0,0.0,0.004005885138060658,9.095761868040829e-05,0.00015814772338658265,0.0005286225698971605,0.09292762416412592,0.09292762416412592,0.09292762416412592,0.09287176831196385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489002.22129630303,595.240328389291,0.0,0.09292762416412592,0.09292762418429064,0.09292762418429064,0.3738839307102169,0.3738839307102169,0.5,9.777713506637397,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27325.379282337453,20755.69800725034,0.7595758431307991,0.5975517453087206,0.4155925755940315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433276647886335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8752955000704,261.8752955000704,-11.274704499929555,246.26017308436496,277.49041791577486,104779.61806921249,104989.2220718263,-209.60400261380744,0.0,nan,277.49041791577486,4.340417915774879,271.2443689494965,-1.905631050503473,264.99831998321133,-8.151680016788646,258.75227101692855,-14.397728983071431,252.5062220506462,-20.64377794935379,246.26017308436496,-26.889826915635012,1.0,1.0,25732.562594343566,25732.562594343566,277.063322792085,3.9133227920850118,277.063322792085,277.063322792085,87623.50162550798,87689.97156772975,-66.46994222176727,0.0,8648.866644398773,8648.866644398773,0.9238159881914331,3359.3002249422148,277.063322792085,3.9133227920850118,1.0,0.002,0.13676185060988721,0.00493084667932005,0.00021137256581519866,0.0017886274330610455,0.10568628290759932,0.10568628290759932,0.0,-1.1237560361421206e-12,0.9993917014083105,0.9993917014083105,0.0,0.09287109644137027,5.652774292035863e-05,0.0,0.0,0.0,1600458.728115849,266.92442538811986,0.0,1.0,1283442.8822663557,2602.443275462038,,,,,,,,,,,,,,,,,,,4.0,14241.378561448999,1536.5156586990884,0.3738839307102169,6.175450102142607,3.1620476935363167
352.0,-28.6273747403342,4.568019100457964,35.05721488613989,32.14438701923939,6.061929267736406,-25.158444339528558,-38.73215555269269,2.592998866770359,-6.2279352817042195,-6.227935281696046,40.114086599534836,35455.079671506115,15521.89266765227,15521.89266765227,50976.97233915838,87635.75622520944,87688.40237980879,15521.89266765227,103210.29504746106,103210.29504746106,103210.29504746106,130537.42676156155,126107.174306321,4430.25245524055,0.0,99291.18923123933,47110.512676997125,57978.52950471356,27327.131714100495,85305.66121881406,20756.835036584627,1536.6544668266486,0.0,0.8800903263033371,2.7565348257101836,0.0014947306463915918,1.0,1.0,-6.2279352817042195,337997.59546024253,1559458.1972448132,4.613814471435336,1559458.1972448132,4.613814471435336,0.7595687411962937,0.0929263767427498,3.3427155948225824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3427155948225824,1.2795966383078272,1.2799154092607998,2.612319769175917,5535.192121104211,14241.414427629437,6479.960354253391,0.0004896867640498111,29703.750263716138,3028.939573015876,19369.035137810293,1975.0919159764337,0.6520737269148821,0.6520737269148821,30287.752087683515,30484.863174865135,0.9919242085807426,0.8,4296.472109164127,4324.433322199387,0.9919242085807426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.1017142256474,2034.6934298245008,8.109230848231944,4.568019100457964,-0.31776029992393173,4.885779400381896,3.161147496720749,3.5,0.9031849990630711,0.6,0.00024910534206699095,0.9258142608368265,0.00026906621835985677,197.80058046196234,0.0,0.0,0.0,0.004005885138060658,9.095104704331601e-05,0.00015815429502367495,0.0005286648283638098,0.09292637672894691,0.09292637672894691,0.09292637672894691,0.0928706836041356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.1342247671,595.2377515379336,0.0,0.09292637672894691,0.0929263767427498,0.0929263767427498,0.37387511098250853,0.37387511098250853,0.5,9.776042714371053,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27327.131714100495,20756.835036584627,0.7595687411962937,0.5975801794490455,0.4156239945267143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433305880106793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8738376389104,261.8738376389104,-11.276162361089575,246.2596126072184,277.4880626706013,104777.70035637617,104987.56740733,-209.8670509538204,0.0,nan,277.4880626706013,4.338062670601346,271.24237265792954,-1.907627342070441,264.99668264525496,-8.153317354745013,258.7509926325664,-14.399007367433569,252.50530261989184,-20.64469738010814,246.2596126072184,-26.890387392781577,1.0,1.0,25732.562594343566,25732.562594343566,277.06078068944197,3.9107806894419923,277.06078068944197,277.06078068944197,87622.12447248107,87688.40237980879,-66.27790732771973,0.0,8648.866644398773,8648.866644398773,0.9238084590698382,3359.429172796695,277.06078068944197,3.9107806894419923,1.0,0.002,0.13681821383644122,0.004930176546831307,0.0002114586505380039,0.0017885413499075468,0.10572932526900194,0.10572932526900194,0.0,4.455507143785731e-13,0.99939346365455,0.99939346365455,0.0,0.09287001351780433,5.636322494546182e-05,0.0,0.0,0.0,1600455.9701920524,266.92206471829576,0.0,1.0,1283450.9534431477,2602.4105370924685,,,,,,,,,,,,,,,,,,,4.0,14241.414427629437,1536.6544668266486,0.37387511098250853,6.175450102142607,3.161147496720749
353.0,-28.627889291591885,4.567424941182686,35.057201979138476,32.14049736214804,6.059505648663227,-25.159149797570524,-38.73281349716706,2.5907661545187852,-6.230293959918811,-6.230293959947598,40.11405737724393,35457.021591264536,15521.299115413734,15521.299115413734,50978.32070667827,87634.28158946396,87686.84432240624,15521.299115413734,103208.14343781996,103208.14343781996,103208.14343781996,130537.0301600734,126107.58391176247,4429.446248310924,0.0,99289.53216720601,47112.272168593074,57974.73333179215,27328.88672225344,85303.62005404559,20757.973935716615,1536.7933606627837,0.0,0.8800778095165372,2.7562930503000893,0.0014947306463915918,1.0,1.0,-6.230293959918811,337966.2001100272,1559456.9342496076,4.614239334412482,1559456.9342496076,4.614239334412482,0.7595616369844205,0.09292513109242145,3.3428472434137952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3428472434137952,1.279606999384034,1.2799257729181404,2.612401499071938,5535.365296946561,14241.450083668959,6479.906911653736,0.000489652077867031,29702.084761076065,3028.7697390113917,19368.875394303544,1975.075626672059,0.6521049128405301,0.6521049128405301,30288.706359520736,30484.863174865135,0.9919632742508379,0.8,4296.607477491275,4324.433322199387,0.9919632742508379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.7748300762032,2034.6934298245008,8.110305805827585,4.567424941182686,-0.3195585216257175,4.886983462808404,3.1602477968954408,3.5,0.9029279419701259,0.6,0.00024910534206699095,0.9258632913323397,0.00026905196954997787,197.80099669645807,0.0,0.0,0.0,0.004005885138060658,9.094434819454397e-05,0.00015816099387244698,0.0005287080423820956,0.092925131048665,0.092925131048665,0.092925131048665,0.09286961068108063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489018.02660815546,595.2351814022851,0.0,0.092925131048665,0.09292513109242145,0.09292513109242145,0.37386629488691336,0.37386629488691336,0.5,9.774377094900006,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27328.88672225344,20757.973935716615,0.7595616369844205,0.5976102851717204,0.41565670447280106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433335682969144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.87237773702725,261.87237773702725,-11.277622262972727,246.25904312507296,277.4857123489814,104775.91187049123,104986.07269555131,-210.1608250600727,0.0,nan,277.4857123489814,4.335712348981417,271.24037850420166,-1.9096214957983193,264.99504465942346,-8.154955340576521,258.7497108146319,-14.40028918536808,252.504376969852,-20.645623030147988,246.25904312507296,-26.890956874927014,1.0,1.0,25732.562594343566,25732.562594343566,277.058241865344,3.908241865343996,277.058241865344,277.058241865344,87620.65018383699,87686.84432240624,-66.19413856924803,0.0,8648.866644398773,8648.866644398773,0.9238007336485854,3359.561479630864,277.058241865344,3.908241865343996,1.0,0.002,0.1368744034705785,0.0049295075731555045,0.00021154446700597152,0.00178845552871612,0.10577223350298576,0.10577223350298576,0.0,-4.277908756400439e-12,0.9993953235406279,0.9993953235406279,0.0,0.0928689414531658,5.61896392556557e-05,0.0,0.0,0.0,1600453.2145155438,266.91970604008117,0.0,1.0,1283459.017703136,2602.377827369802,,,,,,,,,,,,,,,,,,,4.0,14241.450083668959,1536.7933606627837,0.37386629488691336,6.175450102142607,3.1602477968954408
354.0,-28.628413310225024,4.566835734733405,35.057188947063224,32.13666054597127,6.0570865515940095,-25.159863324041744,-38.73347259415311,2.5885365652867254,-6.232646868780819,-6.232646868811999,40.11402795457482,35458.90198390193,15520.704776061239,15520.704776061239,50979.60675996317,87632.88538866959,87685.29026518119,15520.704776061239,103205.99504124242,103205.99504124242,103205.99504124242,130536.63118520244,126107.98887670257,4428.642308499863,0.0,99287.94707162314,47113.963666438896,57971.09267242694,27330.636143960015,85301.72881638695,20759.109014306032,1536.9318615995594,0.0,0.8800653232012878,2.7560518829625154,0.0014947306463915918,1.0,1.0,-6.232646868780819,337934.8838362717,1559455.662593344,4.614663170875532,1559455.662593344,4.614663170875532,0.759554549149919,0.09292388382147798,3.3429757033982996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3429757033982996,1.2796173461350633,1.2799361222467347,2.612480765046967,5535.533252035991,14241.48552966742,6479.855425407809,0.0004896185000877149,29700.469246812663,3028.605002402723,19368.721498469007,1975.0599336643002,0.6521352015523317,0.6521352015523317,30289.637511084533,30484.863174865135,0.9920013937273081,0.8,4296.739566089718,4324.433322199387,0.9920013937273081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.4480880723827,2034.6934298245008,8.111380116769656,4.566835734733405,-0.3213514646516247,4.88818719938503,3.159348590681495,3.5,0.9026710259089985,0.6,0.00024910534206699095,0.9259132268338239,0.00026903745928634254,197.8014205911715,0.0,0.0,0.0,0.004005885138060658,9.093763806862883e-05,0.00015816770399836212,0.0005287507915288186,0.09292388382577259,0.09292388382577259,0.09292388382577259,0.09286853624293881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489025.8929879827,595.2326197046534,0.0,0.09292388382577259,0.09292388382147798,0.09292388382147798,0.3738574836194568,0.3738574836194568,0.5,9.772716671281545,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27330.636143960015,20759.109014306032,0.759554549149919,0.597638611401387,0.4156879640766445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433366055236938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8709157158701,261.8709157158701,-11.279084284129851,246.2584646810336,277.4833667507062,104774.05954087638,104984.52544572328,-210.46590484689304,0.0,nan,277.4833667507062,4.333366750706205,271.2383863367721,-1.911613663227854,264.9934059228448,-8.156594077155205,258.74842550889974,-14.401574491100234,252.50344509496455,-20.64655490503543,246.2584646810336,-26.89153531896639,1.0,1.0,25732.562594343566,25732.562594343566,277.05570927314193,3.9057092731419516,277.05570927314193,277.05570927314193,87619.2543940747,87685.29026518119,-66.03587110649096,0.0,8648.866644398773,8648.866644398773,0.9237931951731395,3359.690581915291,277.05570927314193,3.9057092731419516,1.0,0.002,0.1369304180085769,0.004928840499270251,0.00021163001454570343,0.0017883699872121535,0.10581500727285172,0.10581500727285172,0.0,1.7578568808906958e-12,0.9993971998034415,0.9993971998034415,0.0,0.09286786928604542,5.601453543256156e-05,0.0,0.0,0.0,1600450.465500303,266.91735313121916,0.0,1.0,1283467.0621308524,2602.3451986780356,,,,,,,,,,,,,,,,,,,4.0,14241.48552966742,1536.9318615995594,0.3738574836194568,6.175450102142607,3.159348590681495
355.0,-28.62894681025819,4.566251474855682,35.05717578126676,32.13276481200012,6.054672444118432,-25.160584884811218,-38.73414422906933,2.586310518416477,-6.234995063516067,-6.234995063552309,40.11399803305981,35460.83581795271,15520.111194292776,15520.111194292776,50980.94701224549,87631.37803639147,87683.73312620757,15520.111194292776,103203.84432050036,103203.84432050036,103203.84432050036,130536.22448234959,126108.38387194871,4427.840610400877,0.0,99286.2694595641,47115.72724026865,57967.26913255049,27332.380161849233,85299.64929439973,20760.24033216146,1537.0700058393672,0.0,0.8800528628404476,2.7558112154271055,0.0014947306463915918,1.0,1.0,-6.234995063516067,337903.63257897756,1559454.3693777584,4.615086134101474,1559454.3693777584,4.615086134101474,0.759547474798363,0.09292263522781719,3.343108127750816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.343108127750816,1.2796276766141474,1.2799464552993305,2.6125631610255335,5535.707839227327,14241.520768851084,6479.801244668046,0.0004895834740016711,29698.79096502994,3028.4338652883444,19368.55954861208,1975.0434193748204,0.6521666007016375,0.6521666007016375,30290.597391168027,30484.863174865135,0.9920406895983868,0.8,4296.875729975203,4324.433322199387,0.9920406895983868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.1214919769332,2034.6934298245008,8.112454571954547,4.566251474855682,-0.3231396052189037,4.889391080074586,3.1584498883045993,3.5,0.9024142538013141,0.6,0.00024910534206699095,0.9259640688355378,0.0002690226872196647,197.80185215754614,0.0,0.0,0.0,0.004005885138060658,9.09308007673601e-05,0.00015817454129963084,0.0005287945946220531,0.09292263516560738,0.09292263516560738,0.09292263516560738,0.09286745836375317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489033.73231480777,595.2300667720662,0.0,0.09292263516560738,0.09292263522781719,0.09292263522781719,0.37384867732185234,0.37384867732185234,0.5,9.771061361673215,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27332.380161849233,20760.24033216146,0.759547474798363,0.5976688935295845,0.4157207692093156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443339698646413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86945155243444,261.86945155243444,-11.280548447565536,246.25787731220652,277.4810257926622,104772.37323884359,104983.14753843655,-210.77429959294764,0.0,nan,277.4810257926622,4.331025792662217,271.23639609657033,-1.913603903429646,264.9917664004864,-8.15823359951355,258.7471367043864,-14.4028632956136,252.5025070082948,-20.647492991705178,246.25787731220652,-26.89212268779346,1.0,1.0,25732.562594343566,25732.562594343566,277.05318103874583,3.9031810387458563,277.05318103874583,277.05318103874583,87617.74373066811,87683.73312620757,-65.98939553946548,0.0,8648.866644398773,8648.866644398773,0.9237854238807438,3359.8236683895702,277.05318103874583,3.9031810387458563,1.0,0.002,0.13698626047773102,0.004928175059165493,0.00021171529738298961,0.001788284699256914,0.1058576486914948,0.1058576486914948,0.0,-3.360096489241071e-12,0.9993990433857728,0.9993990433857728,0.0,0.0928667927555656,5.584247225157913e-05,0.0,0.0,0.0,1600447.7219139917,266.9150049364839,0.0,1.0,1283475.090334753,2602.3126363770816,,,,,,,,,,,,,,,,,,,4.0,14241.520768851084,1537.0700058393672,0.37384867732185234,6.175450102142607,3.1584498883045993
356.0,-28.62949073305339,4.565672033243004,35.057162366908535,32.12892502723264,6.052251142435492,-25.161316545507905,-38.734824874531455,2.5840769547388804,-6.23734883662064,-6.237348836635548,40.11396452910365,35462.72411242407,15519.532994948202,15519.532994948202,50982.25710737227,87629.9792747373,87682.10689576337,15519.532994948202,103201.63989071157,103201.63989071157,103201.63989071157,130535.75395613335,126108.7133792962,4427.040576837157,0.0,99284.68774948428,47117.43258666323,57963.616847578945,27334.114065421792,85297.73091300073,20761.36389421522,1537.2078131945927,0.0,0.8800403849436883,2.75556999281968,0.0014947306463915918,1.0,1.0,-6.23734883662064,337872.3093602602,1559452.9213313307,4.6155097003482055,1559452.9213313307,4.6155097003482055,0.7595403986580551,0.09292138538974189,3.343236615656968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.343236615656968,1.2796380421443383,1.2799568234117646,2.6126424078910464,5535.875753825985,14241.555800623411,6479.749591661189,0.000489549869853354,29697.176468012025,3028.269232409847,19368.405154317967,1975.0276755383304,0.6521968570035749,0.6521968570035749,30291.52873058706,30484.863174865135,0.9920788173603835,0.8,4297.0078452218695,4324.433322199387,0.9920788173603835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.7950441521239,2034.6934298245008,8.113536806985755,4.565672033243004,-0.32492766997691014,4.890599703219914,3.1575516961327086,3.5,0.9021576274664882,0.6,0.00024910534206699095,0.926015907217189,0.00026900762732639047,197.80229215718725,0.0,0.0,0.0,0.004005885138060658,9.092387222260462e-05,0.00015818146984438635,0.000528838081902191,0.09292138535677993,0.09292138535677993,0.09292138535677993,0.09286633811093577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.5356004252,595.2275253783827,0.0,0.09292138535677993,0.09292138538974189,0.09292138538974189,0.373839875715435,0.373839875715435,0.5,9.769409936640196,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27334.114065421792,20761.36389421522,0.7595403986580551,0.5976976944365793,0.4157522566291266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433428477485746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86798403466184,261.86798403466184,-11.282015965338132,246.25728077557096,277.47868729375114,104770.4855250731,104981.74269813915,-211.25717306605452,0.0,nan,277.47868729375114,4.328687293751159,271.2344059901178,-1.9155940098821702,264.99012468648334,-8.159875313516636,258.74584338284257,-14.404156617157412,252.50156207920537,-20.648437920794606,246.25728077557096,-26.892719224429015,1.0,1.0,25732.562594343566,25732.562594343566,277.0506392375069,3.9006392375069368,277.0506392375069,277.0506392375069,87616.36724322729,87682.10689576337,-65.73965253608185,0.0,8648.866644398773,8648.866644398773,0.9237778834288339,3359.952798735253,277.0506392375069,3.9006392375069368,1.0,0.002,0.137041973804526,0.0049275092397511105,0.00021180037738041115,0.001788199618960243,0.10590018869020558,0.10590018869020558,0.0,-3.659345829826188e-12,0.999400425088092,0.999400425088092,0.0,0.09286567205828246,5.571333145942243e-05,0.0,0.0,0.0,1600444.9717310148,266.91265116337934,0.0,1.0,1283483.13750362,2602.2799977419486,,,,,,,,,,,,,,,,,,,5.0,14241.555800623411,1537.2078131945927,0.373839875715435,6.175450102142607,3.1575516961327086
357.0,-28.63004590639693,4.565097565748648,35.05714877343803,32.1250717266463,6.049833634895298,-25.16205795226381,-38.735510723758466,2.5818456804812073,-6.23968439265434,-6.239684392616994,40.113932533680426,35464.60327563829,15518.936110421304,15518.936110421304,50983.539386059594,87628.54822096408,87680.53787681113,15518.936110421304,103199.47398723243,103199.47398723243,103199.47398723243,130535.31345969017,126109.07106835867,4426.2423913315015,0.0,99283.08226240079,47119.137316130655,57959.938829189035,27335.839472457745,85295.77830164679,20762.48223590545,1537.3447947144832,0.0,0.8800279977592447,2.755330653642482,0.0014947306463915918,1.0,1.0,-6.23968439265434,337841.23082337604,1559451.538482277,4.615930195025724,1559451.538482277,4.615930195025724,0.7595333685224743,0.09292012906516957,3.343366109577095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.343366109577095,1.2796483972174548,1.2799671810645195,2.61272246098781,5536.0453767319195,14241.590605809739,6479.697168773999,0.0004895158781327916,29695.546048039345,3028.1029758418367,19368.248458800015,1975.0116970423148,0.6522273888302117,0.6522273888302117,30292.46735481497,30484.863174865135,0.9921172436490084,0.8,4297.14099385583,4324.433322199387,0.9921172436490084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.4687335733342,2034.6934298245008,8.11460905895444,4.565097565748648,-0.3267048151177123,4.89180238086636,3.15665398370431,3.5,0.9019011382012314,0.6,0.00024910534206699095,0.9260688210581525,0.0002689922567335289,197.80274125983945,0.0,0.0,0.0,0.004005885138060658,9.091689120023337e-05,0.00015818845086675758,0.0005288819055544187,0.09292012901089768,0.09292012901089768,0.09292012901089768,0.09286523956068231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.3233416781,595.2249891030849,0.0,0.09292012901089768,0.09292012906516957,0.09292012906516957,0.37383107391946135,0.37383107391946135,0.5,9.767763252879137,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27335.839472457745,20762.48223590545,0.7595333685224743,0.597726410394631,0.41578380526898345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433460583875453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8665130945889,261.8665130945889,-11.283486905411053,246.25667482922364,277.476351359954,104768.66953486223,104980.4193672515,-211.7498323892464,0.0,nan,277.476351359954,4.326351359954003,271.2324160538054,-1.9175839461945543,264.98848074766795,-8.161519252332027,258.7445454415159,-14.405454558484053,252.5006101353665,-20.64938986463349,246.25667482922364,-26.893325170776336,1.0,1.0,25732.562594343566,25732.562594343566,277.04812226828176,3.8981222682817815,277.04812226828176,277.04812226828176,87614.8921750713,87680.53787681113,-65.64570173982065,0.0,8648.866644398773,8648.866644398773,0.9237702837695707,3360.0829401249803,277.04812226828176,3.8981222682817815,1.0,0.002,0.13709752504687578,0.004926847508205782,0.00021188521400393183,0.0017881147851071346,0.10594260700196591,0.10594260700196591,0.0,-8.889334580930441e-13,0.9994021613701836,0.9994021613701836,0.0,0.09286457782252688,5.555124264268759e-05,0.0,0.0,0.0,1600442.2427549437,266.91031560734564,0.0,1.0,1283491.1222855714,2602.247612724277,,,,,,,,,,,,,,,,,,,4.0,14241.590605809739,1537.3447947144832,0.37383107391946135,6.175450102142607,3.15665398370431
358.0,-28.63060871006692,4.564527965418776,35.05713489378442,32.121246645133965,6.047435666440579,-25.162804272416214,-38.73620481519026,2.5796312286035916,-6.2420236328741225,-6.2420236328811844,40.113897088767395,35466.47573741523,15518.352042143057,15518.352042143057,50984.82777955829,87627.1222780163,87678.90543779901,15518.352042143057,103197.25747994207,103197.25747994207,103197.25747994207,130534.81209057895,126109.36636546097,4425.44572511798,0.0,99281.48778569027,47120.8412444631,57956.27393469686,27337.554610636893,85293.82854533376,20763.59279967307,1537.4813907761857,0.0,0.8800156026931462,2.755090953380862,0.0014947306463915918,1.0,1.0,-6.2420236328741225,337810.10551379086,1559450.0065490024,4.616350964922034,1559450.0065490024,4.616350964922034,0.7595263400624016,0.09291887037819994,3.34349469059287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34349469059287,1.2796586743856475,1.279977460792943,2.6128019584582205,5536.2138223322845,14241.625167479322,6479.64510200913,0.0004894821201630705,29693.92715502881,3027.9378946968445,19368.092827755518,1974.995827092383,0.6522577066562055,0.6522577066562055,30293.39935474932,30484.863174865135,0.9921553990405436,0.8,4297.273202799964,4324.433322199387,0.9921553990405436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.1425802975077,2034.6934298245008,8.115687711806816,4.564527965418776,-0.32848098917213253,4.893008954590909,3.155756806065584,3.5,0.901644801733024,0.6,0.00024910534206699095,0.9261224654796013,0.0002689766757120932,197.8031965370595,0.0,0.0,0.0,0.004005885138060658,9.090982678757247e-05,0.0001581955152794185,0.000528925865412339,0.09291887038648194,0.09291887038648194,0.09291887038648194,0.092864103282762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489057.07668877864,595.222463837486,0.0,0.09291887038648194,0.09291887037819994,0.09291887037819994,0.3738222754058731,0.3738222754058731,0.5,9.766120245450866,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27337.554610636893,20763.59279967307,0.7595263400624016,0.5977551793499315,0.4158152628658797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433493354503932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86504043706054,261.86504043706054,-11.284959562939434,246.25606004368393,277.47402083043704,104767.02935085799,104979.02641981331,-211.99706895533876,0.0,nan,277.47402083043704,4.324020830437064,271.23042867308396,-1.9195713269160137,264.98683651574095,-8.16316348425903,258.74324435838577,-14.406755641614211,252.49965220103164,-20.65034779896834,246.25606004368393,-26.893939956316046,1.0,1.0,25732.562594343566,25732.562594343566,277.0455942820143,3.895594282014315,277.0455942820143,277.0455942820143,87613.519732081,87678.90543779901,-65.38570571801392,0.0,8648.866644398773,8648.866644398773,0.9237627375190988,3360.2121640458345,277.0455942820143,3.895594282014315,1.0,0.002,0.13715295377978073,0.004926185701846971,0.0002119698588739062,0.0017880301437007199,0.10598492943695309,0.10598492943695309,0.0,2.5746258423831048e-12,0.9994034717686413,0.9994034717686413,0.0,0.09286344164879339,5.542872940655545e-05,0.0,0.0,0.0,1600439.5093960296,266.90797636712585,0.0,1.0,1283499.1195574503,2602.215177629947,,,,,,,,,,,,,,,,,,,4.0,14241.625167479322,1537.4813907761857,0.3738222754058731,6.175450102142607,3.155756806065584
359.0,-28.6311774668617,4.5639635900568605,35.05712117696214,32.1174481761642,6.0450515359570645,-25.163554566580764,-38.7368995003402,2.577428634367215,-6.244327433603985,-6.244327433648718,40.1138740272459,35468.31895486278,15517.72504309241,15517.72504309241,50986.04399795519,87625.7109259431,87677.52183665129,15517.72504309241,103195.2468797437,103195.2468797437,103195.2468797437,130534.53943588646,126109.8865017253,4424.652934161156,0.0,99279.91080296402,47122.518827484644,57952.657750532635,27339.29255614275,85291.95030667538,20764.721818047932,1537.618235519428,0.0,0.8800033496363535,2.7548549006753693,0.0014947306463915918,1.0,1.0,-6.244327433603985,337779.45395501016,1559449.0098256366,4.61676692162971,1559449.0098256366,4.61676692162971,0.7595193538898795,0.09291761330581282,3.343622208613771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.343622208613771,1.2796688966868337,1.2799876856406915,2.612880736001851,5536.3807424941915,14241.659557782254,6479.593557618975,0.0004894486765164654,29692.323058269303,3027.774322349559,19367.938758123993,1974.9801163622637,0.6522877553270466,0.6522877553270466,30294.323642647298,30484.863174865135,0.9921932389968229,0.8,4297.404317752404,4324.433322199387,0.9921932389968229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.8165756593103,2034.6934298245008,8.116743646152852,4.5639635900568605,-0.3302382919466824,4.894201882003543,3.15486013924232,3.5,0.9013886112120915,0.6,0.00024910534206699095,0.9261766807382203,0.0002689609307248359,197.80365663215932,0.0,0.0,0.0,0.004005885138060658,9.090275683998519e-05,0.00015820258522700577,0.0005289696774251293,0.09291761332724269,0.09291761332724269,0.09291761332724269,0.0928631185240179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489064.8505706017,595.2199324826406,0.0,0.09291761332724269,0.09291761330581282,0.09291761330581282,0.3738134759499262,0.3738134759499262,0.5,9.764485406696352,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27339.29255614275,20764.721818047932,0.7595193538898795,0.5977826021638617,0.4158460303385377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433526575685238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86356709114887,261.86356709114887,-11.286432908851111,246.25543712361014,277.4716970586875,104765.48932386171,104977.58548942454,-212.09616556284178,0.0,nan,277.4716970586875,4.321697058687505,271.2284450716701,-1.921554928329897,264.98519308466086,-8.164806915339113,258.7419410976414,-14.408058902358562,252.4986891106232,-20.651310889376788,246.25543712361014,-26.89456287638984,1.0,1.0,25732.562594343566,25732.562594343566,277.0431305063963,3.8931305063963464,277.0431305063963,277.0431305063963,87612.0083285443,87677.52183665129,-65.51350810698932,0.0,8648.866644398773,8648.866644398773,0.9237552534899028,3360.3403196568397,277.0431305063963,3.8931305063963464,1.0,0.002,0.13720810250491128,0.004925531600110513,0.00021205408565528304,0.0017879459169853238,0.10602704282764151,0.10602704282764151,0.0,2.6406069171536206e-12,0.9994064772013166,0.9994064772013166,0.0,0.09286246458391657,5.5148721896248896e-05,0.0,0.0,0.0,1600436.8173711516,266.905672566396,0.0,1.0,1283506.9955674193,2602.1832349138194,,,,,,,,,,,,,,,,,,,4.0,14241.659557782254,1537.618235519428,0.3738134759499262,6.175450102142607,3.15486013924232
360.0,-28.631758841209844,4.563403995811482,35.05710725725769,32.11365473633634,6.042673970403199,-25.164315560046337,-38.737607072666265,2.575230689222861,-6.246662953600207,-6.246662953544503,40.11384074006985,35470.16374150866,15517.151309888744,15517.151309888744,50987.3150513974,87624.29238177877,87675.91256683326,15517.151309888744,103193.06387672201,103193.06387672201,103193.06387672201,130534.07870430898,126110.21646258436,4423.86224172462,0.0,99278.3328157856,47124.204175458835,57949.0318225853,27341.01482758697,85290.04665017227,20765.837539848813,1537.7551039747445,0.0,0.879990964078105,2.754615614246008,0.0014947306463915918,1.0,1.0,-6.246662953600207,337748.382609193,1559447.5711514023,4.6171873840054225,1559447.5711514023,4.6171873840054225,0.7595123176955441,0.092916361370973,3.3437496678353584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3437496678353584,1.2796790975742565,1.2799978890693422,2.6129595100628964,5536.547655276918,14241.69381006413,6479.541953121349,0.0004894152221370941,29690.71930556792,3027.6107850864387,19367.784508827215,1974.9643873113873,0.6523177936344291,0.6523177936344291,30295.24749730552,30484.863174865135,0.9922310615048745,0.8,4297.535371247574,4324.433322199387,0.9922310615048745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.4907619070266,2034.6934298245008,8.11782699614401,4.563403995811482,-0.33200732343403505,4.895411319245517,3.15396409928384,3.5,0.9011325997953828,0.6,0.00024910534206699095,0.9262321022719119,0.0002689448373209825,197.80412693642532,0.0,0.0,0.0,0.004005885138060658,9.089555625937212e-05,0.00015820978580761882,0.0005290139187425286,0.09291636135904577,0.09291636135904577,0.09291636135904577,0.09286201077650201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.55417807633,595.2174234825638,0.0,0.09291636135904577,0.092916361370973,0.092916361370973,0.37380469359878143,0.37380469359878143,0.5,9.76285488645807,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,-5.5706550483591855e-11,27341.01482758697,20765.837539848813,0.7595123176955441,0.5978108472671871,0.41587694150284554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433560148423024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86209263177716,261.86209263177716,-11.287907368222818,246.25480542829476,277.4693798352594,104763.97445372751,104976.23090821727,-212.2564544897508,0.0,nan,277.4693798352594,4.31937983525944,271.22646495386454,-1.9235350461354415,264.9835500724793,-8.16644992752066,258.7406351910803,-14.40936480891969,252.49772030968472,-20.652279690315254,246.25480542829476,-26.89519457170522,1.0,1.0,25732.562594343566,25732.562594343566,277.0406089193678,3.8906089193678213,277.0406089193678,277.0406089193678,87610.69046436789,87675.91256683326,-65.22210246536997,0.0,8648.866644398773,8648.866644398773,0.9237477727479705,3360.4684161745354,277.0406089193678,3.8906089193678213,1.0,0.002,0.13726311240498673,0.0049248723767477895,0.00021213808324351314,0.00178786191536882,0.10606904162175657,0.10606904162175657,0.0,-1.3876668911172452e-12,0.9994079632399172,0.9994079632399172,0.0,0.09286135146942825,5.500990154475279e-05,0.0,0.0,0.0,1600434.0882045007,266.90333704639977,0.0,1.0,1283514.9799115697,2602.150853402196,,,,,,,,,,,,,,,,,,,4.0,14241.69381006413,1537.7551039747445,0.37380469359878143,6.175450102142607,3.15396409928384
361.0,-28.6323494124231,4.562849176160027,35.05709316237645,32.109813135489844,6.040271456162408,-25.165087325562357,-38.73832376031203,2.573009369052789,-6.2489939565547274,-6.248993956562123,40.1138078468323,35472.029215466224,15516.578362492672,15516.578362492672,50988.607577958894,87622.84506945165,87674.31519380421,15516.578362492672,103190.89355629688,103190.89355629688,103190.89355629688,130533.62725830822,126110.55376531897,4423.073492989244,0.0,99276.72730188203,47125.91144706007,57945.350949802174,27342.73370201133,85288.08465181351,20766.950990367222,1537.8917066793463,0.0,0.8799786000864425,2.754376806979507,0.0014947306463915918,1.0,1.0,-6.2489939565547274,337717.3735967141,1559446.149503172,4.617607121881114,1559446.149503172,4.617607121881114,0.7595052936802587,0.09291510854112213,3.3438790141332606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3438790141332606,1.2796894071127936,1.2800082011761742,2.6130395356461107,5536.717219884942,14241.727790615792,6479.489189453644,0.0004893811730883499,29689.09068847239,3027.4447123607342,19367.6267946935,1974.948304945471,0.6523482648194919,0.6523482648194919,30296.185022739915,30484.863174865135,0.9922694439877809,0.8,4297.668364012071,4324.433322199387,0.9922694439877809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.1650935760156,2034.6934298245008,8.118910508908113,4.562849176160027,-0.33377173661329795,4.896620912773325,3.153068561003246,3.5,0.9008767317152131,0.6,0.00024910534206699095,0.9262884041929221,0.00026892849024061485,197.80460468280867,0.0,0.0,0.0,0.004005885138060658,9.088826345438155e-05,0.00015821707861260942,0.000529058768850177,0.09291510852784833,0.09291510852784833,0.09291510852784833,0.09286090397120873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.23856678675,595.2149207424881,0.0,0.09291510852784833,0.09291510854112213,0.09291510854112213,0.37379591299293746,0.37379591299293746,0.5,9.761228751149684,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27342.73370201133,20766.950990367222,0.7595052936802587,0.5978397543586378,0.41590838110950556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433594466114754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8606141572476,261.8606141572476,-11.289385842752381,246.25416473787817,277.46706357661736,104762.26185155367,104975.09630946543,-212.83445791173898,0.0,nan,277.46706357661736,4.317063576617386,271.2244838088651,-1.925516191134875,264.98190404112717,-8.168095958872811,258.7393242733745,-14.41067572662547,252.49674450562338,-20.653255494376594,246.25416473787817,-26.895835262121807,1.0,1.0,25732.562594343566,25732.562594343566,277.038093224749,3.8880932247490136,277.038093224749,277.038093224749,87609.2434311261,87674.31519380421,-65.07176267811155,0.0,8648.866644398773,8648.866644398773,0.923740181083908,3360.598409203927,277.038093224749,3.8880932247490136,1.0,0.002,0.13731797462117873,0.004924214691417509,0.00021222185376302966,0.0017877781465435348,0.10611092688151483,0.10611092688151483,0.0,3.065642358024423e-13,0.9994095447284513,0.9994095447284513,0.0,0.09286024632547751,5.4862215644621684e-05,0.0,0.0,0.0,1600431.364238589,266.90100604344525,0.0,1.0,1283522.9487085163,2602.1185355216166,,,,,,,,,,,,,,,,,,,4.0,14241.727790615792,1537.8917066793463,0.37379591299293746,6.175450102142607,3.153068561003246
362.0,-28.632949275148047,4.5622992201356825,35.057078766001666,32.106004713010066,6.037876506247077,-25.165866697009097,-38.739045372325904,2.57079392810451,-6.25131233942659,-6.251312339480766,40.113770957968306,35473.86139529649,15515.99472350716,15515.99472350716,50989.85611880365,87621.43641070834,87672.68385679561,15515.99472350716,103188.67858030277,103188.67858030277,103188.67858030277,130533.10490919123,126110.81917733882,4422.285731852401,0.0,99275.15981967938,47127.584804255384,57941.75001713777,27344.42632888846,85286.17634602623,20768.046025835178,1538.0267775444174,0.0,0.8799663176329365,2.754139308837552,0.0014947306463915918,1.0,1.0,-6.25131233942659,337686.53468644834,1559444.5551646259,4.618024099221531,1559444.5551646259,4.618024099221531,0.7594983261321683,0.09291384402039964,3.344006570217101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.344006570217101,1.2796996895302826,1.2800184861552015,2.6131182163875715,5536.883934934667,14241.761567544447,6479.437455290945,0.0004893477217577085,29687.489463644863,3027.2814328690088,19367.472157819142,1974.93253637268,0.6523782410613213,0.6523782410613213,30297.109565274917,30484.863174865135,0.992307295238934,0.8,4297.799515086072,4324.433322199387,0.992307295238934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.839572896368,2034.6934298245008,8.119988168336228,4.5622992201356825,-0.3355278096920786,4.897827029827761,3.1521735304014094,3.5,0.9006210086861169,0.6,0.00024910534206699095,0.9263455956980411,0.0002689118869068292,197.80508994798268,0.0,0.0,0.0,0.004005885138060658,9.088092108673822e-05,0.00015822442098025271,0.0005291035033267616,0.09291384401183778,0.09291384401183778,0.09291384401183778,0.09285975598739506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.8868028205,595.2124295582521,0.0,0.09291384401183778,0.09291384402039964,0.09291384402039964,0.3737871344398101,0.3737871344398101,0.5,9.759606108741973,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,27344.42632888846,20768.046025835178,0.7594983261321683,0.597867770644632,0.41593916992327834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443362932685129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8591322405761,261.8591322405761,-11.290867759423861,246.2535151517042,277.46474932944744,104760.58491183804,104973.91488514046,-213.3299733023968,0.0,nan,277.46474932944744,4.314749329447466,271.22250249389623,-1.927497506103748,264.9802556583534,-8.169744341646549,258.73800882280386,-14.411991177196114,252.49576198725163,-20.65423801274835,246.2535151517042,-26.896484848295785,1.0,1.0,25732.562594343566,25732.562594343566,277.035586223243,3.885586223243024,277.035586223243,277.035586223243,87607.83515244971,87672.68385679561,-64.84870434590266,0.0,8648.866644398773,8648.866644398773,0.9237326943271086,3360.7266030681863,277.035586223243,3.885586223243024,1.0,0.002,0.13737271752167854,0.004923559873699164,0.00021230544460243092,0.0017876945546476265,0.10615272230121546,0.10615272230121546,0.0,-7.499426427082234e-13,0.999410820830069,0.999410820830069,0.0,0.09285910111890461,5.4742901495033136e-05,0.0,0.0,0.0,1600428.654943327,266.8986876605734,0.0,1.0,1283530.8742582737,2602.086393604522,,,,,,,,,,,,,,,,,,,4.0,14241.761567544447,1538.0267775444174,0.3737871344398101,6.175450102142607,3.1521735304014094
363.0,-28.633557173179895,4.56175427639722,35.057064233828676,32.102201249823,6.0354990559969295,-25.166651550250883,-38.73977529639376,2.568593432928699,-6.253612885338782,-6.25361288534427,40.1137382473471,35475.70051642055,15515.393251420093,15515.393251420093,50991.09376784064,87619.99785844928,87671.14584249396,15515.393251420093,103186.53909391406,103186.53909391406,103186.53909391406,130532.66187165742,126111.16161909534,4421.500252562074,0.0,99273.57263692406,47129.2752944274,57938.10815832962,27346.12277774336,85284.23093607297,20769.14473362743,1538.1616187714146,0.0,0.879954113876652,2.7539036539246755,0.0014947306463915918,1.0,1.0,-6.253612885338782,337655.93522914423,1559443.1414120956,4.61843841232587,1559443.1414120956,4.61843841232587,0.7594913875882674,0.09291257697541193,3.3441346010511976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3441346010511976,1.2797099027442635,1.2800287019134813,2.6131974081625025,5537.051732802994,14241.795138647441,6479.385205034031,0.0004893140192888079,29685.878255533837,3027.117135365679,19367.31597830464,1974.9166104943727,0.6524083879746532,0.6524083879746532,30298.0375417668,30484.863174865135,0.9923452873684415,0.8,4297.93115328437,4324.433322199387,0.9923452873684415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.5142125809564,2034.6934298245008,8.121056179142474,4.56175427639722,-0.33727308138922396,4.899027357786444,3.151279042294332,3.5,0.9003654406555235,0.6,0.00024910534206699095,0.9264035571847253,0.00026889506213037914,197.8055817158306,0.0,0.0,0.0,0.004005885138060658,9.087349470196892e-05,0.00015823184736502203,0.0005291485957616219,0.09291257696929917,0.09291257696929917,0.09291257696929917,0.09285866318613265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489095.53004897677,595.2099401892086,0.0,0.09291257696929917,0.09291257697541193,0.09291257697541193,0.3737783544045482,0.3737783544045482,0.5,9.757988696892614,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27346.12277774336,20769.14473362743,0.7594913875882674,0.5978959205959464,0.4159702224789045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433664736227416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85764836799854,261.85764836799854,-11.292351632001441,246.2528570583572,277.46243967764076,104759.10665885718,104972.71819504233,-213.61153618513154,0.0,nan,277.46243967764076,4.312439677640782,271.2205231537795,-1.9294768462204956,264.97860662992906,-8.171393370070916,258.7366901060721,-14.413309893927874,252.49477358221264,-20.655226417787333,246.2528570583572,-26.897142941642784,1.0,1.0,25732.562594343566,25732.562594343566,277.03310784895814,3.8831078489581614,277.03310784895814,277.03310784895814,87606.36287834629,87671.14584249396,-64.78296414767101,0.0,8648.866644398773,8648.866644398773,0.9237251795406913,3360.8552740564537,277.03310784895814,3.8831078489581614,1.0,0.002,0.1374272819998921,0.004922909137254977,0.00021238876670415542,0.0017876112338547933,0.1061943833520777,0.1061943833520777,0.0,5.58948720641439e-13,0.999412733141619,0.999412733141619,0.0,0.0928580124982275,5.4564477184428596e-05,0.0,0.0,0.0,1600425.9664167487,266.8963871146612,0.0,1.0,1283538.738728618,2602.0544999578833,,,,,,,,,,,,,,,,,,,4.0,14241.795138647441,1538.1616187714146,0.3737783544045482,6.175450102142607,3.151279042294332
