time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-28.634175175709633,4.561214175085664,35.057049498796765,32.09841434089469,6.033126158343012,-25.1674450423054,-38.74051024960352,2.566396024921649,-6.25592226847823,-6.2559222684631,40.11370332991034,35477.51384556795,15514.812158163268,15514.812158163268,50992.326003731214,87618.57622831636,87669.54978831612,15514.812158163268,103184.36194647939,103184.36194647939,103184.36194647939,130532.18009991723,126111.46323132733,4420.716868589893,0.0,99272.00421048696,47130.94182768095,57934.51375867335,27347.818153437835,85282.33191211119,20770.242039380984,1538.2966316627412,0.0,0.8799418699667849,2.753667109793165,0.0014947306463915918,1.0,1.0,-6.25592226847823,337625.2204196691,1559441.632282099,4.618854096100133,1559441.632282099,4.618854096100133,0.7594844284413235,0.09291131281101005,3.3442617576669167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3442617576669167,1.279720101792371,1.2800389035023583,2.6132759444686045,5537.218141811525,14241.828528781032,6479.333419909245,0.000489280601039902,29684.280539015846,3026.9542136219657,19367.161189101193,1974.900826388338,0.6524382884619946,0.6524382884619946,30298.959174829473,30484.863174865135,0.9923830200806137,0.8,4298.061891634882,4324.433322199387,0.9923830200806137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.1890319460972,2034.6934298245008,8.122134458261861,4.561214175085664,-0.33901970259419834,4.900233877679862,3.1503851496334554,3.5,0.9001100427524158,0.6,0.00024910534206699095,0.9264624861205488,0.00026887795868572065,197.8060816603638,0.0,0.0,0.0,0.004005885138060658,9.086601771635159e-05,0.00015823932435063935,0.0005291937209848945,0.09291131279414103,0.09291131279414103,0.09291131279414103,0.09285754512565508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.14152526273,595.2074610377653,0.0,0.09291131279414103,0.09291131281101005,0.09291131281101005,0.37376957988759735,0.37376957988759735,0.5,9.756375663379222,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27347.818153437835,20770.242039380984,0.7594844284413235,0.5979236831408646,0.4160007477531191,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433700620097982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85616239042065,261.85616239042065,-11.293837609579327,246.25219030065384,277.46013448018783,104757.63418768594,104971.54875052853,-213.9145628425639,0.0,nan,277.46013448018783,4.310134480187855,271.21854564427815,-1.9314543557218258,264.976956808375,-8.17304319162497,258.73536797246925,-14.414632027530729,252.49377913655988,-20.656220863440097,246.25219030065384,-26.89780969934614,1.0,1.0,25732.562594343566,25732.562594343566,277.03061392672646,3.8806139267264825,277.03061392672646,277.03061392672646,87604.97191640174,87669.54978831612,-64.57787191437092,0.0,8648.866644398773,8648.866644398773,0.9237177159033456,3360.9830664552514,277.03061392672646,3.8806139267264825,1.0,0.002,0.13748170145399022,0.0049222574706277835,0.00021247186003158324,0.0017875281382345137,0.10623593001579162,0.10623593001579162,0.0,-1.73390295177267e-12,0.9994142860043045,0.9994142860043045,0.0,0.09285689335473819,5.441945627185247e-05,0.0,0.0,0.0,1600423.2674865848,266.89407773152175,0.0,1.0,1283546.6333065107,2602.02248477794,,,,,,,,,,,,,,,,,,,4.0,14241.828528781032,1538.2966316627412,0.37376957988759735,6.175450102142607,3.1503851496334554
365.0,-28.63480366553693,4.560679049821327,35.05703469655718,32.09467021459716,6.030759466740051,-25.16824735231151,-38.741257845517225,2.5642031533948937,-6.258215077135105,-6.258215077129658,40.113671921048976,35479.309279630135,15514.215034979454,15514.215034979454,50993.52431460959,87617.21234542194,87668.03496845577,15514.215034979454,103182.25000343523,103182.25000343523,103182.25000343523,130531.76440125488,126111.82838426287,4419.936016992011,0.0,99270.49046122958,47132.58739503524,57931.0034068826,27349.51439781966,85280.51780470226,20771.34083392133,1538.4312993473272,0.0,0.8799297005358885,2.7534322792176265,0.0014947306463915918,1.0,1.0,-6.258215077135105,337594.72822283435,1559440.2747924873,4.619267258708956,1559440.2747924873,4.619267258708956,0.7594775004698895,0.09291004671152998,3.3443864353454273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3443864353454273,1.2797302799469283,1.2800490841924803,2.6133525851120147,5537.380534138287,14241.861696224581,6479.283115823163,0.000489248031218947,29682.721294429706,3026.795214923517,19367.010826821544,1974.8854937029002,0.6524674956421863,0.6524674956421863,30299.862833713098,30484.863174865135,0.9924200171879285,0.8,4298.190080256423,4324.433322199387,0.9924200171879285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.8640154467796,2034.6934298245008,8.123204013218801,4.560679049821327,-0.34075610833092007,4.901435158152247,3.149491809531798,3.5,0.8998548027233708,0.6,0.00024910534206699095,0.9265224192094672,0.00026886056602875734,197.80659009138142,0.0,0.0,0.0,0.004005885138060658,9.085841269447961e-05,0.00015824692937251134,0.0005292388840284928,0.09291004667803435,0.09291004667803435,0.09291004667803435,0.09285647047157675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.74230578775,595.2049855259269,0.0,0.09291004667803435,0.09291004671152998,0.09291004671152998,0.37376080752176644,0.37376080752176644,0.5,9.75476837162413,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27349.51439781966,20771.34083392133,0.7594775004698895,0.5979504537177877,0.41603065029318864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433737100614132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8546743013616,261.8546743013616,-11.29532569863835,246.25151469891426,277.45783390380785,104756.13361700677,104970.35213876788,-214.2185217610876,0.0,nan,277.45783390380785,4.307833903807875,271.21657006282817,-1.9334299371718089,264.97530622184905,-8.174693778150925,258.7340423808767,-14.415957619123276,252.49277853989415,-20.65722146010583,246.25151469891426,-26.898485301085714,1.0,1.0,25732.562594343566,25732.562594343566,277.0281459714283,3.878145971428296,277.0281459714283,277.0281459714283,87603.58171851351,87668.03496845577,-64.45324994226394,0.0,8648.866644398773,8648.866644398773,0.9237103976127512,3361.1083675221544,277.0281459714283,3.878145971428296,1.0,0.002,0.1375359256065006,0.004921609724036423,0.0002125546579992476,0.001787445339638827,0.10627732899962379,0.10627732899962379,0.0,-2.3619253254614225e-12,0.9994163800645525,0.9994163800645525,0.0,0.09285582255606577,5.4224155464210354e-05,0.0,0.0,0.0,1600420.5878513805,266.8917849228649,0.0,1.0,1283554.4711230532,2601.9907003445364,,,,,,,,,,,,,,,,,,,4.0,14241.861696224581,1538.4312993473272,0.37376080752176644,6.175450102142607,3.149491809531798
366.0,-28.63543836347241,4.5601489005182,35.057019836422036,32.09091609986501,6.0284067942529225,-25.169053847706163,-38.74200607007367,2.5620222783512117,-6.2605023721875455,-6.260502372178161,40.11364064613875,35481.09957733813,15513.617919908194,15513.617919908194,50994.717497246325,87615.80096736357,87666.5266196929,15513.617919908194,103180.1445396011,103180.1445396011,103180.1445396011,130531.35185187274,126112.19403817953,4419.157813693208,0.0,99268.94043680855,47134.23904632775,57927.44598942311,27351.207312271643,85278.65330169475,20772.437421654,1538.5656893424843,0.0,0.8799175590443814,2.753198029107817,0.0014947306463915918,1.0,1.0,-6.2605023721875455,337564.3115079397,1559438.9230931164,4.619679480117191,1559438.9230931164,4.619679480117191,0.7594705851369877,0.09290878048339203,3.3445123942071926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3445123942071926,1.2797404025807082,1.2800592093479937,2.6134303390458653,5537.5452853939,14241.894632972517,6479.231784145005,0.0004892149329556297,29681.139949950757,3026.6339626631684,19366.857393000413,1974.8698478073975,0.6524970882404584,0.6524970882404584,30300.77577172048,30484.863174865135,0.992457394476162,0.8,4298.319585168995,4324.433322199387,0.992457394476162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.5391807412884,2034.6934298245008,8.124273163060089,4.5601489005182,-0.3424872866270148,4.902636187145215,3.1485990703688653,3.5,0.8995997343911044,0.6,0.00024910534206699095,0.9265829485525834,0.00026884300262174993,197.80710354724076,0.0,0.0,0.0,0.004005885138060658,9.085080186657458e-05,0.0001582545402004164,0.0005292842711398531,0.092908780458209,0.092908780458209,0.092908780458209,0.09285540019155027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489118.31538953964,595.2025190213905,0.0,0.092908780458209,0.09290878048339203,0.09290878048339203,0.3737520428154282,0.3737520428154282,0.5,9.753166961470185,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27351.207312271643,20772.437421654,0.7594705851369877,0.5979775186744524,0.41606073974708285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433774200381646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85318519482576,261.85318519482576,-11.296814805174222,246.2508309162772,277.455539473372,104754.81275670673,104969.17775074574,-214.36499403898975,0.0,nan,277.455539473372,4.3055394733720505,271.2145977619556,-1.9354022380443894,264.9736560505276,-8.176343949472368,258.7327143391218,-14.417285660878179,252.49177262770047,-20.658227372299507,246.2508309162772,-26.899169083722768,1.0,1.0,25732.562594343566,25732.562594343566,277.0256842779499,3.875684277949915,277.0256842779499,277.0256842779499,87602.16719342189,87666.5266196929,-64.3594262710103,0.0,8648.866644398773,8648.866644398773,0.923703003960863,3361.2349561782285,277.0256842779499,3.875684277949915,1.0,0.002,0.13758995178961644,0.004920963896280816,0.00021263715165605444,0.0017873628470312156,0.10631857582802721,0.10631857582802721,0.0,-1.31272987272113e-12,0.9994185029184671,0.9994185029184671,0.0,0.09285475429869217,5.402618469987128e-05,0.0,0.0,0.0,1600417.9145852297,266.88949762781243,0.0,1.0,1283562.2899906181,2601.9589933103825,,,,,,,,,,,,,,,,,,,4.0,14241.894632972517,1538.5656893424843,0.3737520428154282,6.175450102142607,3.1485990703688653
367.0,-28.636083302095027,4.559623550535278,35.05700482373328,32.08713586153465,6.026048311923425,-25.16987014069432,-38.742763235326834,2.5598351505134405,-6.262799088369377,-6.262799088378569,40.11360652405613,35482.90102553897,15513.04199821703,15513.04199821703,50995.943023756,87614.35669399577,87664.9499169622,15513.04199821703,103177.99191517923,103177.99191517923,103177.99191517923,130530.88803608788,126112.50617706655,4418.381859021338,0.0,99267.3637200589,47135.90805157086,57923.839631653376,27352.89612090866,85276.73575256203,20773.53039554249,1538.7001172861667,0.0,0.8799053766848975,2.7529628299835855,0.0014947306463915918,1.0,1.0,-6.262799088369377,337533.77167658694,1559437.4483407205,4.620093096447009,1559437.4483407205,4.620093096447009,0.7594636525403656,0.09290751713989996,3.3446397185155017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3446397185155017,1.279750554397955,1.280069363694244,2.613509099114203,5537.712168527759,14241.92742440169,6479.179548585776,0.0004891813615723758,29679.538627292903,3026.470673195526,19366.701257418274,1974.8539264089445,0.6525270321961446,0.6525270321961446,30301.698599367566,30484.863174865135,0.9924951769497736,0.8,4298.450492977398,4324.433322199387,0.9924951769497736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.214530898127,2034.6934298245008,8.12535299054079,4.559623550535278,-0.34422009723838354,4.9038436477736616,3.1477069404121245,3.5,0.8993448401177498,0.6,0.00024910534206699095,0.92664445889206,0.0002688251569159903,197.80762529030807,0.0,0.0,0.0,0.004005885138060658,9.084310069497232e-05,0.00015826224137201861,0.0005293301784341407,0.09290751715428819,0.09290751715428819,0.09290751715428819,0.0928542944937235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489125.8518869161,595.2000642711226,0.0,0.09290751715428819,0.09290751713989996,0.09290751713989996,0.37374328638396925,0.37374328638396925,0.5,9.751570285759746,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27352.89612090866,20773.53039554249,0.7594636525403656,0.5980053360828119,0.4160912201012916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433811666807472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8516937966606,261.8516937966606,-11.298306203339394,246.25013861851872,277.45324897480083,104753.45600881238,104968.15089469387,-214.69488588149997,0.0,nan,277.45324897480083,4.303248974800852,271.2126269035469,-1.9373730964530864,264.9720048322835,-8.17799516771646,258.7313827610356,-14.418617238964373,252.49076068977794,-20.659239310222034,246.25013861851872,-26.89986138148126,1.0,1.0,25732.562594343566,25732.562594343566,277.0232052600913,3.8732052600913107,277.0232052600913,277.0232052600913,87600.75320336239,87664.9499169622,-64.19671359981294,0.0,8648.866644398773,8648.866644398773,0.9236955299965129,3361.3629171080793,277.0232052600913,3.8732052600913107,1.0,0.002,0.13764382111260953,0.004920317098136582,0.00021271939800227322,0.0017872806040159295,0.1063596990011366,0.1063596990011366,0.0,2.018202879122688e-12,0.9994201834055814,0.9994201834055814,0.0,0.09285364781971601,5.3869320183947866e-05,0.0,0.0,0.0,1600415.2302330397,266.8872009116306,0.0,1.0,1283570.1409616969,2601.927156649062,,,,,,,,,,,,,,,,,,,4.0,14241.92742440169,1538.7001172861667,0.37374328638396925,6.175450102142607,3.1477069404121245
368.0,-28.636735509822742,4.559103156548759,35.05698973994416,32.083382130973064,6.023686900372854,-25.170693268782415,-38.74352522017432,2.5576446592562228,-6.265077284215238,-6.265077284224772,40.11357444767542,35484.674978304545,15512.447282611103,15512.447282611103,50997.12226091565,87612.96266005258,87663.43772051844,15512.447282611103,103175.88500312954,103175.88500312954,103175.88500312954,130530.4631059024,126112.85484160067,4417.608264301733,0.0,99265.83222374687,47137.54454174217,57920.31964667188,27354.578102772848,85274.89774944473,20774.619396084596,1538.83378872897,0.0,0.8798932847864005,2.752729543143509,0.0014947306463915918,1.0,1.0,-6.265077284215238,337503.48025830835,1559436.0620036258,4.620503648762706,1559436.0620036258,4.620503648762706,0.7594567650808965,0.09290624907962006,3.344765195789211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.344765195789211,1.2797607219883544,1.2800795338175763,2.613586382454741,5537.875922652612,14241.95998951917,6479.128444068706,0.000489148446816382,29677.96733496107,3026.310445968916,19366.548502596837,1974.8383497521415,0.6525564329933999,0.6525564329933999,30302.608033108714,30484.863174865135,0.9925324113305901,0.8,4298.579500791932,4324.433322199387,0.9925324113305901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.890049602,2034.6934298245008,8.126422622322027,4.559103156548759,-0.34594181438444593,4.905044970933205,3.1468153746681398,3.5,0.8990901070480399,0.6,0.00024910534206699095,0.9267066669959141,0.00026880711118061834,197.80815291674216,0.0,0.0,0.0,0.004005885138060658,9.083535111201601e-05,0.00015826999095497492,0.0005293759572840733,0.09290624908577046,0.09290624908577046,0.09290624908577046,0.09285321580761188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.37088825286,595.1976153022846,0.0,0.09290624908577046,0.09290624907962006,0.09290624907962006,0.373734533683849,0.373734533683849,0.5,9.749979294230727,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27354.578102772848,20774.619396084596,0.7594567650808965,0.5980320540606888,0.4161209912272877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443384973794363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85019959640937,261.85019959640937,-11.29980040359061,246.24943807163763,277.45096112118034,104752.0173488235,104967.11561027184,-215.09826144833247,0.0,nan,277.45096112118034,4.300961121180364,271.21065651127424,-1.93934348872574,264.9703519013634,-8.179648098636562,258.730047291454,-14.419952708545964,252.4897426815466,-20.660257318453375,246.24943807163763,-26.90056192836235,1.0,1.0,25732.562594343566,25732.562594343566,277.02075222093833,3.870752220938357,277.02075222093833,277.02075222093833,87599.30245323115,87663.43772051844,-64.13526728728903,0.0,8648.866644398773,8648.866644398773,0.923688164293984,3361.489021768157,277.02075222093833,3.870752220938357,1.0,0.002,0.13769749672824863,0.004919674553632436,0.0002128013523294179,0.0017871986506484197,0.10640067616470895,0.10640067616470895,0.0,2.977837594564381e-12,0.9994222604855248,0.9994222604855248,0.0,0.09285257346838509,5.367561123496711e-05,0.0,0.0,0.0,1600412.5674526372,266.88492271578474,0.0,1.0,1283577.9285232883,2601.895577674298,,,,,,,,,,,,,,,,,,,4.0,14241.95998951917,1538.83378872897,0.373734533683849,6.175450102142607,3.1468153746681398
369.0,-28.63739822636437,4.558587602151287,35.05697442010845,32.079643627535575,6.021347271181892,-25.171523676615216,-38.74429953340439,2.555472721411864,-6.267359792682555,-6.267359792671129,40.11353746931027,35486.4565834989,15511.86652839179,15511.86652839179,50998.323111890684,87611.54637095986,87661.8390078068,15511.86652839179,103173.7055361986,103173.7055361986,103173.7055361986,130529.94965071452,126113.113312306,4416.836338408517,0.0,99264.28931780436,47139.199530273465,57916.76643058988,27356.24411451593,85273.0105451058,20775.696459084273,1538.9668182448077,0.0,0.8798811871609984,2.7524958303494986,0.0014947306463915918,1.0,1.0,-6.267359792682555,337473.13364066137,1559434.4638060613,4.62091440282335,1559434.4638060613,4.62091440282335,0.7594498854490099,0.09290497797327833,3.344890682384639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.344890682384639,1.279770803619003,1.2800896179597436,2.613663847405943,5538.040061588669,14241.992387514287,6479.077113566626,0.0004891154345100002,29676.392666751333,3026.1498744985633,19366.395072291085,1974.8227042151077,0.6525858883781618,0.6525858883781618,30303.517527587654,30484.863174865135,0.9925696484775524,0.8,4298.708517222432,4324.433322199387,0.9925696484775524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.5657570242122,2034.6934298245008,8.127499129282032,4.558587602151287,-0.34766282260146486,4.906250424752752,3.1459244283997654,3.5,0.8988355509713616,0.6,0.00024910534206699095,0.9267698820551111,0.0002687887758227535,197.80868904753478,0.0,0.0,0.0,0.004005885138060658,9.082747677203304e-05,0.0001582778652949579,0.0005294221568528357,0.09290497797291222,0.09290497797291222,0.09290497797291222,0.09285208204555816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.8463520953,595.1951802495005,0.0,0.09290497797291222,0.09290497797327833,0.09290497797327833,0.3737257885681542,0.3737257885681542,0.5,9.748392417125414,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27356.24411451593,20775.696459084273,0.7594498854490099,0.5980593717271743,0.4161510934896343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433888238383925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.84870412841053,261.84870412841053,-11.301295871589446,246.2487291583431,277.4486790984783,104750.78672668428,104966.06748740606,-215.28076072179368,0.0,nan,277.4486790984783,4.298679098478317,271.208689110451,-1.9413108895489586,264.9686991224254,-8.181300877574586,258.7287091343955,-14.421290865604476,252.48871914636996,-20.661280853630018,246.2487291583431,-26.901270841656867,1.0,1.0,25732.562594343566,25732.562594343566,277.0182848659939,3.868284865993928,277.0182848659939,277.0182848659939,87597.94332180532,87661.8390078068,-63.895686001487775,0.0,8648.866644398773,8648.866644398773,0.9236807978859253,3361.6151357965623,277.0182848659939,3.868284865993928,1.0,0.002,0.13775103532174535,0.004919031866644448,0.0002128830922494645,0.0017871169081834142,0.10644154612473225,0.10644154612473225,0.0,4.328785593865625e-13,0.9994237274005825,0.9994237274005825,0.0,0.09285143938012284,5.35385931554871e-05,0.0,0.0,0.0,1600409.8995573078,266.8826402073174,0.0,1.0,1283585.7307262889,2601.863939880403,,,,,,,,,,,,,,,,,,,4.0,14241.992387514287,1538.9668182448077,0.3737257885681542,6.175450102142607,3.1459244283997654
370.0,-28.638068635427864,4.558076987464795,35.05695909354931,32.07592345951127,6.01900604464071,-25.172361167421457,-38.74507489437235,2.553298576355101,-6.269628457670933,-6.269628457645612,40.11350663628733,35488.20248556941,15511.273769108577,15511.273769108577,50999.47625467799,87610.16366621642,87660.35254887956,15511.273769108577,103171.62631798814,103171.62631798814,103171.62631798814,130529.5506381263,126113.48320011489,4416.067438011413,0.0,99262.77759110768,47140.816409521765,57913.29020176212,27357.924320138158,85271.21452190029,20776.78451221803,1539.1001991374317,0.0,0.8798691394869451,2.7522635505597726,0.0014947306463915918,1.0,1.0,-6.269628457670933,337442.9732008185,1559433.1312082482,4.621323468129238,1559433.1312082482,4.621323468129238,0.7594430143563284,0.09290371020302393,3.3450149020871667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3450149020871667,1.2797808956541032,1.2800997125089546,2.61374029995776,5538.202055371915,14242.024553242576,6479.0265253003645,0.0004890828660745065,29674.838676853527,3025.9914116292034,19366.243860577863,1974.8072849115513,0.6526149668905731,0.6526149668905731,30304.41783323252,30484.863174865135,0.9926065096841447,0.8,4298.836230169953,4324.433322199387,0.9926065096841447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.2416434498512,2034.6934298245008,8.12856894846201,4.558076987464795,-0.34937485121437994,4.907451838679175,3.145034074750776,3.5,0.8985811642145075,0.6,0.00024910534206699095,0.9268338356216106,0.0002687702288079724,197.80923140445466,0.0,0.0,0.0,0.004005885138060658,9.081959240920229e-05,0.00015828574965778868,0.0005294681913933418,0.09290371018303907,0.09290371018303907,0.09290371018303907,0.0928510217299315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489148.3215367802,595.1927455761016,0.0,0.09290371018303907,0.09290371020302393,0.09290371020302393,0.3737170447970389,0.3737170447970389,0.5,9.746811766710971,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27357.924320138158,20776.78451221803,0.7594430143563284,0.5980854915767588,0.4161803333580401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443392735937984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8472067786286,261.8472067786286,-11.30279322137136,246.24801205656917,277.44640150068665,104749.49025475809,104965.04190828909,-215.55165353103018,0.0,nan,277.44640150068665,4.29640150068667,271.20672361186587,-1.9432763881341089,264.9670457230354,-8.182954276964551,258.72736783421965,-14.422632165780328,252.487689945395,-20.662310054604973,246.24801205656917,-26.90198794343081,1.0,1.0,25732.562594343566,25732.562594343566,277.015844333538,3.865844333538007,277.015844333538,277.015844333538,87596.53141285546,87660.35254887956,-63.82113602409663,0.0,8648.866644398773,8648.866644398773,0.9236735056920434,3361.7399765976024,277.015844333538,3.865844333538007,1.0,0.002,0.13780436289703946,0.004918392670350256,0.00021296451136654625,0.0017870354896903679,0.10648225568327312,0.10648225568327312,0.0,1.0569141048466513e-12,0.9994259909230009,0.9994259909230009,0.0,0.0928503826300805,5.33275729434311e-05,0.0,0.0,0.0,1600407.2477691576,266.88037154232904,0.0,1.0,1283593.4855090897,2601.8324949226258,,,,,,,,,,,,,,,,,,,4.0,14242.024553242576,1539.1001991374317,0.3737170447970389,6.175450102142607,3.145034074750776
371.0,-28.638748779986205,4.557571179795957,35.05694358981479,32.07219166159632,6.016668061492883,-25.1732070958369,-38.74585909126324,2.5511263770572556,-6.271902806376033,-6.2719028064301146,40.11347087115134,35489.95521857761,15510.696925815975,15510.696925815975,51000.652144393585,87608.75326965272,87658.77579962532,15510.696925815975,103169.4727254413,103169.4727254413,103169.4727254413,130529.06185377864,126113.76138717332,4415.30046660532,0.0,99261.24550053646,47142.447448498446,57909.77561337557,27359.589128337335,85269.3647417129,20777.860974276664,1539.2329958634823,0.0,0.8798570788539699,2.7520307043761765,0.0014947306463915918,1.0,1.0,-6.271902806376033,337412.7393257311,1559431.5854482038,4.621732980694489,1559431.5854482038,4.621732980694489,0.7594361478461045,0.09290244063955555,3.3451399848871035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3451399848871035,1.279790978816256,1.2801097981830079,2.613817443830706,5538.3655139816765,14242.056542773458,6478.9752827192115,0.0004890499662016949,29673.271058606075,3025.831559054935,19366.090693073642,1974.7916661728157,0.6526442822843738,0.6526442822843738,30305.32438758157,30484.863174865135,0.9926436270080135,0.8,4298.964829528032,4324.433322199387,0.9926436270080135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.9177228711576,2034.6934298245008,8.129646650839053,4.557571179795957,-0.3510868052128071,4.908657985008764,3.144144351990603,3.5,0.8983269577116009,0.6,0.00024910534206699095,0.9268987227707658,0.0002687514136629121,197.80978164037086,0.0,0.0,0.0,0.004005885138060658,9.081161884039657e-05,0.00015829372322659439,0.0005295146629219333,0.09290244061575915,0.09290244061575915,0.09290244061575915,0.09284990433520551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489155.75087415276,595.1903255694422,0.0,0.09290244061575915,0.09290244063955555,0.09290244063955555,0.3737083108788736,0.3737083108788736,0.5,9.745235679245676,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,27359.589128337335,20777.860974276664,0.7594361478461045,0.5981122563640326,0.41620991696231424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433966934690823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.84570729901424,261.84570729901424,-11.30429270098574,246.24728660302733,277.4441279949999,104748.24187785071,104964.10013212451,-215.85825427378813,0.0,nan,277.4441279949999,4.29412799499994,271.20475971660653,-1.9452402833934457,264.96539143820496,-8.184608561795017,258.72602315982175,-14.423976840178227,252.486654881425,-20.663345118574966,246.24728660302733,-26.902713396972644,1.0,1.0,25732.562594343566,25732.562594343566,277.0133876777162,3.8633876777162186,277.0133876777162,277.0133876777162,87595.15095453018,87658.77579962532,-63.62484509513888,0.0,8648.866644398773,8648.866644398773,0.9236661626741688,3361.865684811539,277.0133876777162,3.8633876777162186,1.0,0.002,0.13785753869285003,0.004917753149776185,0.00021304569267806227,0.0017869543073924339,0.10652284633903113,0.10652284633903113,0.0,7.049612629761448e-14,0.9994276168020266,0.9994276168020266,0.0,0.09284926484348276,5.3175796072799936e-05,0.0,0.0,0.0,1600404.589263718,266.87809719362394,0.0,1.0,1283601.2596203627,2601.8009721380336,,,,,,,,,,,,,,,,,,,4.0,14242.056542773458,1539.2329958634823,0.3737083108788736,6.175450102142607,3.144144351990603
372.0,-28.63943756768904,4.557070186734711,35.05692791767537,32.06843918832021,6.014323354770422,-25.17406147544885,-38.74665201930327,2.5489472624757,-6.274171161010088,-6.274171161022544,40.11343500432361,35491.71976289355,15510.119167958106,15510.119167958106,51001.83893085165,87607.32139220925,87657.20540026866,15510.119167958106,103167.32456822677,103167.32456822677,103167.32456822677,130528.57312200771,126114.03763805033,4414.53548395738,0.0,99259.69596538719,47144.094335888185,57906.22403277667,27361.248553780944,85267.47258655762,20778.933788391172,1539.3654027734567,0.0,0.8798450496615317,2.751798487358169,0.0014947306463915918,1.0,1.0,-6.274171161010088,337382.58725259645,1559430.035293179,4.622141432941358,1559430.035293179,4.622141432941358,0.7594292982481536,0.09290116910307591,3.345266053367586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.345266053367586,1.2798010942382079,1.2801199161248964,2.6138952907825344,5538.530462331222,14242.088314922958,6478.923359037323,0.000489016726361023,29671.689600133668,3025.6702951704883,19365.935489713745,1974.7758398345761,0.6526738365996692,0.6526738365996692,30306.23807892245,30484.863174865135,0.9926810368247275,0.8,4299.094441304802,4324.433322199387,0.9926810368247275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.5939837735793,2034.6934298245008,8.130723466256786,4.557070186734711,-0.3527934021066974,4.909863588841408,3.1432552283229453,3.5,0.8980729223779844,0.6,0.00024910534206699095,0.9269644394891321,0.0002687323606548248,197.81033887169752,0.0,0.0,0.0,0.004005885138060658,9.080355715262588e-05,0.00015830178491436507,0.0005295615872615225,0.09290116909362714,0.09290116909362714,0.09290116909362714,0.09284878661508947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489163.15750043216,595.1879129365752,0.0,0.09290116909362714,0.09290116910307591,0.09290116910307591,0.37369958020214805,0.37369958020214805,0.5,9.743664203088194,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27361.248553780944,20778.933788391172,0.7594292982481536,0.5981394473616902,0.4162398472273799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434007084925289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8442046798355,261.8442046798355,-11.305795320164464,246.24655276219346,277.44185659747745,104746.95715130071,104963.26736277362,-216.31021147289152,0.0,nan,277.44185659747745,4.2918565974774765,271.20279583041975,-1.9472041695802318,264.9637350633611,-8.18626493663885,258.7246742963092,-14.42532570369076,252.48561352925176,-20.664386470748212,246.24655276219346,-26.903447237806517,1.0,1.0,25732.562594343566,25732.562594343566,277.0109377502748,3.860937750274843,277.0109377502748,277.0109377502748,87593.70542006579,87657.20540026866,-63.49998020287603,0.0,8648.866644398773,8648.866644398773,0.9236587616325684,3361.9923836344237,277.0109377502748,3.860937750274843,1.0,0.002,0.13791055893656862,0.00491711544755892,0.0002131266354764121,0.001786873363597335,0.10656331773820606,0.10656331773820606,0.0,-9.262529979126022e-13,0.9994292833408978,0.9994292833408978,0.0,0.09284814885821871,5.302024485720009e-05,0.0,0.0,0.0,1600401.937691267,266.8758288389899,0.0,1.0,1283609.0131434735,2601.7695333821143,,,,,,,,,,,,,,,,,,,4.0,14242.088314922958,1539.3654027734567,0.37369958020214805,6.175450102142607,3.1432552283229453
373.0,-28.64013360917435,4.5565741660953805,35.05691215030059,32.064747099671536,6.011993019576067,-25.174920946276842,-38.74744948754085,2.54678035665956,-6.276420752128047,-6.276420752139203,40.113400912403556,35493.4415370121,15509.522478213703,15509.522478213703,51002.9640152258,87605.95982621238,87655.69549708118,15509.522478213703,103165.21797529489,103165.21797529489,103165.21797529489,130528.11848837801,126114.34571552016,4413.772772857847,0.0,99258.21279793429,47145.69450867019,57902.798099182335,27362.900513083117,85265.69861226545,20780.002169696916,1539.4970196945071,0.0,0.8798331133256493,2.7515682064915885,0.0014947306463915918,1.0,1.0,-6.276420752128047,337352.68668440246,1559428.56185125,4.622546739371649,1559428.56185125,4.622546739371649,0.759422494693547,0.09289989220976926,3.34538891365865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34538891365865,1.279811153145791,1.2801299775383377,2.613970745164741,5538.690341112841,14242.119891249979,6478.873342932375,0.0004889845647919203,29670.15655270454,3025.5139678386136,19365.785988228978,1974.760594925788,0.6527025212633641,0.6527025212633641,30307.12851202937,30484.863174865135,0.9927174946368035,0.8,4299.220753782462,4324.433322199387,0.9927174946368035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.270429968103,2034.6934298245008,8.131789931055073,4.5565741660953805,-0.3544887616792005,4.911062927774581,3.142366714049129,3.5,0.897819061156894,0.6,0.00024910534206699095,0.92703085339308,0.00026871310825872286,197.81090197454535,0.0,0.0,0.0,0.004005885138060658,9.07954499717594e-05,0.00015830989209523154,0.0005296081579378848,0.09289989220153784,0.09289989220153784,0.09289989220153784,0.09284769503010652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489170.5459147575,595.1855063054905,0.0,0.09289989220153784,0.09289989220976926,0.09289989220976926,0.37369085300421423,0.37369085300421423,0.5,9.742098287690187,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27362.900513083117,20780.002169696916,0.759422494693547,0.5981650868440669,0.41626870024737445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434047745608753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8427001389984,261.8427001389984,-11.307299861001582,246.2458109367512,277.43958934124305,104745.72459085859,104962.31143679899,-216.5868459404278,0.0,nan,277.43958934124305,4.289589341243072,271.2008336603462,-1.9491663396538002,264.96207797944174,-8.187922020558233,258.72332229855647,-14.42667770144351,252.4845666176517,-20.665433382348283,246.2458109367512,-26.904189063248765,1.0,1.0,25732.562594343566,25732.562594343566,277.0085135810025,3.858513581002512,277.0085135810025,277.0085135810025,87592.30096892662,87655.69549708118,-63.39452815456025,0.0,8648.866644398773,8648.866644398773,0.9236515487789527,3362.115858226943,277.0085135810025,3.858513581002512,1.0,0.002,0.13796338953722628,0.004916482033499741,0.00021320729268691765,0.00178679270729804,0.10660364634345883,0.10660364634345883,0.0,-1.5042654621932883e-14,0.9994313168827498,0.9994313168827498,0.0,0.09284706160947519,5.283060029406136e-05,0.0,0.0,0.0,1600399.3079797365,266.87357924787193,0.0,1.0,1283616.7024324588,2601.7383556202876,,,,,,,,,,,,,,,,,,,4.0,14242.119891249979,1539.4970196945071,0.37369085300421423,6.175450102142607,3.142366714049129
374.0,-28.640838641322244,4.55608309120359,35.0568963332524,32.06106845699253,6.009690246279709,-25.175785752550883,-38.748255267832405,2.5446373574159495,-6.278666923252729,-6.27866692326154,40.11336794450903,35495.16616345769,15508.928989072161,15508.928989072161,51004.09515252985,87604.56084023367,87654.20122409616,15508.928989072161,103163.13021316832,103163.13021316832,103163.13021316832,130527.68535989005,126114.67248476164,4413.012875128412,0.0,99256.70585404604,47147.31117695914,57899.32741898544,27364.555146721726,85263.88256570717,20781.07257547192,1539.6286936244164,0.0,0.879821190026711,2.751338290900209,0.0014947306463915918,1.0,1.0,-6.278666923252729,337322.83365086024,1559427.1369900724,4.62295161021957,1559427.1369900724,4.62295161021957,0.7594156917241717,0.09289861771886185,3.3455121735934568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3455121735934568,1.2798211012331369,1.2801399281039343,2.614046736977519,5538.85135864535,14242.151299299967,6478.822803972906,0.0004889521427952151,29668.6129667952,3025.356565880826,19365.634923897058,1974.7451906509418,0.6527313880689627,0.6527313880689627,30308.021834992356,30484.863174865135,0.9927540710399747,0.8,4299.347476200945,4324.433322199387,0.9927540710399747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.947081777323,2034.6934298245008,8.132857559223638,4.55608309120359,-0.35617982779544377,4.9122629189990334,3.1414788648008227,3.5,0.8975653899430922,0.6,0.00024910534206699095,0.9270981303901219,0.0002686936084772037,197.81147235417575,0.0,0.0,0.0,0.004005885138060658,9.078725896868784e-05,0.0001583180830983031,0.0005296550743053535,0.09289861770732843,0.09289861770732843,0.09289861770732843,0.09284661925216867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489177.9110359296,595.1831072982197,0.0,0.09289861770732843,0.09289861771886185,0.09289861771886185,0.3736821331358383,0.3736821331358383,0.5,9.740538333577913,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27364.555146721726,20781.07257547192,0.7594156917241717,0.5981910935527057,0.4162977933371019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434088834731986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.84119571417824,261.84119571417824,-11.308804285821736,246.24506127608072,277.4373301522747,104744.76146941229,104961.33161338534,-216.57014397304806,0.0,nan,277.4373301522747,4.287330152274706,271.19887637703465,-1.9511236229653264,264.9604226017931,-8.189577398206893,258.7219688265653,-14.428031173434704,252.48351505132126,-20.666484948678715,246.24506127608072,-26.90493872391926,1.0,1.0,25732.562594343566,25732.562594343566,277.00609463892107,3.8560946389210926,277.00609463892107,277.00609463892107,87590.92998726878,87654.20122409616,-63.27123682737874,0.0,8648.866644398773,8648.866644398773,0.9236443123107643,3362.239734461424,277.00609463892107,3.8560946389210926,1.0,0.002,0.13801601989558,0.0049158501552359285,0.00021328764120803672,0.0017867123584878511,0.10664382060401836,0.10664382060401836,0.0,-3.041122041691491e-13,0.9994334645734616,0.9994334645734616,0.0,0.09284598736084766,5.263035801418268e-05,0.0,0.0,0.0,1600396.682194032,266.87133307674725,0.0,1.0,1283624.3799342054,2601.7072261881613,,,,,,,,,,,,,,,,,,,4.0,14242.151299299967,1539.6286936244164,0.3736821331358383,6.175450102142607,3.1414788648008227
375.0,-28.641553287557443,4.555596761532923,35.05688044930762,32.05735384197908,6.007371890385496,-25.176660769756303,-38.74906635666264,2.5424793724221266,-6.280924451607689,-6.280924451563229,40.11333438030729,35496.89305696796,15508.35956254718,15508.35956254718,51005.25261951514,87603.13347909148,87652.66592734322,15508.35956254718,103161.0254898904,103161.0254898904,103161.0254898904,130527.24188041111,126114.98610533294,4412.255775078168,0.0,99255.17385742578,47148.9334347566,57895.82269185464,27366.216390520705,85262.03908237536,20782.147027158735,1539.7609583028463,0.0,0.8798092069897698,2.7511072280836713,0.0014947306463915918,1.0,1.0,-6.280924451607689,337292.83176426135,1559425.686356728,4.623358516692796,1559425.686356728,4.623358516692796,0.7594088539896731,0.09289735079135748,3.3456369751667867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3456369751667867,1.2798311190426088,1.280149948409026,2.6141237897618286,5539.014624249221,14242.18250403563,6478.771291273871,0.0004889192180739555,29667.048336132673,3025.197017955436,19365.480948992412,1974.7294895802759,0.6527606228155305,0.6527606228155305,30308.92632423124,30484.863174865135,0.9927911049120896,0.8,4299.475782612614,4324.433322199387,0.9927911049120896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.6239393565481,2034.6934298245008,8.133937292207175,4.555596761532923,-0.3578734100497689,4.913470171582692,3.140591680818625,3.5,0.8973119088053215,0.6,0.00024910534206699095,0.9271663301789839,0.000268673844119105,197.81205051507735,0.0,0.0,0.0,0.004005885138060658,9.077901469230409e-05,0.00015832632737468685,0.0005297024150071137,0.09289735079962252,0.09289735079962252,0.09289735079962252,0.09284553274242122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.24716788187,595.1807176843444,0.0,0.09289735079962252,0.09289735079135748,0.09289735079135748,0.3736734222558995,0.3736734222558995,0.5,9.738983796075434,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,27366.216390520705,20782.147027158735,0.7594088539896731,0.598217602680564,0.41632704822685357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434130454835696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8396890936773,261.8396890936773,-11.310310906322684,246.2443034024921,277.43507478486197,104743.66185402374,104960.54807820641,-216.88622418268113,0.0,nan,277.43507478486197,4.28507478486199,271.1969205083853,-1.9530794916146874,264.9587662319104,-8.191233768089603,258.72061195544626,-14.429388044553718,252.48245767896776,-20.667542321032215,246.2443034024921,-26.90569659750787,1.0,1.0,25732.562594343566,25732.562594343566,277.0036595964067,3.8536595964067146,277.0036595964067,277.0036595964067,87589.52877655068,87652.66592734322,-63.13715079253598,0.0,8648.866644398773,8648.866644398773,0.9236369851790366,3362.3651600426206,277.0036595964067,3.8536595964067146,1.0,0.002,0.1380684709279275,0.004915217049361431,0.0002133677068806953,0.001786632295057894,0.10668385344034764,0.10668385344034764,0.0,1.9385890462353395e-12,0.999435387245415,0.999435387245415,0.0,0.09284489976223353,5.245102912395459e-05,0.0,0.0,0.0,1600394.043059121,266.8690755483923,0.0,1.0,1283632.0961573394,2601.67594029479,,,,,,,,,,,,,,,,,,,4.0,14242.18250403563,1539.7609583028463,0.3736734222558995,6.175450102142607,3.140591680818625
376.0,-28.642277927418473,4.555115226751688,35.05686440972824,32.05369982114064,6.005051198093092,-25.17754501486676,-38.749886316340394,2.5403182854675777,-6.283172440879071,-6.283172440863102,40.113298122032376,35498.57455665629,15507.784175572362,15507.784175572362,51006.358732228655,87601.8121572134,87651.10760835947,15507.784175572362,103158.89178393183,103158.89178393183,103158.89178393183,130526.75005361988,126115.24960044697,4411.500453172913,0.0,99253.7364530126,47150.49885220737,57892.48622311693,27367.858269688048,85260.34449280499,20783.20791323903,1539.8920844871636,0.0,0.8797972842208024,2.750877156841815,0.0014947306463915918,1.0,1.0,-6.283172440879071,337262.95873289224,1559424.119288608,4.623763383762672,1559424.119288608,4.623763383762672,0.7594020587375663,0.09289607713850549,3.3457577620868557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3457577620868557,1.279841151409188,1.2801599832748514,2.614197674768435,5539.171177712262,14242.213492668008,6478.722324971707,0.0004888877251595687,29665.547690788255,3025.0439947166724,19365.33458543842,1974.7145646513766,0.652788709222171,0.652788709222171,30309.801711171716,30484.863174865135,0.9928269474678493,0.8,4299.599960714825,4324.433322199387,0.9928269474678493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.3009837393115,2034.6934298245008,8.135013467366006,4.555115226751688,-0.3595600311393081,4.9146752578909965,3.1397051098533133,3.5,0.8970586028152324,0.6,0.00024910534206699095,0.9272354892029155,0.00026865380474288224,197.81263676444232,0.0,0.0,0.0,0.004005885138060658,9.077068095179293e-05,0.000158334661115198,0.0005297494214335656,0.09289607711139415,0.09289607711139415,0.09289607711139415,0.0928444160716917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.547611128,595.1783395415296,0.0,0.09289607711139415,0.09289607713850549,0.09289607713850549,0.37366471823728076,0.37366471823728076,0.5,9.737433959948465,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27367.858269688048,20783.20791323903,0.7594020587375663,0.5982424658926052,0.41635504486674896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443417264273197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8381795557957,261.8381795557957,-11.311820444204272,246.2435370618305,277.43282204976055,104742.40728991923,104959.7134863609,-217.3061964416624,0.0,nan,277.43282204976055,4.2828220497605685,271.19496505217313,-1.9550349478268458,264.95710805458606,-8.192891945413919,258.71925105700666,-14.430748942993318,252.48139405941743,-20.66860594058255,246.2435370618305,-26.906462938169483,1.0,1.0,25732.562594343566,25732.562594343566,277.0012314310158,3.851231431015833,277.0012314310158,277.0012314310158,87588.21134780998,87651.10760835947,-62.89626054948894,0.0,8648.866644398773,8648.866644398773,0.9236298935996644,3362.48655089729,277.0012314310158,3.851231431015833,1.0,0.002,0.13812076278965948,0.004914586400671567,0.00021344753002959532,0.0017865524674382854,0.10672376501479766,0.10672376501479766,0.0,-2.532119479370376e-12,0.9994370928652502,0.9994370928652502,0.0,0.09284378527389396,5.2291864611534736e-05,0.0,0.0,0.0,1600391.4150034897,266.8668275591209,0.0,1.0,1283639.7796782092,2601.644787532279,,,,,,,,,,,,,,,,,,,4.0,14242.213492668008,1539.8920844871636,0.37366471823728076,6.175450102142607,3.1397051098533133
