time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
377.0,-28.64301024724161,4.5546384444031505,35.0568481324909,32.049981015175604,6.002730617067408,-25.17843616081184,-38.75071479761971,2.5381565306178016,-6.28541860140291,-6.285418601396361,40.11325918586338,35500.30369061945,15507.213882920023,15507.213882920023,51007.51757353947,87600.38044919369,87649.50915742618,15507.213882920023,103156.7230403462,103156.7230403462,103156.7230403462,130526.2110406167,126115.46432531257,4410.746715304135,0.0,99252.20562882906,47152.1288701882,57888.97417626762,27369.4880002705,85258.46217653812,20784.259998508034,1540.0226015061548,0.0,0.8797853803059571,2.7506472879412973,0.0014947306463915918,1.0,1.0,-6.28541860140291,337233.11207989295,1559422.4364851743,4.624167617667793,1559422.4364851743,4.624167617667793,0.7593952798204562,0.0928947997745945,3.3458826796500523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3458826796500523,1.2798511870336808,1.280170021399402,2.6142747794021473,5539.334553178796,14242.244257273207,6478.670576712878,0.0004888547398970499,29663.982611371746,3024.8844010311113,19365.179906429785,1974.6987917820852,0.6528179361528518,0.6528179361528518,30310.707027743654,30484.863174865135,0.9928640157590325,0.8,4299.728384487908,4324.433322199387,0.9928640157590325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.9782233272392,2034.6934298245008,8.136091846762707,4.5546384444031505,-0.3612431995571619,4.915881643960312,3.138819174796862,3.5,0.8968054785133892,0.6,0.00024910534206699095,0.9273053868516831,0.0002686335543814045,197.8132292305936,0.0,0.0,0.0,0.004005885138060658,9.076226131918691e-05,0.00015834308074780403,0.0005297973713165072,0.09289479977043662,0.09289479977043662,0.09289479977043662,0.09284327016932768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.81607657275,595.1759716628206,0.0,0.09289479977043662,0.0928947997745945,0.0928947997745945,0.37365601826382,0.37365601826382,0.5,9.73588807204482,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27369.4880002705,20784.259998508034,0.7593952798204562,0.5982692658462704,0.41638451813864186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434215420836356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8366669429086,261.8366669429086,-11.31333305709137,246.2427624680387,277.4305714177781,104741.29405233546,104959.04291296248,-217.7488606270181,0.0,nan,277.4305714177781,4.280571417778106,271.19300962782927,-1.9569903721707078,264.9554478378803,-8.194552162119692,258.7178860479378,-14.432113952062195,252.48032425798732,-20.669675742012657,246.2427624680387,-26.90723753196127,1.0,1.0,25732.562594343566,25732.562594343566,276.9988004542518,3.8488004542518297,276.9988004542518,276.9988004542518,87586.78629469468,87649.50915742618,-62.72286273149075,0.0,8648.866644398773,8648.866644398773,0.9236225593500181,3362.6120930483025,276.9988004542518,3.8488004542518297,1.0,0.002,0.13817292205845713,0.004913956733408235,0.00021352714834684886,0.0017864728518477457,0.10676357417342443,0.10676357417342443,0.0,1.9459434064117431e-13,0.9994385125039246,0.9994385125039246,0.0,0.09284264050607063,5.2159268523865497e-05,0.0,0.0,0.0,1600388.789013768,266.86458139859707,0.0,1.0,1283647.4568511469,2601.6136610432095,,,,,,,,,,,,,,,,,,,4.0,14242.244257273207,1540.0226015061548,0.37365601826382,6.175450102142607,3.138819174796862
378.0,-28.643748918784702,4.554166628857027,35.05683179709225,32.04630282651635,6.000421705012315,-25.179331856395223,-38.75154397739095,2.5360046425749805,-6.287641185572454,-6.287641185603579,40.1132249535313,35501.99183515224,15506.617868609266,15506.617868609266,51008.60970376151,87598.99161830194,87648.02385272595,15506.617868609266,103154.64172133521,103154.64172133521,103154.64172133521,130525.76028983503,126115.7647922758,4409.995497559224,0.0,99250.71649980471,47153.71671649406,57885.555314789606,27371.11856849982,85256.67388328942,20785.31395053169,1540.1526072911424,0.0,0.8797735840828617,2.750419846744422,0.0014947306463915918,1.0,1.0,-6.287641185572454,337203.58074910805,1559420.9569782547,4.624568201541495,1559420.9569782547,4.624568201541495,0.7593885466724245,0.09289351856253983,3.3460055286751063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3460055286751063,1.2798611770093036,1.2801800138637105,2.614350359852179,5539.4946990830085,14242.274843868503,6478.620020301438,0.0004888224370654537,29662.448447628332,3024.7279598668592,19365.028789932756,1974.6833821878784,0.6528466058398187,0.6528466058398187,30311.597346381066,30484.863174865135,0.9929004702280099,0.8,4299.854680727485,4324.433322199387,0.9929004702280099,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.6556564294403,2034.6934298245008,8.1371562676037,4.554166628857027,-0.3629129372376294,4.917079566094657,3.1379338708329727,3.5,0.8965525345237065,0.6,0.00024910534206699095,0.9273758965125279,0.0002686131298039681,197.81382683904994,0.0,0.0,0.0,0.004005885138060658,9.075383531060151e-05,0.00015835150675638944,0.0005298450170809126,0.09289351854055158,0.09289351854055158,0.09289351854055158,0.09284218544448158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.07889780786,595.1736058397383,0.0,0.09289351854055158,0.09289351856253983,0.09289351856253983,0.3736473193605106,0.3736473193605106,0.5,9.734348076949924,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27371.11856849982,20785.31395053169,0.7593885466724245,0.5982946246951742,0.41641305270426165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443425865257421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8351522974938,261.8351522974938,-11.3148477025062,246.2419801306493,277.4283244643384,104740.24521104421,104958.28666540752,-218.04145436332828,0.0,nan,277.4283244643384,4.278324464338425,271.1910555975983,-1.9589444024016984,264.9537867308687,-8.196213269131249,258.71651786412275,-14.433482135877227,252.4792489973852,-20.670751002614765,246.2419801306493,-26.90801986935068,1.0,1.0,25732.562594343566,25732.562594343566,276.9964061360173,3.846406136017322,276.9964061360173,276.9964061360173,87585.33060617358,87648.02385272595,-62.69324655237142,0.0,8648.866644398773,8648.866644398773,0.923615346397091,3362.735556318482,276.9964061360173,3.846406136017322,1.0,0.002,0.13822487971525416,0.004913332259901809,0.00021360646473680901,0.001786393534510292,0.1068032323684045,0.1068032323684045,0.0,-7.528990451921569e-13,0.9994406751010035,0.9994406751010035,0.0,0.09284156090465241,5.195765788741842e-05,0.0,0.0,0.0,1600386.190516338,266.8623588144275,0.0,1.0,1283655.0533464323,2601.582862182431,,,,,,,,,,,,,,,,,,,4.0,14242.274843868503,1540.1526072911424,0.3736473193605106,6.175450102142607,3.1379338708329727
379.0,-28.64449804428745,4.553699567459466,35.056815255254264,32.042653031554096,5.998132467188803,-25.18023499313771,-38.75238559031857,2.533869416007942,-6.289876045725862,-6.289876045740252,40.11318632621954,35503.67788024491,15506.047368129104,15506.047368129104,51009.725248374016,87597.60729751886,87646.44095376927,15506.047368129104,103152.48832189837,103152.48832189837,103152.48832189837,130525.2300665501,126115.98378923115,4409.24627731895,0.0,99249.2387211508,47155.30930377216,57882.143797087374,27372.74174465172,85254.88554173909,20786.36172519495,1540.2825667433858,0.0,0.8797617375312203,2.750191164299648,0.0014947306463915918,1.0,1.0,-6.289876045725862,337173.8883571695,1559419.2875243602,4.624970501489313,1559419.2875243602,4.624970501489313,0.7593817937239091,0.09289223941491155,3.3461274432123167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3461274432123167,1.2798710897894494,1.2801899291133114,2.6144253666693773,5539.65362952808,14242.305278807014,6478.569874120824,0.0004887903835999628,29660.92607216135,3024.572720772267,19364.87889964312,1974.6680976320274,0.6528750603582226,0.6528750603582226,30312.48088608034,30484.863174865135,0.9929366473951683,0.8,4299.980015340112,4324.433322199387,0.9929366473951683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.3333095621506,2034.6934298245008,8.13823349978195,4.553699567459466,-0.3645855862678049,4.918285153727271,3.137049270550564,3.5,0.8962997915858754,0.6,0.00024910534206699095,0.9274474099617503,0.0002685924176307361,197.81443290877556,0.0,0.0,0.0,0.004005885138060658,9.074528369721615e-05,0.0001583600583697748,0.0005298929372198077,0.0928922394170128,0.0928922394170128,0.0928922394170128,0.09284104941326621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489214.2997554996,595.1712534470122,0.0,0.0928922394170128,0.09289223941491155,0.09289223941491155,0.37363862936181624,0.37363862936181624,0.5,9.732812377893234,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27372.74174465172,20786.36172519495,0.7593817937239091,0.5983202595867737,0.41644156407743954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434302259541578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8336368273048,261.8336368273048,-11.316363172695162,246.2411898307649,277.4260838238444,104739.34485613623,104957.50504092636,-218.16018479012033,0.0,nan,277.4260838238444,4.276083823844431,271.1891050252275,-1.9608949747724864,264.95212622661666,-8.197873773383321,258.7151474279958,-14.43485257200416,252.47816862937972,-20.671831370620254,246.2411898307649,-26.908810169235068,1.0,1.0,25732.562594343566,25732.562594343566,276.9939882578019,3.843988257801925,276.9939882578019,276.9939882578019,87584.0167319556,87646.44095376927,-62.42422181366419,0.0,8648.866644398773,8648.866644398773,0.9236081881618968,3362.8580804283783,276.9939882578019,3.843988257801925,1.0,0.002,0.1382766957156366,0.004912706230092642,0.00021368555610197195,0.0017863144443846712,0.10684277805098598,0.10684277805098598,0.0,4.866432777583807e-13,0.9994421923717277,0.9994421923717277,0.0,0.09284042341515862,5.181599975293344e-05,0.0,0.0,0.0,1600383.5775955734,266.8601239542741,0.0,1.0,1283662.6917033033,2601.551894128809,,,,,,,,,,,,,,,,,,,4.0,14242.305278807014,1540.2825667433858,0.37363862936181624,6.175450102142607,3.137049270550564
380.0,-28.645255622236228,4.553237222124636,35.05679859559824,32.038968975562625,5.995827307417042,-25.1811473292721,-38.75323230223728,2.5317190144182278,-6.292108719545865,-6.292108719534607,40.11314984338475,35505.36836379042,15505.481441742078,15505.481441742078,51010.849805532496,87596.19831766933,87644.88794445354,15505.481441742078,103150.36938619561,103150.36938619561,103150.36938619561,130524.74113863046,126116.24169066653,4408.499447963927,0.0,99247.73870060849,47156.90874661297,57878.69994888391,27374.371752434843,85253.07170131875,20787.41449240512,1540.4128044453762,0.0,0.8797498935674054,2.749962720566834,0.0014947306463915918,1.0,1.0,-6.292108719545865,337144.22706447286,1559417.7107559692,4.625372720553089,1559417.7107559692,4.625372720553089,0.759375034444623,0.09289096359142163,3.3462507843016818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3462507843016818,1.2798810731747678,1.280199914985674,2.6145013426921353,5539.814613603431,14242.335479695485,6478.5188178487,0.0004887578670042906,29659.38451660914,3024.415525853288,19364.726289029055,1974.6525356802838,0.6529038482974885,0.6529038482974885,30313.374757744477,30484.863174865135,0.9929732478803078,0.8,4300.106815594651,4324.433322199387,0.9929732478803078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.0111624344604,2034.6934298245008,8.139312644198496,4.553237222124636,-0.36625463441015427,4.9194918565347905,3.1361653180770612,3.5,0.8960472337363032,0.6,0.00024910534206699095,0.9275197363553166,0.000268571473256029,197.81504582061373,0.0,0.0,0.0,0.004005885138060658,9.073668102449304e-05,0.0001583686610424979,0.0005299412562222658,0.09289096355551375,0.09289096355551375,0.09289096355551375,0.0928399371783748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.5073750507,595.1689054561037,0.0,0.09289096355551375,0.09289096359142163,0.09289096359142163,0.3736299419215694,0.3736299419215694,0.5,9.731281578828924,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27374.371752434843,20787.41449240512,0.759375034444623,0.5983461802320423,0.41647025327348053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434346483920377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8321184664466,261.8321184664466,-11.317881533553361,246.2403914113974,277.42384552149537,104738.31755329098,104956.89386535177,-218.5763120607965,0.0,nan,277.42384552149537,4.273845521495389,271.1871546994749,-1.962845300525089,264.9504638774583,-8.199536122541701,258.71377305543706,-14.436226944562918,252.47708223341678,-20.672917766583197,246.2403914113974,-26.909608588602566,1.0,1.0,25732.562594343566,25732.562594343566,276.9915760218314,3.841576021831429,276.9915760218314,276.9915760218314,87582.60802760981,87644.88794445354,-62.2799168437341,0.0,8648.866644398773,8648.866644398773,0.9236009460146424,3362.98203822319,276.9915760218314,3.841576021831429,1.0,0.002,0.13832834724134613,0.004912081346608473,0.0002137643935393214,0.0017862356029010415,0.1068821967696607,0.1068821967696607,0.0,-3.5596369601931244e-12,0.9994439552718772,0.9994439552718772,0.0,0.09283931206082638,5.165153059525343e-05,0.0,0.0,0.0,1600380.9671598338,266.8578912804541,0.0,1.0,1283670.322491461,2601.5209572902713,,,,,,,,,,,,,,,,,,,4.0,14242.335479695485,1540.4128044453762,0.3736299419215694,6.175450102142607,3.1361653180770612
381.0,-28.64602033195605,4.552779652060175,35.05678173591628,32.03532075220721,5.993529010655305,-25.182065397695613,-38.754083624202735,2.5295740763287253,-6.294330985530507,-6.294330985569084,40.11311075288059,35507.02972757142,15504.90840920232,15504.90840920232,51011.93813677374,87594.83429933741,87643.31493465349,15504.90840920232,103148.22334385582,103148.22334385582,103148.22334385582,130524.20591038952,126116.45172612903,4407.754184260488,0.0,99246.2813822516,47158.476810263055,57875.338413320605,27375.982566533705,85251.32097985431,20788.45386088255,1540.5418930117096,0.0,0.8797381142591205,2.749735356629941,0.0014947306463915918,1.0,1.0,-6.294330985530507,337114.7060770543,1559416.0212867549,4.625772750863971,1559416.0212867549,4.625772750863971,0.7593683189401134,0.09288968013260543,3.3463721355121714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3463721355121714,1.2798910313505703,1.2802098756422402,2.6145758143027247,5539.972410009922,14242.365486282433,6478.468930879392,0.0004887260227396332,29657.873471105057,3024.2614420933814,19364.577173539357,1974.6373301320389,0.6529320853838625,0.6529320853838625,30314.254202022374,30484.863174865135,0.993009257884752,0.8,4300.231569250869,4324.433322199387,0.993009257884752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.6892138122007,2034.6934298245008,8.140387574395684,4.552779652060175,-0.36791632136171604,4.920695973421891,3.1352820098468204,3.5,0.8957948599562344,0.6,0.00024910534206699095,0.9275927497958979,0.0002685503332381615,197.81566450620107,0.0,0.0,0.0,0.004005885138060658,9.072803227305096e-05,0.00015837730979393998,0.0005299894163918197,0.09288968010910889,0.09288968010910889,0.09288968010910889,0.09283879766455459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.6815550969,595.1665682091217,0.0,0.09288968010910889,0.09288968013260543,0.09288968013260543,0.3736212595022534,0.3736212595022534,0.5,9.729755101245592,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,27375.982566533705,20788.45386088255,0.7593683189401134,0.5983712340226182,0.4164982937444695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434391207562158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.83059771606617,261.83059771606617,-11.319402283933812,246.2395851793569,277.4216102527751,104737.30598975129,104956.2262868746,-218.9202971233288,0.0,nan,277.4216102527751,4.271610252775133,271.1852052380912,-1.9647947619087631,264.94880022340874,-8.201199776591238,258.7123952087243,-14.437604791275703,252.4759901940407,-20.674009805959287,246.2395851793569,-26.91041482064307,1.0,1.0,25732.562594343566,25732.562594343566,276.98917188112307,3.839171881123093,276.98917188112307,276.98917188112307,87581.24418581443,87643.31493465349,-62.07074883906171,0.0,8648.866644398773,8648.866644398773,0.9235938205569914,3363.1039961897322,276.98917188112307,3.839171881123093,1.0,0.002,0.13837985212574713,0.004911459055307365,0.00021384300822968307,0.0017861569896126736,0.10692150411484153,0.10692150411484153,0.0,-2.1576434215686557e-12,0.9994455262766677,0.9994455262766677,0.0,0.09283817524580316,5.1504886802270506e-05,0.0,0.0,0.0,1600378.3688222778,266.85566901446947,0.0,1.0,1283677.9176124441,2601.4901655795024,,,,,,,,,,,,,,,,,,,5.0,14242.365486282433,1540.5418930117096,0.3736212595022534,6.175450102142607,3.1352820098468204
382.0,-28.646793926880438,4.552326910354779,35.056764750655184,32.031672668550186,5.991237671870567,-25.1829907670011,-38.754943607468135,2.5274345119622366,-6.296543237777541,-6.296543237763673,40.11307341026356,35508.69410143941,15504.329005848398,15504.329005848398,51013.02310728781,87593.45457819765,87641.78246556773,15504.329005848398,103146.11147141612,103146.11147141612,103146.11147141612,130523.70466700257,126116.69348983804,4407.011177164526,0.0,99244.81465562529,47160.054178769344,57871.9560853955,27377.593195586458,85249.54928098196,20789.493568973136,1540.6707453658303,0.0,0.8797263810641881,2.749509031962756,0.0014947306463915918,1.0,1.0,-6.296543237777541,337085.32013154845,1559414.4073593798,4.626171222024187,1559414.4073593798,4.626171222024187,0.75936162176318,0.09288839545463237,3.3464937747806354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3464937747806354,1.2799009647324904,1.2802198114987478,2.6146505604674495,5540.130788163679,14242.395324743638,6478.418740125569,0.0004886940383297599,29656.35717106058,3024.106822519472,19364.427150017415,1974.6220319902734,0.6529604104213349,0.6529604104213349,30315.135727483972,30484.863174865135,0.9930453533681041,0.8,4300.356618133609,4324.433322199387,0.9930453533681041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.3674731368537,2034.6934298245008,8.141458633668968,4.552326910354779,-0.36957078415122346,4.9218976945060025,3.1343993715809155,3.5,0.8955426775945473,0.6,0.00024910534206699095,0.9276666178944795,0.00026852894915242736,197.8162903842682,0.0,0.0,0.0,0.004005885138060658,9.071929630317413e-05,0.00015838604576381683,0.0005300379161607339,0.09288839544196066,0.09288839544196066,0.09288839544196066,0.09283768258531643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.83966035617,595.1642362680377,0.0,0.09288839544196066,0.09288839545463237,0.09288839545463237,0.37361257983097956,0.37361257983097956,0.5,9.728233713856653,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27377.593195586458,20789.493568973136,0.75936162176318,0.5983963966677316,0.4165264731711717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434436352509372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82907483541607,261.82907483541607,-11.320925164583912,246.2387710836653,277.4193785871663,104736.36973093355,104955.59669168461,-219.22696075106637,0.0,nan,277.4193785871663,4.2693785871663295,271.1832570864665,-1.9667429135334942,264.947135585769,-8.202864414230987,258.7110140850644,-14.438985914935586,252.4748925843649,-20.67510741563507,246.2387710836653,-26.911228916334665,1.0,1.0,25732.562594343566,25732.562594343566,276.9867824416566,3.8367824416566236,276.9867824416566,276.9867824416566,87579.84076356779,87641.78246556773,-61.94170199993823,0.0,8648.866644398773,8648.866644398773,0.9235866780370039,3363.2262436545384,276.9867824416566,3.8367824416566236,1.0,0.002,0.13843118472229046,0.004910839377455021,0.0002139213603753013,0.001786078638728949,0.10696068018765065,0.10696068018765065,0.0,-8.95749620311026e-13,0.9994473734111304,0.9994473734111304,0.0,0.09283706285750672,5.133259712566067e-05,0.0,0.0,0.0,1600375.7821230874,266.85345676222244,0.0,1.0,1283685.478414487,2601.459513523314,,,,,,,,,,,,,,,,,,,4.0,14242.395324743638,1540.6707453658303,0.37361257983097956,6.175450102142607,3.1343993715809155
383.0,-28.64757461307464,4.551879134375466,35.056747791702236,32.028067542146914,5.988974763926857,-25.18391967538087,-38.75580404475329,2.525319826112757,-6.29873819881567,-6.298738198814434,40.11304019889419,35510.32115428608,15503.733119982055,15503.733119982055,51014.054274268135,87592.08568444611,87640.33950747624,15503.733119982055,103144.07262745828,103144.07262745828,103144.07262745828,130523.28005622473,126117.00884605743,4406.271210167298,0.0,99243.36565699975,47161.60112643493,57868.627256183136,27379.20742876645,85247.83468494959,20790.536789431444,1540.7993668526342,0.0,0.8797147240628469,2.7492844908149108,0.0014947306463915918,1.0,1.0,-6.29873819881567,337056.16585926205,1559412.9719862638,4.626567112370813,1559412.9719862638,4.626567112370813,0.7593549537006501,0.09288711051171392,3.3466139744940326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3466139744940326,1.2799107827621221,1.2802296319742303,2.614724416393965,5540.287280009497,14242.424959714255,6478.369202951562,0.0004886624444647522,29654.859034646848,3023.9540551204386,19364.27908008928,1974.6069330596363,0.6529884042768603,0.6529884042768603,30316.006814127693,30484.863174865135,0.9930810216749645,0.8,4300.480186216793,4324.433322199387,0.9930810216749645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.04594921712,2034.6934298245008,8.142520471397587,4.551879134375466,-0.37121463405708344,4.923093768432549,3.1335174272532216,3.5,0.8952906935009205,0.6,0.00024910534206699095,0.9277411695510694,0.00026850737063607096,197.81692200355235,0.0,0.0,0.0,0.004005885138060658,9.071055649915166e-05,0.0001583947855678393,0.0005300862028683168,0.09288711048517757,0.09288711048517757,0.09288711048517757,0.09283662058012726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489242.98552109295,595.1619085034125,0.0,0.09288711048517757,0.09288711051171392,0.09288711051171392,0.37360390603107957,0.37360390603107957,0.5,9.726719013095245,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27379.20742876645,20790.536789431444,0.7593549537006501,0.5984205283665066,0.4165539369477427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434482022285562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8275521517822,261.8275521517822,-11.322447848217791,246.2379495876869,277.4171547158772,104735.66307704724,104954.86167649941,-219.19859945218266,0.0,nan,277.4171547158772,4.267154715877211,271.1813136902434,-1.9686863097565492,264.9454726646057,-8.204527335394289,258.70963163895624,-14.440368361043738,252.47379061332379,-20.67620938667619,246.2379495876869,-26.91205041231308,1.0,1.0,25732.562594343566,25732.562594343566,276.9844206427818,3.834420642781822,276.9844206427818,276.9844206427818,87578.45497632677,87640.33950747624,-61.884531149466056,0.0,8648.866644398773,8648.866644398773,0.9235796199002835,3363.347044366503,276.9844206427818,3.834420642781822,1.0,0.002,0.13848229027695272,0.004910223859943528,0.00021399936857670131,0.0017860006295738794,0.10699968428835066,0.10699968428835066,0.0,-1.8494194890805726e-12,0.9994498100292944,0.9994498100292944,0.0,0.09283600495510255,5.1105556611363086e-05,0.0,0.0,0.0,1600373.215572818,266.8512618011843,0.0,1.0,1283692.9800271594,2601.4291019386633,,,,,,,,,,,,,,,,,,,4.0,14242.424959714255,1540.7993668526342,0.37360390603107957,6.175450102142607,3.1335174272532216
384.0,-28.648364667979468,4.551436106196635,35.056730826436414,32.024457526300125,5.986708317598919,-25.184857369414434,-38.75667335288597,2.5232010190132854,-6.300945798411874,-6.300945798427774,40.11300609868942,35511.948529497146,15503.163382114311,15503.163382114311,51015.11191161146,87590.71499456538,87638.84705857259,15503.163382114311,103142.01044068689,103142.01044068689,103142.01044068689,130522.83895036507,126117.3045823636,4405.534368001463,0.0,99241.91719668638,47163.15073154893,57865.29607237494,27380.828509678173,85246.12458205312,20791.584143914995,1540.9286227046473,0.0,0.8797030015497279,2.749058671370161,0.0014947306463915918,1.0,1.0,-6.300945798411874,337026.8457156953,1559411.4981975935,4.626965234434356,1559411.4981975935,4.626965234434356,0.7593482474997384,0.09288583421201367,3.34673429183467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34673429183467,1.2799206200768962,1.28023947173966,2.614798323691044,5540.443880703377,14242.454426836603,6478.319548383652,0.0004886308126902804,29653.36012446995,3023.8012088195205,19364.13065926291,1974.591798347337,0.6530164061671929,0.6530164061671929,30316.878746948863,30484.863174865135,0.9931167248867707,0.8,4300.603874334563,4324.433322199387,0.9931167248867707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.7246601680772,2034.6934298245008,8.143595398268126,4.551436106196635,-0.37286154645726466,4.9242976526539,3.1326362263500536,3.5,0.895038921814301,0.6,0.00024910534206699095,0.9278166224552176,0.00026848553479005426,197.81756120675962,0.0,0.0,0.0,0.004005885138060658,9.070172738053894e-05,0.00015840361468645201,0.0005301348092217148,0.0928858342218018,0.0928858342218018,0.0928858342218018,0.09283554544140993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489250.09796324663,595.1595915608965,0.0,0.0928858342218018,0.09288583421201367,0.09288583421201367,0.3735952445519682,0.3735952445519682,0.5,9.725210353321108,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27380.828509678173,20791.584143914995,0.7593482474997384,0.598444940010231,0.41658138365358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434528110993343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82602845596773,261.82602845596773,-11.323971544032247,246.23712038652712,277.4149365254084,104734.89039999507,104954.2347080116,-219.344308016529,0.0,nan,277.4149365254084,4.264936525408416,271.1793732976338,-1.9706267023661894,264.9438100698584,-8.20618993014159,258.70824684207565,-14.441753157924325,252.47268361430318,-20.6773163856968,246.23712038652712,-26.912879613472853,1.0,1.0,25732.562594343566,25732.562594343566,276.98204048311345,3.832040483113474,276.98204048311345,276.98204048311345,87577.11317944009,87638.84705857259,-61.7338791325019,0.0,8648.866644398773,8648.866644398773,0.9235725547113879,3363.4679632938432,276.98204048311345,3.832040483113474,1.0,0.002,0.1385331958246617,0.004909606974225995,0.00021407706143990554,0.0017859229404195512,0.10703853071995277,0.10703853071995277,0.0,1.8594565991125744e-12,0.9994519557700786,0.9994519557700786,0.0,0.09283492866653234,5.090554548132847e-05,0.0,0.0,0.0,1600370.6341750517,266.8490542015881,0.0,1.0,1283700.5247402936,2601.3985161403125,,,,,,,,,,,,,,,,,,,4.0,14242.454426836603,1540.9286227046473,0.3735952445519682,6.175450102142607,3.1326362263500536
385.0,-28.64916274324422,4.550997834728175,35.05671381586712,32.020808569528185,5.984437945745574,-25.185802674348796,-38.757551287393994,2.5210778766673605,-6.303147124018267,-6.303147123966066,40.112970861164364,35513.60318607404,15502.592578006477,15502.592578006477,51016.19576408052,87589.28615020428,87637.34558915326,15502.592578006477,103139.93816715974,103139.93816715974,103139.93816715974,130522.37720609742,126117.57722411316,4404.799981984245,0.0,99240.41988500227,47164.73692025706,57861.869960828,27382.439038937682,85244.30899976568,20792.62414449837,1541.0572333665518,0.0,0.8796913159891735,2.7488335082903887,0.0014947306463915918,1.0,1.0,-6.303147124018267,336997.61089561775,1559409.975255214,4.627362108327315,1559409.975255214,4.627362108327315,0.7593415661377487,0.09288455606076484,3.3468568958680986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3468568958680986,1.2799304776712759,1.2802493317897468,2.6148739749970002,5540.60417674279,14242.483680249572,6478.268345106632,0.0004885983643872309,29651.826466653143,3023.644819245425,19363.977609241378,1974.5761915885016,0.6530450200434829,0.6530450200434829,30317.76724485152,30484.863174865135,0.9931531066564361,0.8,4300.729912293628,4324.433322199387,0.9931531066564361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.4035851116107,2034.6934298245008,8.144669212177325,4.550997834728175,-0.3745029620178393,4.9255007967460145,3.131755711406732,3.5,0.8947873461162091,0.6,0.00024910534206699095,0.9278928480540118,0.00026846347893446715,197.81820690312736,0.0,0.0,0.0,0.004005885138060658,9.069281145422458e-05,0.00015841253061276637,0.0005301840704732534,0.09288455605570377,0.09288455605570377,0.09288455605570377,0.09283445621890443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489257.17759653146,595.1572852299594,0.0,0.09288455605570377,0.09288455606076484,0.09288455606076484,0.37358659286861756,0.37358659286861756,0.5,9.723707358843502,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,27382.439038937682,20792.62414449837,0.7593415661377487,0.5984704006952623,0.41660966700042884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434574753093374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82450284601833,261.82450284601833,-11.325497153981644,246.23628346010565,277.41272223193187,104734.13650992526,104953.75636816474,-219.61985823948623,0.0,nan,277.41272223193187,4.262722231931889,271.1774344775646,-1.9725655224353886,264.94214672320385,-8.20785327679613,258.7068589688338,-14.443141031166192,252.4715712144703,-20.67842878552969,246.23628346010565,-26.913716539894324,1.0,1.0,25732.562594343566,25732.562594343566,276.97966555454934,3.829665554549365,276.97966555454934,276.97966555454934,87575.68098600591,87637.34558915326,-61.664603147350135,0.0,8648.866644398773,8648.866644398773,0.9235653550956491,3363.591180347439,276.97966555454934,3.829665554549365,1.0,0.002,0.13858391053683622,0.004908992086261163,0.0002141544614699086,0.0017858455388413716,0.1070772307349543,0.1070772307349543,0.0,3.1128008157188525e-13,0.9994540027573452,0.9994540027573452,0.0,0.09283384134927045,5.07147114943933e-05,0.0,0.0,0.0,1600368.0600443783,266.8468528759817,0.0,1.0,1283708.0479177823,2601.368018161214,,,,,,,,,,,,,,,,,,,4.0,14242.483680249572,1541.0572333665518,0.37358659286861756,6.175450102142607,3.131755711406732
386.0,-28.649968842259817,4.550564326533544,35.056696710908945,32.017201103176944,5.982167953011612,-25.18675516273326,-38.75843784827737,2.5189542733454813,-6.30534233632261,-6.30534233630867,40.1129341169245,35515.2323828594,15502.020986886111,15502.020986886111,51017.253369745515,87587.92559229115,87635.8289904962,15502.020986886111,103137.84997738231,103137.84997738231,103137.84997738231,130521.88848361115,126117.82065149843,4404.067832112721,0.0,99238.98438194377,47166.291172042336,57858.548011001585,27384.038506228844,85242.58651723043,20793.65639225409,1541.1851824803614,0.0,0.8796796679226603,2.748608985016088,0.0014947306463915918,1.0,1.0,-6.30534233632261,336968.45924810483,1559408.3871973224,4.627757715594246,1559408.3871973224,4.627757715594246,0.759334909185302,0.0928832751282138,3.3469768375549624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3469768375549624,1.2799403375578249,1.280259194132574,2.6149475403995175,5540.760053003117,14242.512746652836,6478.218800122821,0.000488566855481981,29650.33497346816,3023.492729267198,19363.829515969217,1974.561090277436,0.6530728753417606,0.6530728753417606,30318.636442723306,30484.863174865135,0.9931886983959795,0.8,4300.853212444879,4324.433322199387,0.9931886983959795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.082727984074,2034.6934298245008,8.145742042074716,4.550564326533544,-0.3761389448202026,4.926703271353746,3.1308758930240743,3.5,0.8945359694354498,0.6,0.00024910534206699095,0.9279698468757253,0.00026844120302580414,197.8188590955263,0.0,0.0,0.0,0.004005885138060658,9.068380874401571e-05,0.00015842153332297525,0.0005302332026019399,0.0928832750994537,0.0928832750994537,0.0928832750994537,0.09283335144097282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489264.2244886968,595.1549894705369,0.0,0.0928832750994537,0.0928832751282138,0.0928832751282138,0.37357794953221996,0.37357794953221996,0.5,9.722209645054004,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27384.038506228844,20793.65639225409,0.759334909185302,0.5984949008959646,0.4166371978363252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434621868993656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82297497499144,261.82297497499144,-11.327025025008538,246.2354388305416,277.41051111944154,104733.29936221366,104953.24471484103,-219.94535262735792,0.0,nan,277.41051111944154,4.26051111944156,271.1754966616608,-1.9745033383391615,264.9404822038839,-8.209517796116074,258.70546774609954,-14.444532253900434,252.47045328832115,-20.679546711678825,246.2354388305416,-26.91456116945838,1.0,1.0,25732.562594343566,25732.562594343566,276.9772949899069,3.8272949899069317,276.9772949899069,276.9772949899069,87574.30900086388,87635.8289904962,-61.51998963231745,0.0,8648.866644398773,8648.866644398773,0.9235583116737556,3363.711721742737,276.9772949899069,3.8272949899069317,1.0,0.002,0.1386344473065117,0.0049083791249682944,0.000214231588526388,0.0017857684098635384,0.107115794263194,0.107115794263194,0.0,-1.6100736195678866e-12,0.9994559109567246,0.9994559109567246,0.0,0.092832738355913,5.0536772300796406e-05,0.0,0.0,0.0,1600365.4929934805,266.84465766367737,0.0,1.0,1283715.550109574,2601.337605767606,,,,,,,,,,,,,,,,,,,4.0,14242.512746652836,1541.1851824803614,0.37357794953221996,6.175450102142607,3.1308758930240743
387.0,-28.650781906380576,4.550135732883596,35.056679631324045,32.01365653602409,5.979923211690681,-25.187711394566282,-38.759324967954285,2.51685269984779,-6.307519094848146,-6.307519094788783,40.112900639322696,35516.80967438127,15501.43124358436,15501.43124358436,51018.24091796563,87586.61623541197,87634.39229754265,15501.43124358436,103135.82354112701,103135.82354112701,103135.82354112701,130521.46028639788,126118.12168347239,4403.338602925487,0.0,99237.60091676371,47167.794355636805,57855.34062347434,27385.63674527087,85240.97736874521,20794.688728797035,1541.3126423161166,0.0,0.8796681056017176,2.7483863634707157,0.0014947306463915918,1.0,1.0,-6.307519094848146,336939.55461704446,1559406.9403207116,4.628150417344403,1559406.9403207116,4.628150417344403,0.7593282903085318,0.09288199223477597,3.347093916088752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.347093916088752,1.2799500953094938,1.2802689543150776,2.615019076411272,5540.911629227939,14242.541625711114,6478.170866670035,0.0004885362602290745,29648.88449641349,3023.3448217702776,19363.686239671133,1974.546480161027,0.6530999924133227,0.6530999924133227,30319.48488578265,30484.863174865135,0.9932234405176696,0.8,4300.973568420131,4324.433322199387,0.9932234405176696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.7620924707826,2034.6934298245008,8.146804745019582,4.550135732883596,-0.3777638062460591,4.927899539129655,3.1299967811099076,3.5,0.8942847946028307,0.6,0.00024910534206699095,0.9280475179911049,0.00026841873636623267,197.81951692755536,0.0,0.0,0.0,0.004005885138060658,9.067480118606083e-05,0.00015843054088093012,0.0005302818995052115,0.09288199219217166,0.09288199219217166,0.09288199219217166,0.09283228921530359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489271.25527800334,595.1526991015022,0.0,0.09288199219217166,0.09288199223477597,0.09288199223477597,0.3735693130546339,0.3735693130546339,0.5,9.720718550365277,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,27385.63674527087,20794.688728797035,0.7593282903085318,0.598517784436763,0.41666356687510253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434669458903664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82144691638706,261.82144691638706,-11.328553083612917,246.23458692490263,277.4083069078704,104732.61899235305,104952.59134834983,-219.97235599679337,0.0,nan,277.4083069078704,4.258306907870406,271.17356291127766,-1.9764370887223208,264.9388189146796,-8.21118108532039,258.70407491809334,-14.445925081906637,252.46933092149865,-20.680669078501325,246.23458692490263,-26.915413075097348,1.0,1.0,25732.562594343566,25732.562594343566,276.97495211799105,3.8249521179910744,276.97495211799105,276.97495211799105,87572.98714451608,87634.39229754265,-61.4051530265715,0.0,8648.866644398773,8648.866644398773,0.9235514362477963,3363.8293856691957,276.97495211799105,3.8249521179910744,1.0,0.002,0.13868475907842714,0.004907770533612699,0.00021430837534353378,0.0017856916226869925,0.10715418767176689,0.10715418767176689,0.0,-1.9694736293207615e-12,0.9994583258285493,0.9994583258285493,0.0,0.09283168045858951,5.031177618646067e-05,0.0,0.0,0.0,1600362.947454293,266.84248090515183,0.0,1.0,1283722.9891433553,2601.3074499091013,,,,,,,,,,,,,,,,,,,4.0,14242.541625711114,1541.3126423161166,0.3735693130546339,6.175450102142607,3.1299967811099076
388.0,-28.651604433758127,4.549711831464396,35.05666251759453,32.010043097566836,5.977673670916568,-25.18867662329029,-38.76022092355413,2.5147458600963986,-6.309708886706005,-6.309708886716782,40.11286549513333,35518.429887513885,15500.86817746827,15500.86817746827,51019.298064982155,87585.19990687973,87632.89423004126,15500.86817746827,103133.76240750952,103133.76240750952,103133.76240750952,130521.00143288051,126118.38912454636,4402.612308334149,0.0,99236.12646999022,47169.35644943911,57851.966689501234,27387.23902537099,85239.20571487222,20795.723139960188,1541.4406133769883,0.0,0.8796564785802171,2.748162423348902,0.0014947306463915918,1.0,1.0,-6.309708886706005,336910.47888557264,1559405.4214164205,4.628545323299525,1559405.4214164205,4.628545323299525,0.7593216359157433,0.09288071698061895,3.3472151469136104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3472151469136104,1.2799598776620835,1.2802787391046304,2.6150938051491748,5541.069970456352,14242.570338365153,6478.120194307484,0.000488504188397688,29647.370161279763,3023.190402561503,19363.534776588473,1974.5310352249212,0.6531282427834949,0.6531282427834949,30320.36341335103,30484.863174865135,0.9932594147986373,0.8,4301.098192036428,4324.433322199387,0.9932594147986373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.441698186894,2034.6934298245008,8.14788079563292,4.549711831464396,-0.3793919334194946,4.929103764883891,3.129118429236396,3.5,0.8940338369246845,0.6,0.00024910534206699095,0.9281261002593,0.0002683960099790275,197.82018242054605,0.0,0.0,0.0,0.004005885138060658,9.06657047498758e-05,0.00015843963731711517,0.0005303315538993468,0.09288071694492173,0.09288071694492173,0.09288071694492173,0.09283120516109086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489278.2503331521,595.150420270724,0.0,0.09288071694492173,0.09288071698061895,0.09288071698061895,0.37356068885254917,0.37356068885254917,0.5,9.719233196377907,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27387.23902537099,20795.723139960188,0.7593216359157433,0.5985426264487176,0.4166912348564595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443471746033256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.81991740769325,261.81991740769325,-11.330082592306724,246.2337273879159,277.40610742746946,104731.99162587321,104952.17272948626,-220.18110361306114,0.0,nan,277.40610742746946,4.2561074274694874,271.1716314195603,-1.9783685804396782,264.9371554116469,-8.21284458835305,258.7026794037389,-14.44732059626108,252.46820339582797,-20.681796604172007,246.2337273879159,-26.91627261208407,1.0,1.0,25732.562594343566,25732.562594343566,276.9725891163741,3.822589116374104,276.9725891163741,276.9725891163741,87571.59910799061,87632.89423004126,-61.295122050651116,0.0,8648.866644398773,8648.866644398773,0.9235443168341808,3363.9512226481784,276.9725891163741,3.822589116374104,1.0,0.002,0.13873488099569395,0.004907160450210127,0.0002143848623510829,0.001785615136887732,0.10719243117554145,0.10719243117554145,0.0,-7.611849518751601e-13,0.9994603624961684,0.9994603624961684,0.0,0.09283059506235344,5.012191826550766e-05,0.0,0.0,0.0,1600360.3866054995,266.840291113294,0.0,1.0,1283730.472626112,2601.277114373764,,,,,,,,,,,,,,,,,,,4.0,14242.570338365153,1541.4406133769883,0.37356068885254917,6.175450102142607,3.129118429236396
389.0,-28.652433352251954,4.549292793353083,35.056645476422815,32.006457179691665,5.9754322539218565,-25.18964679163826,-38.761121419351525,2.512645693210346,-6.311878612942394,-6.311878612951596,40.11283336059499,35520.02939325438,15500.28457589857,15500.28457589857,51020.31396915295,87583.81185605783,87631.47652848485,15500.28457589857,103131.76110438342,103131.76110438342,103131.76110438342,130520.59781607149,126118.708778996,4401.889037075484,0.0,99234.68029784385,47170.89783471134,57848.64718125835,27388.836711688065,85237.48389294642,20796.755319639968,1541.5678925617829,0.0,0.8796449469513884,2.747940549461418,0.0014947306463915918,1.0,1.0,-6.311878612942394,336881.6715271501,1559404.0325883036,4.628936995946447,1559404.0325883036,4.628936995946447,0.7593150281831811,0.09287943906194558,3.347334984304194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.347334984304194,1.2799696291804432,1.2802884930522718,2.615167507097393,5541.226136040635,14242.598834336475,6478.070284565522,0.0004884725687908497,29645.876723769736,3023.0381143172986,19363.38559302979,1974.5158227355714,0.6531561125161275,0.6531561125161275,30321.2318368171,30484.863174865135,0.9932949755890909,0.8,4301.221382334279,4324.433322199387,0.9932949755890909,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.1215237327801,2034.6934298245008,8.148945470886815,4.549292793353083,-0.3810082365715344,4.9303010299246175,3.1282407785297437,3.5,0.8937830795799268,0.6,0.00024910534206699095,0.9282053003835334,0.00026837310879830237,197.82085308901082,0.0,0.0,0.0,0.004005885138060658,9.065656306777915e-05,0.00015844877899921181,0.0005303811411643454,0.0928794390692635,0.0928794390692635,0.0928794390692635,0.0928301580515857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.22654808516,595.1481477090247,0.0,0.0928794390692635,0.09287943906194558,0.09287943906194558,0.3735520734670414,0.3735520734670414,0.5,9.717754771110005,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27388.836711688065,20796.755319639968,0.7593150281831811,0.5985666356978774,0.4167184174261359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434766020775138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8183868700822,261.8183868700822,-11.331613129917798,246.23286057702984,277.40391316313156,104731.39456366979,104951.72378570127,-220.32922203147837,0.0,nan,277.40391316313156,4.253913163131585,271.16970264591373,-1.9802973540862467,264.9354921286926,-8.214507871307376,258.7012816114749,-14.448718388525094,252.46707109425054,-20.682928905749435,246.23286057702984,-26.917139422970138,1.0,1.0,25732.562594343566,25732.562594343566,276.9702554725285,3.8202554725285154,276.9702554725285,276.9702554725285,87570.17638485563,87631.47652848485,-61.300143629225204,0.0,8648.866644398773,8648.866644398773,0.9235372791068082,3364.071659225715,276.9702554725285,3.8202554725285154,1.0,0.002,0.13878476722614158,0.004906555074175547,0.0002144609933291904,0.0017855390090911992,0.10723049666459519,0.10723049666459519,0.0,2.420389409729662e-12,0.9994628926692477,0.9994628926692477,0.0,0.09282955283434925,4.9886227596332083e-05,0.0,0.0,0.0,1600357.8491549515,266.8381213870576,0.0,1.0,1283737.88744459,2601.247057682425,,,,,,,,,,,,,,,,,,,4.0,14242.598834336475,1541.5678925617829,0.3735520734670414,6.175450102142607,3.1282407785297437
