time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-28.653272086512292,4.548878371953373,35.056628299426514,32.00290744369852,5.973186513134287,-25.19062622654866,-38.762030785996444,2.5105406531381282,-6.3140634965908475,-6.3140634966108165,40.1127953592268,35521.5995688181,15499.730568331672,15499.730568331672,51021.33013714977,87582.49302292184,87629.93304788739,15499.730568331672,103129.66361621906,103129.66361621906,103129.66361621906,130520.08653109935,126118.9185569541,4401.167974145248,0.0,99233.29625615978,47172.40280194663,57845.43717134795,27390.422914880295,85235.86008622825,20797.77819804604,1541.6949986050881,0.0,0.8796333550732345,2.747717139889494,0.0014947306463915918,1.0,1.0,-6.3140634965908475,336852.66488043044,1559402.3901995043,4.629330721646602,1559402.3901995043,4.629330721646602,0.7593083999717034,0.09287816374885911,3.3474522640882647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3474522640882647,1.2799794034751402,1.2802982697819245,2.615239163223988,5541.37796677439,14242.627174854857,6478.022013566219,0.0004884418729025092,29644.424603374482,3022.890039246275,19363.241307782577,1974.5011097349836,0.6531832399127903,0.6531832399127903,30322.08172010159,30484.863174865135,0.9933297774301977,0.8,4301.341942612813,4324.433322199387,0.9933297774301977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.8015908641644,2034.6934298245008,8.150025030365395,4.548878371953373,-0.3826288114737846,4.931507183427158,3.127363888418605,3.5,0.8935325395481728,0.6,0.00024910534206699095,0.9282854457914498,0.00026834993826129144,197.82153170392849,0.0,0.0,0.0,0.004005885138060658,9.064733219472691e-05,0.00015845800987226402,0.0005304306239098308,0.09287816374452328,0.09287816374452328,0.09287816374452328,0.09282904103483171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489292.15151827375,595.1458915283754,0.0,0.09287816374452328,0.09287816374885911,0.09287816374885911,0.37354347171617086,0.37354347171617086,0.5,9.71628108898603,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,27390.422914880295,20797.77819804604,0.7593083999717034,0.5985899606754059,0.41674477776000535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434814958867541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.816854205214,261.816854205214,-11.333145794785992,246.23198608001886,277.4017223304065,104730.6546645188,104951.29011675391,-220.63545223511818,0.0,nan,277.4017223304065,4.251722330406551,271.167775080331,-1.9822249196689654,264.93382783025237,-8.216172169747608,258.6998805801782,-14.45011941982176,252.46593333009704,-20.684066669902933,246.23198608001886,-26.91801391998112,1.0,1.0,25732.562594343566,25732.562594343566,276.96789212842344,3.817892128423466,276.96789212842344,276.96789212842344,87568.90540827898,87629.93304788739,-61.02763960840821,0.0,8648.866644398773,8648.866644398773,0.9235303914414973,3364.1895254087062,276.96789212842344,3.817892128423466,1.0,0.002,0.13883449738289957,0.0049059476565037835,0.00021453687576755538,0.0017854631238556086,0.10726843788377768,0.10726843788377768,0.0,-3.768361490907868e-13,0.9994645656725247,0.9994645656725247,0.0,0.09282843359171511,4.973015714400842e-05,0.0,0.0,0.0,1600355.2939102603,266.83593650340913,0.0,1.0,1283745.3539702382,2601.2167918959485,,,,,,,,,,,,,,,,,,,4.0,14242.627174854857,1541.6949986050881,0.37354347171617086,6.175450102142607,3.127363888418605
391.0,-28.6541180649202,4.548468645527005,35.05661101529374,31.999303644429915,5.970933503792723,-25.191612908048203,-38.76294497223569,2.508428346902066,-6.31623630656668,-6.31623630650678,40.11275791411942,35523.19509950551,15499.167171520801,15499.167171520801,51022.36227102631,87581.09768640927,87628.41870082184,15499.167171520801,103127.58587234265,103127.58587234265,103127.58587234265,130519.58679314183,126119.13775793307,4400.449035208766,0.0,99231.84648786798,47173.9439009015,57842.113985518314,27392.000920799186,85234.1149063175,20798.795768955744,1541.8214326431707,0.0,0.8796218249466708,2.7474949791062016,0.0014947306463915918,1.0,1.0,-6.31623630656668,336823.82047098305,1559400.771855693,4.629722356557717,1559400.771855693,4.629722356557717,0.7593018059941319,0.09287688489188926,3.3475726521693763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3475726521693763,1.2799892116587397,1.2803080804089222,2.615313177390966,5541.53479391276,14242.655291100098,6477.971676181871,0.0004884100782053496,29642.925426446334,3022.7371657442995,19363.090845972183,1974.4857669002345,0.6532111985376835,0.6532111985376835,30322.954121872823,30484.863174865135,0.9933655016336759,0.8,4301.465697253541,4324.433322199387,0.9933655016336759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.4818754724427,2034.6934298245008,8.151099083008548,4.548468645527005,-0.38424128437152305,4.932709929898528,3.126487692618614,3.5,0.8932821978910326,0.6,0.00024910534206699095,0.9283662909798704,0.00026832656946652563,197.8222161847595,0.0,0.0,0.0,0.004005885138060658,9.063805327402154e-05,0.0001584672887929694,0.0005304807622267711,0.09287688489592064,0.09287688489592064,0.09287688489592064,0.09282793102037201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489299.05475609156,595.1436424378525,0.0,0.09287688489592064,0.09287688489188926,0.09287688489188926,0.3735348749028082,0.3735348749028082,0.5,9.714812474277492,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,27392.000920799186,20798.795768955744,0.7593018059941319,0.5986143262836248,0.4167720300556855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434864476805676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8153184805256,261.8153184805256,-11.334681519474373,246.23110397701709,277.39953298403253,104729.94461600736,104951.02054587487,-221.07592986752056,0.0,nan,277.39953298403253,4.249532984032555,271.16584718263033,-1.9841528173696474,264.93216138122676,-8.217838618773214,258.6984755798265,-14.451524420173484,252.4647897784206,-20.685210221579382,246.23110397701709,-26.918896022982892,1.0,1.0,25732.562594343566,25732.562594343566,276.96554422656135,3.8155442265613715,276.96554422656135,276.96554422656135,87567.48221385595,87628.41870082184,-60.936486965889344,0.0,8648.866644398773,8648.866644398773,0.9235233210872942,3364.310515430223,276.96554422656135,3.8155442265613715,1.0,0.002,0.1388840556344143,0.004905343230219827,0.00021461249722310116,0.001785387503555728,0.10730624861155058,0.10730624861155058,0.0,7.788292580301892e-13,0.999466409207098,0.999466409207098,0.0,0.09282732664123752,4.955825065173562e-05,0.0,0.0,0.0,1600352.752718326,266.8337636934333,0.0,1.0,1283752.7791445525,2601.186694230862,,,,,,,,,,,,,,,,,,,4.0,14242.655291100098,1541.8214326431707,0.3735348749028082,6.175450102142607,3.126487692618614
392.0,-28.65497187169074,4.5480636499212315,35.05659357977308,31.995722092129313,5.96869520352552,-25.19260516417279,-38.7638675403781,2.5063284959612626,-6.3184004917066545,-6.318400491710613,40.11271897808058,35524.78520179892,15498.599473884793,15498.599473884793,51023.384675683716,87579.70746303975,87626.89520733536,15498.599473884793,103125.49468122015,103125.49468122015,103125.49468122015,130519.06103283807,126119.32899913339,4399.732033704684,0.0,99230.40673872895,47175.4844773324,57838.802512662834,27393.566351617927,85232.36886428075,20799.804630525825,1541.947075270351,0.0,0.8796103457939555,2.7472737142788133,0.0014947306463915918,1.0,1.0,-6.3184004917066545,336795.0924870904,1559399.089075869,4.6301122666614924,1559399.089075869,4.6301122666614924,0.7592952433992715,0.0928756014560401,3.3476922805857834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3476922805857834,1.2799989621569958,1.280317833336206,2.6153867148020224,5541.690610862542,14242.68323426311,6477.921660194636,0.000488378487117369,29641.436076485945,3022.585294314159,19362.941344839266,1974.4705220273252,0.6532389758335482,0.6532389758335482,30323.821012458055,30484.863174865135,0.9934010004127082,0.8,4301.588670104427,4324.433322199387,0.9934010004127082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.162389053003,2034.6934298245008,8.152170252855084,4.5480636499212315,-0.3858471862125876,4.933910836133819,3.1256122224332485,3.5,0.8930320635523568,0.6,0.00024910534206699095,0.9284478919826664,0.00026830298632595916,197.8229070043186,0.0,0.0,0.0,0.004005885138060658,9.062869016746054e-05,0.0001584766518995304,0.0005305310642171382,0.09287560144938717,0.09287560144938717,0.09287560144938717,0.09282680778090424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.9276249346,595.141403148338,0.0,0.09287560144938717,0.0928756014560401,0.0928756014560401,0.37352628437230045,0.37352628437230045,0.5,9.713348663997293,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27393.566351617927,20799.804630525825,0.7592952433992715,0.5986385847955311,0.416799223993957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434914422774385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.81378087786675,261.81378087786675,-11.33621912213323,246.23021443247853,277.3973473232533,104729.36378055952,104950.7100542724,-221.3462737128648,0.0,nan,277.3973473232533,4.2473473232533365,271.16392074510117,-1.9860792548988115,264.9304941669444,-8.219505833055564,258.69706758878976,-14.452932411210213,252.46364101063324,-20.686358989366738,246.23021443247853,-26.919785567521444,1.0,1.0,25732.562594343566,25732.562594343566,276.9632038918631,3.813203891863111,276.9632038918631,276.9632038918631,87566.08870803051,87626.89520733536,-60.80649930484651,0.0,8648.866644398773,8648.866644398773,0.9235162952042004,3364.4307419887123,276.9632038918631,3.813203891863111,1.0,0.002,0.1389334514341474,0.00490474111225653,0.00021468787078946086,0.0017853121290122814,0.10734393539473043,0.10734393539473043,0.0,-1.9825764294156834e-13,0.9994681509525587,0.9994681509525587,0.0,0.09282620565587517,4.9395800164932906e-05,0.0,0.0,0.0,1600350.2215465566,266.8315995082933,0.0,1.0,1283760.174754589,2601.156716901571,,,,,,,,,,,,,,,,,,,4.0,14242.68323426311,1541.947075270351,0.37352628437230045,6.175450102142607,3.1256122224332485
393.0,-28.65583189919228,4.547663505052199,35.05657618852239,31.992179655376844,5.966468787799592,-25.1936018304968,-38.76479073716325,2.504238718937996,-6.3205488105160725,-6.320548810578228,40.11268538483123,35526.33575915255,15498.017390447394,15498.017390447394,51024.35314959994,87578.3571122794,87625.4753527875,15498.017390447394,103123.49274323489,103123.49274323489,103123.49274323489,130518.63422801247,126119.61601027151,4399.0182177409615,0.0,99229.00608250275,47176.98472881678,57835.579281873295,27395.141484777578,85230.72076665088,20800.821350265305,1542.0728088604465,0.0,0.879598930716168,2.7470540855335503,0.0014947306463915918,1.0,1.0,-6.3205488105160725,336766.5770215875,1559397.6372077153,4.630500006857136,1559397.6372077153,4.630500006857136,0.7592886994879555,0.09287432017365577,3.347809943737082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.347809943737082,1.2800086660252672,1.2803275396218887,2.6154588110194847,5541.843374096035,14242.710992398643,6477.872766408185,0.0004883475406601955,29639.975909664612,3022.4363987360225,19362.795198039592,1974.4556192012149,0.6532662258921077,0.6532662258921077,30324.673655652292,30484.863174865135,0.9934359160149844,0.8,4301.709621890235,4324.433322199387,0.9934359160149844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.8431384838534,2034.6934298245008,8.153233203034778,4.547663505052199,-0.3874431538533418,4.935106658905541,3.124737496501385,3.5,0.8927821418575386,0.6,0.00024910534206699095,0.9285300953451106,0.00026827923329119985,197.82360286198173,0.0,0.0,0.0,0.004005885138060658,9.061932157555081e-05,0.00015848602049144014,0.0005305810753445622,0.09287432014601474,0.09287432014601474,0.09287432014601474,0.0928257508431476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489312.7938918815,595.1391662592454,0.0,0.09287432014601474,0.09287432017365577,0.09287432017365577,0.37351769911845584,0.37351769911845584,0.5,9.711891585352813,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,27395.141484777578,20800.821350265305,0.7592886994879555,0.598661523575485,0.4168254760677011,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443496483127455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8122422535836,261.8122422535836,-11.3377577464164,246.22931783296517,277.3951666742044,104728.83756340164,104950.33090617288,-221.493342771247,0.0,nan,277.3951666742044,4.245166674204427,271.1619969059578,-1.9880030940421989,264.92882713770155,-8.221172862298431,258.69565736945685,-14.454342630543124,252.4624876012158,-20.68751239878418,246.22931783296517,-26.920682167034812,1.0,1.0,25732.562594343566,25732.562594343566,276.96089140645137,3.8108914064513897,276.96089140645137,276.96089140645137,87564.68947173758,87625.4753527875,-60.7858810499165,0.0,8648.866644398773,8648.866644398773,0.9235093846031026,3364.5489934557677,276.96089140645137,3.8108914064513897,1.0,0.002,0.1389826189615434,0.00490414290252223,0.00021476289796446655,0.0017852371017789118,0.10738144898223327,0.10738144898223327,0.0,-2.5662154692907e-13,0.99947060148585,0.99947060148585,0.0,0.09282515264655314,4.9167527102626085e-05,0.0,0.0,0.0,1600347.7088655406,266.8294511894839,0.0,1.0,1283767.5160557264,2601.126960199377,,,,,,,,,,,,,,,,,,,5.0,14242.710992398643,1542.0728088604465,0.37351769911845584,6.175450102142607,3.124737496501385
394.0,-28.656701399845804,4.54726802995721,35.056558726254536,31.988681537937396,5.964259407013287,-25.194605319161074,-38.765722525399156,2.502163326301501,-6.322706641737341,-6.322706641727036,40.11264855275019,35527.86197483913,15497.457011896646,15497.457011896646,51025.31898673577,87577.04399940494,87623.97972828684,15497.457011896646,103121.43674018349,103121.43674018349,103121.43674018349,130518.14797948198,126119.84098019727,4398.306999284704,0.0,99227.64431481416,47178.46229015741,57832.42447184082,27396.71123929848,85229.1357111393,20801.833525727416,1542.1985230731425,0.0,0.8795874757893876,2.7468334982669664,0.0014947306463915918,1.0,1.0,-6.322706641737341,336737.93720408593,1559396.045361242,4.630889107146079,1559396.045361242,4.630889107146079,0.7592821395251551,0.09287304250058268,3.3479255273622845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3479255273622845,1.2800183032453347,1.2803371792427642,2.615529417723181,5541.9929812285945,14242.738597451973,6477.825048586243,0.0004883172634847196,29638.545870819362,3022.2905753564532,19362.65256627653,1974.4410748090868,0.653292933150949,0.653292933150949,30325.51122377523,30484.863174865135,0.9934702145344669,0.8,4301.828435200292,4324.433322199387,0.9934702145344669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.524139925377,2034.6934298245008,8.154306849533175,4.54726802995721,-0.389040789252145,4.936308819209355,3.123863558882429,3.5,0.8925324453949797,0.6,0.00024910534206699095,0.9286132121569407,0.000268255220586815,197.82430638945243,0.0,0.0,0.0,0.004005885138060658,9.060986670516118e-05,0.00015849547536182977,0.0005306310479352899,0.09287304249110322,0.09287304249110322,0.09287304249110322,0.09282465492804746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489319.6182186969,595.1369428522424,0.0,0.09287304249110322,0.09287304250058268,0.09287304250058268,0.3735091269142146,0.3735091269142146,0.5,9.71043995661811,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27396.71123929848,20801.833525727416,0.7592821395251551,0.5986839894713006,0.41685113521802025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435015607400765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8107034808554,261.8107034808554,-11.339296519144568,246.22841397979013,277.3929929819227,104728.3890575381,104949.90376943265,-221.51471189456794,0.0,nan,277.3929929819227,4.2429929819227254,271.1600771814972,-1.989922818502805,264.92716138106374,-8.222838618936237,258.69424558064,-14.455754419360005,252.46132978021893,-20.688670219781045,246.22841397979013,-26.921586020209844,1.0,1.0,25732.562594343566,25732.562594343566,276.9585606480784,3.808560648078412,276.9585606480784,276.9585606480784,87563.44164816795,87623.97972828684,-60.53808011888759,0.0,8648.866644398773,8648.866644398773,0.9235025960019541,3364.665154999096,276.9585606480784,3.808560648078412,1.0,0.002,0.13903160569718542,0.0049035437937252815,0.00021483764091109422,0.0017851623581801267,0.10741882045554711,0.10741882045554711,0.0,-9.087791283390878e-13,0.9994725408470226,0.9994725408470226,0.0,0.09282405576425089,4.898673633178778e-05,0.0,0.0,0.0,1600345.1849925085,266.82729335826264,0.0,1.0,1283774.8897733777,2601.0970725955203,,,,,,,,,,,,,,,,,,,4.0,14242.738597451973,1542.1985230731425,0.3735091269142146,6.175450102142607,3.123863558882429
395.0,-28.6575791808214,4.546877107514244,35.05654118784181,31.98512369943785,5.962026740980379,-25.195618588635003,-38.766663254331775,2.500066148728798,-6.3248688626840135,-6.3248688626948875,40.1126114315233,35529.420251357034,15496.910695841972,15496.910695841972,51026.33094719901,87575.67899990502,87622.46375664878,15496.910695841972,103119.37445249075,103119.37445249075,103119.37445249075,130517.6571637813,126120.05887352728,4397.598290254025,0.0,99226.23503340574,47179.97628463854,57829.17638751911,27398.282711290547,85227.45909880966,20802.846618747382,1542.3244277099154,0.0,0.8795759973847568,2.746612476287258,0.0014947306463915918,1.0,1.0,-6.3248688626840135,336709.2410438513,1559394.4410204994,4.63127901148817,1559394.4410204994,4.63127901148817,0.7592755662081969,0.09287176909673228,3.348043827526126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.348043827526126,1.2800280417725758,1.2803469201960507,2.615601938602668,5542.146644269961,14242.765984058908,6477.775636882965,0.000488286091119674,29637.077692236828,3022.1408628060376,19362.504871388803,1974.426014121928,0.6533203129018568,0.6533203129018568,30326.368471104208,30484.863174865135,0.9935053191651376,0.8,4301.950040106095,4324.433322199387,0.9935053191651376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.2053764820957,2034.6934298245008,8.155387247946768,4.546877107514244,-0.3906378525040539,4.937514960018298,3.1229903630705276,3.5,0.8922829608772936,0.6,0.00024910534206699095,0.9286971286404518,0.00026823098121522555,197.82501662174545,0.0,0.0,0.0,0.004005885138060658,9.060032203813957e-05,0.00015850502002885138,0.0005306817539395009,0.09287176909011616,0.09287176909011616,0.09287176909011616,0.0928235520861564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489326.4164657129,595.1347279095163,0.0,0.09287176909011616,0.09287176909673228,0.09287176909673228,0.37350056268457693,0.37350056268457693,0.5,9.708993448401008,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27398.282711290547,20802.846618747382,0.7592755662081969,0.5987076405509275,0.41687761933821704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435066943186148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8091617170794,261.8091617170794,-11.340838282920572,246.22750254987656,277.3908208842834,104727.77529175338,104949.72058168313,-221.94528992975643,0.0,nan,277.3908208842834,4.240820884283437,271.1581572174043,-1.9918427825956542,264.92549355051636,-8.224506449483613,258.6928298836362,-14.457170116363784,252.46016621675955,-20.68983378324043,246.22750254987656,-26.922497450123416,1.0,1.0,25732.562594343566,25732.562594343566,276.956223147308,3.8062231473080033,276.956223147308,276.956223147308,87562.08486426785,87622.46375664878,-60.378892380933394,0.0,8648.866644398773,8648.866644398773,0.9234956477112222,3364.7840466637567,276.956223147308,3.8062231473080033,1.0,0.002,0.13908042176453228,0.004902944679729767,0.0002149121175370555,0.0017850878832131514,0.10745605876852775,0.10745605876852775,0.0,7.502067543574409e-13,0.9994743713113938,0.9994743713113938,0.0,0.09282295303053344,4.881606619885063e-05,0.0,0.0,0.0,1600342.65591849,266.82513113731596,0.0,1.0,1283782.2784014896,2601.067125051388,,,,,,,,,,,,,,,,,,,4.0,14242.765984058908,1542.3244277099154,0.37350056268457693,6.175450102142607,3.1229903630705276
396.0,-28.658465676661557,4.546490874662328,35.0565235147172,31.98159917900341,5.959801494702447,-25.196638959531388,-38.767612574715145,2.4979747775213967,-6.327014007623006,-6.327014007613193,40.1125724677297,35530.95969214156,15496.347942675313,15496.347942675313,51027.30763481687,87574.35327446718,87620.9531561238,15496.347942675313,103117.30109879911,103117.30109879911,103117.30109879911,130517.13361740041,126120.24229437966,4396.891323020762,0.0,99224.86411013597,47181.470527639125,57825.99286944093,27399.832518601295,85225.82538804223,20803.844930871368,1542.448904788817,0.0,0.8795646167275131,2.7463932136951748,0.0014947306463915918,1.0,1.0,-6.327014007623006,336680.77340882336,1559392.7570451547,4.63166560197847,1559392.7570451547,4.63166560197847,0.7592690545370298,0.09287048641653385,3.3481603133128965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3481603133128965,1.2800377534847458,1.280356634327586,2.6156730957332632,5542.297417691071,14242.793175800036,6477.727279184711,0.00048825552731211524,29635.63713350278,3021.9939666963523,19362.360326992624,1974.4112746955,0.6533471927655531,0.6533471927655531,30327.212564857513,30484.863174865135,0.9935398853938746,0.8,4302.069779110103,4324.433322199387,0.9935398853938746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.8868381724046,2034.6934298245008,8.156458390743955,4.546490874662328,-0.3922245324455105,4.938715407107838,3.1221178815168282,3.5,0.8920336804333795,0.6,0.00024910534206699095,0.9287818865767696,0.00026820650323524677,197.825733910607,0.0,0.0,0.0,0.004005885138060658,9.059069114383643e-05,0.00015851465092315452,0.0005307324632995535,0.09287048641365557,0.09287048641365557,0.09287048641365557,0.09282243189270722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489333.182314151,595.1325234117713,0.0,0.09287048641365557,0.09287048641653385,0.09287048641653385,0.37349200516074094,0.37349200516074094,0.5,9.70755181245585,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27399.832518601295,20803.844930871368,0.7592690545370298,0.5987305772925533,0.4169036736266892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443511876821656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.807617388338,261.807617388338,-11.342382611662003,246.22658348297236,277.3886512937048,104727.18395520057,104949.49848501147,-222.31452981090916,0.0,nan,277.3886512937048,4.238651293704834,271.1562377315599,-1.9937622684400935,264.92382416940825,-8.226175830591728,258.69141060726264,-14.458589392737338,252.45899704512016,-20.69100295487982,246.22658348297236,-26.92341651702762,1.0,1.0,25732.562594343566,25732.562594343566,276.9539033436064,3.8039033436064074,276.9539033436064,276.9539033436064,87560.7390060979,87620.9531561238,-60.2141500259022,0.0,8648.866644398773,8648.866644398773,0.9234888058500255,3364.901114879461,276.9539033436064,3.8039033436064074,1.0,0.002,0.1391290715588196,0.004902349418926439,0.000214986344130178,0.0017850136557491405,0.107493172065089,0.107493172065089,0.0,-1.206816764576235e-13,0.9994761544123469,0.9994761544123469,0.0,0.09282183662200136,4.864979453249471e-05,0.0,0.0,0.0,1600340.1467517863,266.82298599237697,0.0,1.0,1283789.6085892867,2601.0374148675446,,,,,,,,,,,,,,,,,,,4.0,14242.793175800036,1542.448904788817,0.37349200516074094,6.175450102142607,3.1221178815168282
397.0,-28.659360260024567,4.546109257007604,35.056505665633146,31.978058139234804,5.95758580483748,-25.1976656535373,-38.76856287298722,2.4958911983069902,-6.329159824685064,-6.329159824582592,40.11253204470671,35532.490849115384,15495.794119345566,15495.794119345566,51028.284968460954,87572.97830186877,87619.41317138317,15495.794119345566,103115.20729072874,103115.20729072874,103115.20729072874,130516.58488121245,126120.39853920654,4396.186342005907,0.0,99223.45500348737,47182.96755058847,57822.763836554324,27401.377590483717,85224.14142703803,20804.839670671463,1542.5731841587447,0.0,0.8795532370037615,2.7461738962341773,0.0014947306463915918,1.0,1.0,-6.329159824685064,336652.29874656687,1559391.0100058396,4.632052167211712,1559391.0100058396,4.632052167211712,0.7592625444458245,0.0928692036946141,3.3482782811639655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3482782811639655,1.2800474291597403,1.2803663124129685,2.6157454832450004,5542.450798142178,14242.82016369401,6477.677804492219,0.0004882243826455554,29634.172153992593,3021.8445803605305,19362.21244382592,1974.3961948092285,0.6533745010054975,0.6533745010054975,30328.06739214301,30484.863174865135,0.9935748914133788,0.8,4302.191040720395,4324.433322199387,0.9935748914133788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.568542925089,2034.6934298245008,8.157533549952378,4.546109257007604,-0.39380890723501505,4.939918164242619,3.121246163119024,3.5,0.8917846180340068,0.6,0.00024910534206699095,0.9288674262238176,0.00026818180402739966,197.82645774858506,0.0,0.0,0.0,0.004005885138060658,9.058105127633252e-05,0.00015852429079065843,0.0005307834398912824,0.09286920370285026,0.09286920370285026,0.09286920370285026,0.09282129684827752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489339.9197347865,595.1303280853704,0.0,0.09286920370285026,0.0928692036946141,0.0928692036946141,0.37348345339612654,0.37348345339612654,0.5,9.706114610075307,-1.0248868420603685e-10,-1.0248868420603685e-10,-1.0248868420603685e-10,-1.0248868420603685e-10,-1.0248868420603685e-10,-1.0248868420603685e-10,27401.377590483717,20804.839670671463,0.7592625444458245,0.5987538755335801,0.4169298775457352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435171108158618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8060710945321,261.8060710945321,-11.343928905467862,246.22565685756155,277.38648533150354,104726.73535523469,104949.33276735182,-222.59741211715152,0.0,nan,277.38648533150354,4.236485331503559,271.1543196367167,-1.9956803632832703,264.92215394192397,-8.227846058076011,258.68998824713617,-14.460011752863807,252.45782255235105,-20.69217744764893,246.22565685756155,-26.92434314243843,1.0,1.0,25732.562594343566,25732.562594343566,276.9515794703894,3.801579470389413,276.9515794703894,276.9515794703894,87559.38469966772,87619.41317138317,-60.02847171545727,0.0,8648.866644398773,8648.866644398773,0.9234818768005515,3365.019672569785,276.9515794703894,3.801579470389413,1.0,0.002,0.13917757299574218,0.004901754731791098,0.00021506034053231984,0.0017849396609925484,0.10753017026615992,0.10753017026615992,0.0,1.5248683392365958e-12,0.9994777446911101,0.9994777446911101,0.0,0.0928207022599522,4.85014346618935e-05,0.0,0.0,0.0,1600337.6367332449,266.8208401753149,0.0,1.0,1283796.940985019,2601.0076962232624,,,,,,,,,,,,,,,,,,,4.0,14242.82016369401,1542.5731841587447,0.37348345339612654,6.175450102142607,3.121246163119024
398.0,-28.660258896160006,4.545732440992862,35.05648786620573,31.974544131103926,5.9553779979048445,-25.198695206745228,-38.76952106421811,2.4938143083895397,-6.3312841937224675,-6.331284193691639,40.11249777953748,35534.021455148264,15495.217925663492,15495.217925663492,51029.239380811756,87571.63168721087,87618.00136385644,15495.217925663492,103113.21928951994,103113.21928951994,103113.21928951994,130516.15025181184,126120.66579581807,4395.48445599376,0.0,99222.07348119028,47184.46324878913,57819.56692489017,27402.930962291888,85222.49788718205,20805.841588034305,1542.6973534096655,0.0,0.8795419483230147,2.7459567845366117,0.0014947306463915918,1.0,1.0,-6.3312841937224675,336624.11056054576,1559389.5291044295,4.632435646120943,1559389.5291044295,4.632435646120943,0.7592560670486095,0.09286792128082236,3.3483948810738298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3483948810738298,1.2800570739167112,1.280375959572625,2.6158168641874933,5542.602045793843,14242.846960018083,6477.629086894734,0.0004881936831561704,29632.727621829887,3021.6972790738823,19362.066823666857,1974.3813456855153,0.6534014374499625,0.6534014374499625,30328.912301033593,30484.863174865135,0.9936094915072342,0.8,4302.310895355782,4324.433322199387,0.9936094915072342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.2504854782019,2034.6934298245008,8.158596269497354,4.545732440992862,-0.39538083364321785,4.94111327463608,3.1203751932509527,3.5,0.8915357695002722,0.6,0.00024910534206699095,0.9289533619543261,0.00026815699503247907,197.82718487113297,0.0,0.0,0.0,0.004005885138060658,9.05713323020741e-05,0.00015853400976491685,0.0005308344667729561,0.09286792125958665,0.09286792125958665,0.09286792125958665,0.09282023815043874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489346.65460925805,595.1281338797068,0.0,0.09286792125958665,0.09286792128082236,0.09286792128082236,0.3734749056781289,0.3734749056781289,0.5,9.70468411590109,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27402.930962291888,20805.841588034305,0.7592560670486095,0.5987766217362521,0.4169558782727581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443522392598399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8045235411419,261.8045235411419,-11.345476458858059,246.22472341956433,277.3843236627208,104726.33057099485,104949.10930759083,-222.77873659596656,0.0,nan,277.3843236627208,4.23432366272084,271.15240361409326,-1.9975963859067178,264.92048356546496,-8.229516434535014,258.688563516816,-14.461436483184002,252.45664346819208,-20.693356531807893,246.22472341956433,-26.92527658043565,1.0,1.0,25732.562594343566,25732.562594343566,276.9492918651495,3.7992918651495415,276.9492918651495,276.9492918651495,87557.97326867381,87618.00136385644,-60.02809518262802,0.0,8648.866644398773,8648.866644398773,0.9234750279627157,3365.136855479199,276.9492918651495,3.7992918651495415,1.0,0.002,0.13922584593697462,0.004901164948552307,0.00021513399270577227,0.0017848660065357194,0.10756699635288614,0.10756699635288614,0.0,-7.585082735517279e-13,0.9994801978832594,0.9994801978832594,0.0,0.09281964833876329,4.8272942059073736e-05,0.0,0.0,0.0,1600335.1517383314,266.8187158062775,0.0,1.0,1283804.2000040214,2600.9782754607545,,,,,,,,,,,,,,,,,,,4.0,14242.846960018083,1542.6973534096655,0.3734749056781289,6.175450102142607,3.1203751932509527
399.0,-28.661168202014473,4.545360266829588,35.05646999176686,31.97103647924962,5.953187616771264,-25.19973262012454,-38.770484214741714,2.4917520348495885,-6.333416270165003,-6.333416270137948,40.11246001619989,35535.537099307585,15494.66090085658,15494.66090085658,51030.198000164164,87570.25715993771,87616.51387602238,15494.66090085658,103111.17477687896,103111.17477687896,103111.17477687896,130515.65133864149,126120.8662501488,4394.78508849269,0.0,99220.67474761175,47185.95468687466,57816.3556230412,27404.476561762527,85220.83218480373,20806.837329729275,1542.8213473541168,0.0,0.8795306304805486,2.7457388987685496,0.0014947306463915918,1.0,1.0,-6.333416270165003,336595.8219701141,1559387.897015631,4.63282012203374,1559387.897015631,4.63282012203374,0.759249580368233,0.09286664119080461,3.3485118477656486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3485118477656486,1.2800666509412861,1.2803855389830119,2.615888669002781,5542.754191581096,14242.873645332169,6477.5799639711095,0.00048816277935322057,29631.274804602657,3021.5491329457723,19361.919991960833,1974.3663730183941,0.6534285183354084,0.6534285183354084,30329.759861795665,30484.863174865135,0.9936442004407111,0.8,4302.431126172666,4324.433322199387,0.9936442004407111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.9326892610695,2034.6934298245008,8.15966831709343,4.545360266829588,-0.3969536126176987,4.942313879447287,3.1195050358481846,3.5,0.8912871530994814,0.6,0.00024910534206699095,0.9290403267529658,0.0002681318936257852,197.82792063241928,0.0,0.0,0.0,0.004005885138060658,9.056156399664241e-05,0.00015854377807034852,0.0005308857192580896,0.09286664119752369,0.09286664119752369,0.09286664119752369,0.0928191384762263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489353.3464510134,595.1259534998368,0.0,0.09286664119752369,0.09286664119080461,0.09286664119080461,0.3734663711692025,0.3734663711692025,0.5,9.703259037729024,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,27404.476561762527,20806.837329729275,0.759249580368233,0.5987995739058705,0.416981812877018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435276983481558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.80297557136765,261.80297557136765,-11.347024428632324,246.2237827230855,277.3821684196509,104726.08277977227,104948.9214568493,-222.83867707702265,0.0,nan,277.3821684196509,4.232168419650918,271.1504912803403,-1.9995087196596728,264.91881414102664,-8.231185858973333,258.68713700170565,-14.462862998294327,252.4554598623971,-20.69454013760287,246.2237827230855,-26.926217276914485,1.0,1.0,25732.562594343566,25732.562594343566,276.94698780225747,3.7969878022574903,276.94698780225747,276.94698780225747,87556.64001750006,87616.51387602238,-59.87385852231819,0.0,8648.866644398773,8648.866644398773,0.9234681574442474,3365.254407004477,276.94698780225747,3.7969878022574903,1.0,0.002,0.13927393889414033,0.0049005746032072545,0.00021520736271654094,0.001784792638874675,0.10760368135827046,0.10760368135827046,0.0,1.5912158743414118e-12,0.9994821288433599,0.9994821288433599,0.0,0.09281854823591784,4.809295488676763e-05,0.0,0.0,0.0,1600332.6576629188,266.816583729835,0.0,1.0,1283811.4852719153,2600.9487487931915,,,,,,,,,,,,,,,,,,,4.0,14242.873645332169,1542.8213473541168,0.3734663711692025,6.175450102142607,3.1195050358481846
400.0,-28.662083331840932,4.544992686943985,35.05645210464986,31.96752156307923,5.95098812569601,-25.20077618609355,-38.771452045161254,2.489680979906578,-6.335546756530732,-6.3355467565290216,40.11242390151913,35537.04964555983,15494.109587432105,15494.109587432105,51031.15923299194,87568.8892863473,87615.04640981133,15494.109587432105,103109.15599724343,103109.15599724343,103109.15599724343,130515.18328478365,126121.09472569029,4394.088559093367,0.0,99219.28163347628,47187.44199254713,57813.155156587934,27406.027287540215,85219.18244412815,20807.836804097213,1542.9455515791674,0.0,0.8795193139967187,2.745521189136465,0.0014947306463915918,1.0,1.0,-6.335546756530732,336567.5563430801,1559386.336181931,4.633204558173071,1559386.336181931,4.633204558173071,0.7592430886017989,0.09286536544891562,3.3486288436914453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3486288436914453,1.2800762688901801,1.280395159327913,2.615960411948493,5542.906206274141,14242.900086941678,6477.530787480628,0.00048813188387060176,29629.82350832868,3021.401141911732,19361.773000139896,1974.3513840240955,0.6534555629296095,0.6534555629296095,30330.607628468748,30484.863174865135,0.9936789180491379,0.8,4302.551386199077,4324.433322199387,0.9936789180491379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.615139674931,2034.6934298245008,8.160742671674319,4.544992686943985,-0.39852306539912163,4.943515752343107,3.1186356507105852,3.5,0.8910387573458814,0.6,0.00024910534206699095,0.9291278574184959,0.00026810663363286655,197.82866111167544,0.0,0.0,0.0,0.004005885138060658,9.055174920821449e-05,0.00015855359285877647,0.0005309371343178088,0.0928653654414758,0.0928653654414758,0.0928653654414758,0.09281805636341987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489360.0182840576,595.1237797038497,0.0,0.0928653654414758,0.09286536544891562,0.09286536544891562,0.3734578447521117,0.3734578447521117,0.5,9.701839764926662,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27406.027287540215,20807.836804097213,0.7592430886017989,0.5988224454799159,0.41700763403660696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435330671340325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8014259032862,261.8014259032862,-11.348574096713776,246.22283499907326,277.38001680750233,104725.7334102328,104948.81656746082,-223.08315722800202,0.0,nan,277.38001680750233,4.230016807502352,271.148580445813,-2.0014195541869526,264.91714408413384,-8.23285591586614,258.68570772243777,-14.464292277562208,252.45427136075674,-20.695728639243242,246.22283499907326,-26.92716500092672,1.0,1.0,25732.562594343566,25732.562594343566,276.94468764436243,3.7946876443624546,276.94468764436243,276.94468764436243,87555.272391859,87615.04640981133,-59.77401795232436,0.0,8648.866644398773,8648.866644398773,0.9234612850717405,3365.3719879099026,276.94468764436243,3.7946876443624546,1.0,0.002,0.1393218371781361,0.004899985418212685,0.00021528043198513444,0.001784719567705853,0.10764021599256722,0.10764021599256722,0.0,-3.0901279798878356e-13,0.9994842179982746,0.9994842179982746,0.0,0.09281746716483341,4.7898284082204146e-05,0.0,0.0,0.0,1600330.1653828013,266.81445324346925,0.0,1.0,1283818.7650190038,2600.919244982982,,,,,,,,,,,,,,,,,,,4.0,14242.900086941678,1542.9455515791674,0.3734578447521117,6.175450102142607,3.1186356507105852
401.0,-28.663006623982465,4.544629672811029,35.0564340905231,31.964052433054917,5.948793934962663,-25.20182656808738,-38.772424625325925,2.4876138790232796,-6.337674090602093,-6.337674090567828,40.112384462722304,35538.52243590366,15493.561696491213,15493.561696491213,51032.08413239487,87567.58633892745,87613.53160377762,15493.561696491213,103107.09330026884,103107.09330026884,103107.09330026884,130514.65477219837,126121.2607972709,4393.393974927468,0.0,99217.94850185196,47188.88459867902,57810.07100352549,27407.561471929523,85217.63247545502,20808.824400979287,1543.0689026307564,0.0,0.8795080260696133,2.7453038152338367,0.0014947306463915918,1.0,1.0,-6.337674090602093,336539.33439942764,1559384.631685071,4.633588030557783,1559384.631685071,4.633588030557783,0.7592366224295957,0.09286408591163116,3.348743124761317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.348743124761317,1.2800858686205974,1.280404761449799,2.6160300702091774,5543.05380376977,14242.92638156742,6477.483287883762,0.0004881019312139977,29628.41424539655,3021.2574370857074,19361.63102066619,1974.336906146971,0.6534818522619537,0.6534818522619537,30331.4357172471,30484.863174865135,0.9937128300457085,0.8,4302.668854815756,4324.433322199387,0.9937128300457085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.297834383733,2034.6934298245008,8.161818138259148,4.544629672811029,-0.4000885006771142,4.944718173488143,3.1177670312231442,3.5,0.8907905803494698,0.6,0.00024910534206699095,0.9292161778147289,0.0002680811505594112,197.829408201104,0.0,0.0,0.0,0.004005885138060658,9.054188724272359e-05,0.00015856345482426735,0.000530988279181167,0.09286408591136525,0.09286408591136525,0.09286408591136525,0.09281693610813742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489366.65099689807,595.1216184688403,0.0,0.09286408591136525,0.09286408591163116,0.09286408591163116,0.37344932803961584,0.37344932803961584,0.5,9.700425271526957,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27407.561471929523,20808.824400979287,0.7592366224295957,0.5988441904566346,0.41703250141500603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435384703465235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79987458550517,261.79987458550517,-11.350125414494812,246.22188016359848,277.3778690074143,104725.34305248289,104948.66369321285,-223.32064072993762,0.0,nan,277.3778690074143,4.227869007414313,271.14667123864837,-2.003328761351611,264.91547346989245,-8.23452653010753,258.6842757011185,-14.465724298881469,252.4530779323589,-20.696922067641083,246.22188016359848,-26.928119836401493,1.0,1.0,25732.562594343566,25732.562594343566,276.94238516529066,3.792385165290682,276.94238516529066,276.94238516529066,87553.99815105817,87613.53160377762,-59.53345271945,0.0,8648.866644398773,8648.866644398773,0.9234545720384816,3365.4868403851237,276.94238516529066,3.792385165290682,1.0,0.002,0.13936957482840467,0.004899397550476654,0.0002153532538059443,0.0017846467465215724,0.10767662690297215,0.10767662690297215,0.0,3.2751665962615917e-13,0.9994859406708883,0.9994859406708883,0.0,0.09281634826192885,4.7737649702308934e-05,0.0,0.0,0.0,1600327.6767257096,266.8123259093979,0.0,1.0,1283826.033907564,2600.8897856615454,,,,,,,,,,,,,,,,,,,4.0,14242.92638156742,1543.0689026307564,0.37344932803961584,6.175450102142607,3.1177670312231442
402.0,-28.663937519443586,4.544271214161061,35.05641595790042,31.960536050051473,5.946597076250374,-25.202884059874734,-38.773409568797774,2.4855436166526377,-6.339796746157276,-6.3397967461287745,40.11234501560032,35540.04309183796,15493.015038349913,15493.015038349913,51033.05813018787,87566.20846007651,87612.02039965741,15493.015038349913,103105.03543800733,103105.03543800733,103105.03543800733,130514.12746713028,126121.42591820267,4392.701548927611,0.0,99216.55211134673,47190.38674301089,57806.85040926204,27409.09202912296,85215.942438385,20809.809556236116,1543.1919780980809,0.0,0.8794967623770257,2.7450869329362155,0.0014947306463915918,1.0,1.0,-6.339796746157276,336511.17637615954,1559382.9268306317,4.633970685976621,1559382.9268306317,4.633970685976621,0.7592301683735122,0.09286280589046388,3.3488602919569934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3488602919569934,1.2800954831774511,1.280414378401815,2.6161019517422694,5543.2061121128445,14242.952482170458,6477.433844869049,0.0004880709431800818,29626.96065573012,3021.1092121907195,19361.483232186485,1974.3218359160862,0.6535089257777713,0.6535089257777713,30332.284713230903,30484.863174865135,0.9937475984771069,0.8,4302.789289226163,4324.433322199387,0.9937475984771069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.9807731208489,2034.6934298245008,8.162893564445733,4.544271214161061,-0.40164923077288694,4.945920444933948,3.116899176437942,3.5,0.890542621839412,0.6,0.00024910534206699095,0.9293052347022035,0.0002680554598907612,197.83016144853374,0.0,0.0,0.0,0.004005885138060658,9.053190092480524e-05,0.00015857344114218573,0.0005310403004000452,0.09286280588354434,0.09286280588354434,0.09286280588354434,0.09281581728045252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489373.26036991377,595.11946482086,0.0,0.09286280588354434,0.09286280589046388,0.09286280589046388,0.3734408169733649,0.3734408169733649,0.5,9.699015611982455,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,27409.09202912296,20809.809556236116,0.7592301683735122,0.5988674967373281,0.4170586169076875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435439217928652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7983209842143,261.7983209842143,-11.351679015785692,246.22091817209608,277.3757237963345,104725.01211206419,104948.66147651605,-223.64936445188175,0.0,nan,277.3757237963345,4.225723796334535,271.14476267148393,-2.0052373285160456,264.9138015466419,-8.2361984533581,258.6828404217871,-14.467159578212886,252.4518792969419,-20.698120703058066,246.22091817209608,-26.9290818279039,1.0,1.0,25732.562594343566,25732.562594343566,276.94008778115744,3.7900877811574674,276.94008778115744,276.94008778115744,87552.6203452695,87612.02039965741,-59.40005438790831,0.0,8648.866644398773,8648.866644398773,0.9234476893345294,3365.6045934167782,276.94008778115744,3.7900877811574674,1.0,0.002,0.1394171497584684,0.004898811273464971,0.00021542582563601376,0.0017845741736937314,0.10771291281800688,0.10771291281800688,0.0,-6.702546503922768e-13,0.999487685835483,0.999487685835483,0.0,0.0928152309596494,4.7574930814479655e-05,0.0,0.0,0.0,1600325.1934774474,266.8102032538427,0.0,1.0,1283833.2867231444,2600.860391959326,,,,,,,,,,,,,,,,,,,4.0,14242.952482170458,1543.1919780980809,0.3734408169733649,6.175450102142607,3.116899176437942
