time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
403.0,-28.66487572551601,4.5439173337316925,35.05639768916045,31.957058992143743,5.944406500191881,-25.20394750294421,-38.77439542030913,2.4834782774488384,-6.341911907475094,-6.341911907517928,40.112304823552634,35541.518279852644,15492.46565598492,15492.46565598492,51033.98393583756,87564.88265678503,87610.50852608454,15492.46565598492,103102.97418206946,103102.97418206946,103102.97418206946,130513.5878219665,126121.57670737726,4392.011114589245,0.0,99215.20451634933,47191.840138840606,57803.73819723191,27410.613639897034,85214.35183712895,20810.788581665125,1543.3144586554226,0.0,0.8794855408513389,2.744870829823109,0.0014947306463915918,1.0,1.0,-6.341911907475094,336483.1196091591,1559381.1897817831,4.634351915166137,1559381.1897817831,4.634351915166137,0.7592237392078793,0.09286152290360482,3.3489752093365275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3489752093365275,1.2801050750144172,1.2804239726282831,2.6161721211040505,5543.354792570366,14242.978399677253,6477.385752859083,0.00048804072457605386,29625.541640245545,3020.9645128811107,19361.33948195038,1974.3071774714488,0.6535353755574377,0.6535353755574377,30333.117401228483,30484.863174865135,0.9937816992934979,0.8,4302.907410265548,4324.433322199387,0.9937816992934979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.6639576143803,2034.6934298245008,8.163966857156863,4.5439173337316925,-0.4032039612020393,4.947121294933732,3.1160320908665535,3.5,0.8902948831047296,0.6,0.00024910534206699095,0.929395000300429,0.00026802956975932417,197.8309206172534,0.0,0.0,0.0,0.004005885138060658,9.052190641953896e-05,0.000158583435647452,0.0005310919945947313,0.0928615228737952,0.0928615228737952,0.0928615228737952,0.09281469230075468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489379.84329097514,595.1173197369324,0.0,0.0928615228737952,0.09286152290360482,0.09286152290360482,0.37343231181720576,0.37343231181720576,0.5,9.697610692573528,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,4.285993782104924e-11,27410.613639897034,20810.788581665125,0.7592237392078793,0.598889539562295,0.4170837131729114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443549418173604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79676542114436,261.79676542114436,-11.35323457885562,246.21994912003623,277.37358172225447,104724.67480853313,104948.60658143673,-223.93177290358423,0.0,nan,277.37358172225447,4.223581722254494,271.1428552018071,-2.0071447981928827,264.9121286813675,-8.237871318632472,258.6814021609217,-14.468597839078257,252.4506756404792,-20.699324359520773,246.21994912003623,-26.930050879963744,1.0,1.0,25732.562594343566,25732.562594343566,276.93779781379254,3.787797813792565,276.93779781379254,276.93779781379254,87551.29515886474,87610.50852608454,-59.213367219796055,0.0,8648.866644398773,8648.866644398773,0.9234409386573112,3365.72008538321,276.93779781379254,3.787797813792565,1.0,0.002,0.1394645646096526,0.004898227090693854,0.00021549815281030255,0.0017845018457972874,0.10774907640515127,0.10774907640515127,0.0,-1.3924100587814348e-12,0.9994894025935481,0.9994894025935481,0.0,0.09281410805085107,4.7414852753751886e-05,0.0,0.0,0.0,1600322.7189326151,266.8080880925249,0.0,1.0,1283840.51384557,2600.8311028602125,,,,,,,,,,,,,,,,,,,4.0,14242.978399677253,1543.3144586554226,0.37343231181720576,6.175450102142607,3.1160320908665535
404.0,-28.66582126210899,4.543568022920212,35.056379301169144,31.953568278718762,5.942219223250012,-25.20501721357601,-38.77538972357286,2.481415174667998,-6.344022179139984,-6.344022179085454,40.11226484498717,35543.00880132883,15491.917298142775,15491.917298142775,51034.92609947161,87563.52598628245,87609.003692683,15491.917298142775,103100.92099082578,103100.92099082578,103100.92099082578,130513.0535507062,126121.73067828793,4391.322872418276,0.0,99213.83310348552,47193.31591836677,57800.57465013195,27412.13255988043,85212.70721001238,20811.76585310934,1543.4367037242368,0.0,0.8794743438724243,2.744655239668948,0.0014947306463915918,1.0,1.0,-6.344022179139984,336455.12953341554,1559379.4619609925,4.634732316679156,1559379.4619609925,4.634732316679156,0.7592173212954914,0.09286023960143527,3.349091133104314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349091133104314,1.2801146566085124,1.280433556609329,2.6162430965186116,5543.505180957005,14243.004139698287,6477.336908790496,0.00048801012143463566,29624.10670847377,3020.8181905618912,19361.19348376073,1974.2922897993433,0.6535621031307788,0.6535621031307788,30333.95737569627,30484.863174865135,0.9938160987475811,0.8,4303.026564927895,4324.433322199387,0.9938160987475811,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.3473932256513,2034.6934298245008,8.165039967617739,4.543568022920212,-0.40475387293377096,4.948321895853983,3.115165788960629,3.5,0.8900473682744654,0.6,0.00024910534206699095,0.929485476734344,0.0002680034796694168,197.83168572350957,0.0,0.0,0.0,0.004005885138060658,9.051182726366404e-05,0.00015859351480332693,0.00053114413419567,0.0928602395896116,0.0928602395896116,0.0928602395896116,0.09281357193554218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489386.4036867308,595.1151819860163,0.0,0.0928602395896116,0.09286023960143527,0.09286023960143527,0.3734238122414041,0.3734238122414041,0.5,9.696210660560427,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27412.13255988043,20811.76585310934,0.7592173212954914,0.5989121548936668,0.4171092547703094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435549577614786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79520788649324,261.79520788649324,-11.354792113506733,246.21897305496805,277.37144271802043,104724.40024173398,104948.61583451425,-224.21559278026896,0.0,nan,277.37144271802043,4.221442718020455,271.14094878540607,-2.00905121459391,264.9104548528001,-8.239545147199863,258.67996092018706,-14.47003907981292,252.4494669875777,-20.700533012422284,246.21897305496805,-26.93102694503193,1.0,1.0,25732.562594343566,25732.562594343566,276.9355135502486,3.785513550248595,276.9355135502486,276.9355135502486,87549.93024868253,87609.003692683,-59.07344400047441,0.0,8648.866644398773,8648.866644398773,0.9234341287273727,3365.8365887698355,276.9355135502486,3.785513550248595,1.0,0.002,0.1395118148872063,0.004897644550636486,0.00021557022723504027,0.0017844297715261602,0.10778511361752013,0.10778511361752013,0.0,-1.2387994276219505e-12,0.9994911678095693,0.9994911678095693,0.0,0.09281298932231495,4.725027912032178e-05,0.0,0.0,0.0,1600320.250044656,266.80597782086,0.0,1.0,1283847.7241749812,2600.801882290683,,,,,,,,,,,,,,,,,,,4.0,14243.004139698287,1543.4367037242368,0.3734238122414041,6.175450102142607,3.115165788960629
405.0,-28.66677199113635,4.543223483061204,35.05636098594718,31.95011814767497,5.94004913765744,-25.206089878264407,-38.77638444593174,2.4793670246343025,-6.346109646670413,-6.346109646680189,40.112230168772925,35544.46416310231,15491.344786198504,15491.344786198504,51035.808949300816,87562.20038231606,87607.61709549227,15491.344786198504,103098.96188169078,103098.96188169078,103098.96188169078,130512.6171932993,126121.97944070525,4390.637752594053,0.0,99212.49397699894,47194.75775727616,57797.48468858087,27413.655311608527,85211.14000018939,20812.747147384587,1543.558594696173,0.0,0.8794632485530691,2.744441992394814,0.0014947306463915918,1.0,1.0,-6.346109646670413,336427.44372579124,1559377.9633017844,4.635109270612215,1559377.9633017844,4.635109270612215,0.7592109447210882,0.0928589552402342,3.3492052493762463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3492052493762463,1.280124168899983,1.2804430712704855,2.616312800542025,5543.652875418364,14243.029701591024,6477.289049559624,0.0004879800861314718,29622.69750278106,3020.6744915726636,19361.05042931691,1974.2777023057733,0.6535883650534946,0.6535883650534946,30334.784247512238,30484.863174865135,0.9938499618416768,0.8,4303.143860912254,4324.433322199387,0.9938499618416768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.0310818767846,2034.6934298245008,8.166099614389289,4.543223483061204,-0.4062907108982081,4.949514193959412,3.1143002757553853,3.5,0.889800078787253,0.6,0.00024910534206699095,0.9295764596046648,0.00026797724866325874,197.83245503732988,0.0,0.0,0.0,0.004005885138060658,9.050174489719499e-05,0.00015860359716979598,0.0005311960002110362,0.09285895516431994,0.09285895516431994,0.09285895516431994,0.0928125190832877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489392.956309595,595.1130470159695,0.0,0.09285895516431994,0.0928589552402342,0.0928589552402342,0.3734153188815475,0.3734153188815475,0.5,9.694817561926303,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27413.655311608527,20812.747147384587,0.7592109447210882,0.5989335308644783,0.4171340057535119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435605406750383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7936498295436,261.7936498295436,-11.35635017045638,246.2179905113948,277.36930914769397,104724.2409608334,104948.53174187166,-224.29078103826927,0.0,nan,277.36930914769397,4.219309147693991,271.13904542042746,-2.0109545795725126,264.9087816931794,-8.241218306820599,258.67851796591407,-14.47148203408591,252.4482542386517,-20.701745761348263,246.2179905113948,-26.93200948860519,1.0,1.0,25732.562594343566,25732.562594343566,276.9332657613947,3.7832657613947163,276.9332657613947,276.9332657613947,87548.54066341299,87607.61709549227,-59.076432079280494,0.0,8648.866644398773,8648.866644398773,0.9234274248474522,3365.9512756231275,276.9332657613947,3.7832657613947163,1.0,0.002,0.13955882889521548,0.004897067178871978,0.000215641946080545,0.001784358045843135,0.1078209730402725,0.1078209730402725,0.0,-8.076319994720915e-12,0.9994937050697572,0.9994937050697572,0.0,0.09281194122196842,4.7014018265772725e-05,0.0,0.0,0.0,1600317.8077736555,266.80389035332956,0.0,1.0,1283854.8565032745,2600.7729782933593,,,,,,,,,,,,,,,,,,,4.0,14243.029701591024,1543.558594696173,0.3734153188815475,6.175450102142607,3.1143002757553853
406.0,-28.667731348431452,4.542883529201066,35.0563426634898,31.9466799608432,5.937895410763767,-25.20716867250899,-38.77738384818656,2.4773327348431784,-6.348206897444527,-6.348206897447665,40.11219332950524,35545.90635625263,15490.794465166033,15490.794465166033,51036.700821418664,87560.85881633204,87606.16879949297,15490.794465166033,103096.963264659,103096.963264659,103096.963264659,130512.14056467544,126122.18498838939,4389.95557628606,0.0,99211.14717211833,47196.194712045224,57794.391622303454,27415.177300016447,85209.5689223199,20813.727227774172,1543.6806910808384,0.0,0.879452107872343,2.7442277588817463,0.0014947306463915918,1.0,1.0,-6.348206897444527,336399.6299672521,1559376.3711605954,4.635487771827805,1559376.3711605954,4.635487771827805,0.7592045457156933,0.09285767659009782,3.349319336992516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349319336992516,1.2801336169598045,1.2804525216839917,2.6163826124235614,5543.800798418144,14243.055127944104,6477.241039273773,0.0004879499895553815,29621.28635402197,3020.530594445807,19360.906923359657,1974.2630687706462,0.6536146571072474,0.6536146571072474,30335.610906060367,30484.863174865135,0.9938838164324331,0.8,4303.261126643483,4324.433322199387,0.9938838164324331,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.7150486343585,2034.6934298245008,8.167170116733908,4.542883529201066,-0.40782935496404793,4.950712884165114,3.113435619602785,3.5,0.8895530341722243,0.6,0.00024910534206699095,0.9296682779246725,0.00026795078199621543,197.83323133906333,0.0,0.0,0.0,0.004005885138060658,9.049161614114586e-05,0.0001586137259258451,0.0005312480193558641,0.09285767658171336,0.09285767658171336,0.09285767658171336,0.0928114392968933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489399.4696371123,595.110924721785,0.0,0.09285767658171336,0.09285767659009782,0.09285767659009782,0.37340683998760077,0.37340683998760077,0.5,9.693430443285042,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27415.177300016447,20813.727227774172,0.7592045457156933,0.5989550406943797,0.41715862203994425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435661542908267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79209204802163,261.79209204802163,-11.357907951978348,246.21700132560252,277.36718277044343,104724.21364710192,104948.46477873066,-224.25113162875826,0.0,nan,277.36718277044343,4.217182770443458,271.13714648146816,-2.012853518531813,264.9071101925071,-8.242889807492872,258.67707390353877,-14.472926096461208,252.44703761456978,-20.702962385430197,246.21700132560252,-26.932998674397453,1.0,1.0,25732.562594343566,25732.562594343566,276.93100105562314,3.7810010556231646,276.93100105562314,276.93100105562314,87547.23994157728,87606.16879949297,-58.92885791568551,0.0,8648.866644398773,8648.866644398773,0.923420722520898,3366.065933677479,276.93100105562314,3.7810010556231646,1.0,0.002,0.13960564439592388,0.0048964889747108555,0.00021571335324912654,0.001784286646935249,0.10785667662456326,0.10785667662456326,0.0,1.8437551832506394e-13,0.9994958359642666,0.9994958359642666,0.0,0.09281086108911933,4.6815500978489634e-05,0.0,0.0,0.0,1600315.3539939993,266.80179310255545,0.0,1.0,1283862.0221737488,2600.7439396414475,,,,,,,,,,,,,,,,,,,4.0,14243.055127944104,1543.6806910808384,0.37340683998760077,6.175450102142607,3.113435619602785
407.0,-28.668696447997235,4.542548245916142,35.056324511557314,31.943268526252382,5.935738458848328,-25.208252957319115,-38.77839156249536,2.475294968025126,-6.350291232577263,-6.350291232540146,40.112161604669446,35547.33818469974,15490.233997459334,15490.233997459334,51037.57218215908,87559.56872023789,87604.81385278802,15490.233997459334,103095.04785024736,103095.04785024736,103095.04785024736,130511.75726222733,126122.48015984044,4389.277102386885,0.0,99209.84611295063,47197.6155769241,57791.3672622517,27416.709411979977,85208.07667423168,20814.715332113698,1543.8029632074836,0.0,0.8794410163979872,2.7440148577836596,0.0014947306463915918,1.0,1.0,-6.350291232577263,336371.98928649264,1559375.0000581509,4.63586460741239,1559375.0000581509,4.63586460741239,0.7591981597550332,0.0928564027699832,3.3494315428738513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3494315428738513,1.2801430813081607,1.2804619883900903,2.616450920041776,5543.945534064451,14243.080349753254,6477.194198233702,0.0004879205657304996,29619.905599810358,3020.389796700235,19360.76691235628,1974.2487916216326,0.6536403989241694,0.6536403989241694,30336.4239243992,30484.863174865135,0.9939171126333465,0.8,4303.376457441455,4324.433322199387,0.9939171126333465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.3992760995923,2034.6934298245008,8.168234502450762,4.542548245916142,-0.40935946334882,4.951907709264962,3.112571772660079,3.5,0.8893062207600225,0.6,0.00024910534206699095,0.9297606557016789,0.0002679241593407652,197.83401229352853,0.0,0.0,0.0,0.004005885138060658,9.048140420462149e-05,0.00015862393786236946,0.000531300020931082,0.09285640275323806,0.09285640275323806,0.09285640275323806,0.09281041918617904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489405.9710108632,595.1088065605387,0.0,0.09285640275323806,0.0928564027699832,0.0928564027699832,0.37339837180297175,0.37339837180297175,0.5,9.692050936137313,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,27416.709411979977,20814.715332113698,0.7591981597550332,0.5989757564565904,0.41718273163945085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443571818896807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79053367663874,261.79053367663874,-11.359466323361232,246.21600568409767,277.3650616691808,104724.0725339866,104948.40857878057,-224.33604479394347,0.0,nan,277.3650616691808,4.215061669180841,271.13525047215944,-2.014749527840536,264.905439275149,-8.244560724850999,258.67562807813346,-14.47437192186652,252.44581688111214,-20.70418311888784,246.21600568409767,-26.93399431590231,1.0,1.0,25732.562594343566,25732.562594343566,276.92876005876667,3.778760058766693,276.92876005876667,276.92876005876667,87545.90972534458,87604.81385278802,-58.90412744344212,0.0,8648.866644398773,8648.866644398773,0.9234141306141745,3366.1787005882206,276.92876005876667,3.778760058766693,1.0,0.002,0.13965220272735643,0.004895914230747868,0.0002157843681747787,0.0017842156315132332,0.10789218408738935,0.10789218408738935,0.0,-3.119882824309528e-13,0.9994985985871456,0.9994985985871456,0.0,0.09280984443844176,4.655833154144441e-05,0.0,0.0,0.0,1600312.9152634814,266.7997087674227,0.0,1.0,1283869.1436313887,2600.715080623141,,,,,,,,,,,,,,,,,,,4.0,14243.080349753254,1543.8029632074836,0.37339837180297175,6.175450102142607,3.112571772660079
408.0,-28.66967011358599,4.542217481870618,35.05630633411186,31.93984542684632,5.933590262788143,-25.209344075955375,-38.77940409639848,2.473264224961494,-6.352382623676078,-6.352382623636358,40.1121245647452,35548.76970843983,15489.691689096082,15489.691689096082,51038.46139753591,87558.23913925864,87603.35855476354,15489.691689096082,103093.05024385963,103093.05024385963,103093.05024385963,130511.27525885365,126122.67409797509,4388.601160878557,0.0,99208.51530513432,47199.04587365554,57788.29936830976,27418.22501499403,85206.5243833038,20815.690987685095,1543.92462701061,0.0,0.8794299061482125,2.743801249076829,0.0014947306463915918,1.0,1.0,-6.352382623676078,336344.2568294188,1559373.3992462414,4.63624208703851,1559373.3992462414,4.63624208703851,0.7591917775968995,0.09285512925980847,3.349544879080633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349544879080633,1.2801525131741176,1.280471422605698,2.6165201760026937,5544.092279135148,14243.105424547004,6477.146498540731,0.00048789069440957736,29618.506061744305,3020.2470835345716,19360.624334781925,1974.2342527552148,0.6536664710374569,0.6536664710374569,30337.24512728979,30484.863174865135,0.9939507442493265,0.8,4303.492949259836,4324.433322199387,0.9939507442493265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.0837764797416,2034.6934298245008,8.169307644124329,4.542217481870618,-0.41089018181737114,4.953107663687989,3.111708768084462,3.5,0.889059648024132,0.6,0.00024910534206699095,0.9298538634423367,0.0002678973028565997,197.83480018583114,0.0,0.0,0.0,0.004005885138060658,9.047114450006784e-05,0.0001586341975669231,0.0005313523641073527,0.09285512927047838,0.09285512927047838,0.09285512927047838,0.0928093354467395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489412.41918546095,595.1067054468466,0.0,0.09285512927047838,0.09285512925980847,0.09285512925980847,0.3733899209261536,0.3733899209261536,0.5,9.690677129551162,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27418.22501499403,20815.690987685095,0.7591917775968995,0.5989971045871798,0.4172071325022337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443577517453365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7889748399059,261.7889748399059,-11.361025160094073,246.21500336066708,277.36294631914456,104724.02799753324,104948.43103252535,-224.40303499209554,0.0,nan,277.36294631914456,4.212946319144578,271.133357727445,-2.016642272554975,264.9037691357533,-8.246230864246684,258.67418054406403,-14.475819455935948,252.44459195236132,-20.705408047638656,246.21500336066708,-26.934996639332894,1.0,1.0,25732.562594343566,25732.562594343566,276.9265004030776,3.776500403077648,276.9265004030776,276.9265004030776,87544.62425086962,87603.35855476354,-58.73430389392888,0.0,8648.866644398773,8648.866644398773,0.9234074721750984,3366.292603476036,276.9265004030776,3.776500403077648,1.0,0.002,0.13969857144756545,0.004895339081045462,0.00021585508638713506,0.0017841449173150701,0.10792754319356752,0.10792754319356752,0.0,3.702205209066278e-12,0.999500633783144,0.999500633783144,0.0,0.09280876054519434,4.6368714614143455e-05,0.0,0.0,0.0,1600310.4682150264,266.7976173763239,0.0,1.0,1283876.2891126648,2600.6861247147685,,,,,,,,,,,,,,,,,,,4.0,14243.105424547004,1543.92462701061,0.3733899209261536,6.175450102142607,3.111708768084462
409.0,-28.67065136681977,4.5418912263172135,35.05628816471612,31.93637664606797,5.931439169695985,-25.21044231316105,-38.78042522175235,2.471230116026368,-6.354469310931506,-6.3544693109197095,40.11208844181228,35550.234903055,15489.150666890011,15489.150666890011,51039.385569945014,87556.8378044979,87601.91943718152,15489.150666890011,103091.07010407154,103091.07010407154,103091.07010407154,130510.81030435288,126122.88230785423,4387.927996498648,0.0,99207.12394838688,47200.52104690733,57785.11433497728,27419.74020028135,85204.85453525864,20816.66654560424,1544.0461636710443,0.0,0.879418816814591,2.7435881338959414,0.0014947306463915918,1.0,1.0,-6.354469310931506,336316.5885374682,1559371.8380671577,4.636618862151166,1559371.8380671577,4.636618862151166,0.7591854041487469,0.09285385784253633,3.3496609907114925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3496609907114925,1.2801619608123287,1.2804808725974886,2.6165915667311035,5544.243547521995,14243.130295564775,6477.096924159676,0.00048785982715936167,29617.064002442396,3020.1000344095482,19360.476153639436,1974.2191424838693,0.6536932949208895,0.6536932949208895,30338.086434374567,30484.863174865135,0.9939851994502792,0.8,4303.6122929607,4324.433322199387,0.9939851994502792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.7685360172568,2034.6934298245008,8.17038070450865,4.5418912263172135,-0.4124161877201251,4.954307414037339,3.110846568007256,3.5,0.8888133051449303,0.6,0.00024910534206699095,0.9299478077397956,0.0002678702395916524,197.83559422442178,0.0,0.0,0.0,0.004005885138060658,9.04607988296699e-05,0.00015864454323732106,0.000531405437871297,0.0928538578369913,0.0928538578369913,0.0928538578369913,0.09280826182617007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489418.843230284,595.1046122237856,0.0,0.0928538578369913,0.09285385784253633,0.09285385784253633,0.37338147976770947,0.37338147976770947,0.5,9.689309248343218,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27419.74020028135,20816.66654560424,0.7591854041487469,0.5990196902316687,0.417232505083897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435832666347166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7874146692736,261.7874146692736,-11.362585330726404,246.21399423327463,277.3608351052737,104724.02178014281,104948.61683668359,-224.59505654076978,0.0,nan,277.3608351052737,4.210835105273702,271.1314669308659,-2.0185330691340937,264.90209875647275,-8.247901243527224,258.6727305820804,-14.477269417919558,252.44336240767404,-20.706637592325933,246.21399423327463,-26.936005766725344,1.0,1.0,25732.562594343566,25732.562594343566,276.92424732201795,3.7742473220179704,276.92424732201795,276.92424732201795,87543.2331656368,87601.91943718152,-58.68627154472051,0.0,8648.866644398773,8648.866644398773,0.9234006505484004,3366.4092956650497,276.92424732201795,3.7742473220179704,1.0,0.002,0.13974474091056494,0.004894765660441738,0.00021592549820607788,0.001784074501412926,0.10796274910303894,0.10796274910303894,0.0,-3.8099601598617916e-13,0.9995027728069424,0.9995027728069424,0.0,0.09280768837943672,4.616946309960994e-05,0.0,0.0,0.0,1600308.02660819,266.79553068906847,0.0,1.0,1283883.4184386884,2600.657234735561,,,,,,,,,,,,,,,,,,,4.0,14243.130295564775,1544.0461636710443,0.37338147976770947,6.175450102142607,3.110846568007256
410.0,-28.671640147300707,4.541569411122956,35.05626989643297,31.932953127566748,5.9292820884556745,-25.21154792372329,-38.78145116670055,2.4691898648417063,-6.35655620100988,-6.356556201000879,40.11204925001092,35551.657519657,15488.617824637686,15488.617824637686,51040.275344294685,87555.52478060573,87600.42882532354,15488.617824637686,103089.04664996122,103089.04664996122,103089.04664996122,130510.28928257727,126123.03233963609,4387.2569429411815,0.0,99205.81023713961,47201.9429760678,57782.07473452423,27421.24263261605,85203.31736714028,20817.632778249466,1544.1671064295126,0.0,0.8794077370787955,2.7433750110760466,0.0014947306463915918,1.0,1.0,-6.35655620100988,336288.9193451552,1559370.1442567226,4.636995317280257,1559370.1442567226,4.636995317280257,0.7591790444058157,0.09285258496805213,3.3497738944219186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3497738944219186,1.2801714371189616,1.2804903512648431,2.616660391955485,5544.3893799136595,14243.154982121207,6477.049415278711,0.000487830120900237,29615.673583921067,3019.958251178646,19360.334146414938,1974.2046617769513,0.6537191899942484,0.6537191899942484,30338.904492318954,30484.863174865135,0.994018702726413,0.8,4303.728338652422,4324.433322199387,0.994018702726413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.4535563651698,2034.6934298245008,8.171457313013539,4.541569411122956,-0.41393974689076884,4.955509158013725,3.1099851767184297,3.5,0.8885671933481227,0.6,0.00024910534206699095,0.9300424830494561,0.00026784297126967316,197.8363943605734,0.0,0.0,0.0,0.004005885138060658,9.045040542991115e-05,0.0001586549366370798,0.0005314581649680535,0.0928525849701639,0.0928525849701639,0.0928525849701639,0.09280715212819295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489425.2288150471,595.1025313607049,0.0,0.0928525849701639,0.09285258496805213,0.09285258496805213,0.3733730492833381,0.3733730492833381,0.5,9.687946265215874,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27421.24263261605,20817.632778249466,0.7591790444058157,0.5990409402061498,0.4172567291771663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435890606649957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.78585217860274,261.78585217860274,-11.36414782139724,246.21297818440436,277.35872617280205,104723.84860293909,104948.7776421827,-224.92903924361968,0.0,nan,277.35872617280205,4.2087261728020735,271.12957657511487,-2.0204234248851094,264.90042697744195,-8.249573022558025,258.6712773797698,-14.4787226202302,252.44212778208362,-20.70787221791636,246.21297818440436,-26.937021815595614,1.0,1.0,25732.562594343566,25732.562594343566,276.9219880842848,3.7719880842848283,276.9219880842848,276.9219880842848,87541.93569241404,87600.42882532354,-58.493132909497945,0.0,8648.866644398773,8648.866644398773,0.9233940172598548,3366.5227638940282,276.9219880842848,3.7719880842848283,1.0,0.002,0.13979074637893926,0.00489419296879635,0.00021599565594290296,0.0017840043452539722,0.10799782797145148,0.10799782797145148,0.0,1.196875064335412e-12,0.9995045321882765,0.9995045321882765,0.0,0.09280657950096513,4.600546708699052e-05,0.0,0.0,0.0,1600305.5847019404,266.7934437989901,0.0,1.0,1283890.5483737383,2600.6283427506046,,,,,,,,,,,,,,,,,,,4.0,14243.154982121207,1544.1671064295126,0.3733730492833381,6.175450102142607,3.1099851767184297
411.0,-28.672636010881916,4.5412520547649144,35.05625148611892,31.929545325133972,5.927123641723971,-25.21266004561838,-38.782481861393876,2.4671476764007343,-6.358635991499796,-6.358635991491457,40.112008615545406,35553.06104940269,15488.082764356037,15488.082764356037,51041.143813758725,87554.24041197219,87598.92693871535,15488.082764356037,103087.00970307138,103087.00970307138,103087.00970307138,130509.74303861811,126123.15527936636,4386.587759251753,0.0,99204.5232741889,47203.34391141827,57779.08818085626,27422.73333554673,85201.821516403,20818.59085214688,1544.2873303106683,0.0,0.8793967000847691,2.743162626307668,0.0014947306463915918,1.0,1.0,-6.358635991499796,336261.3460631246,1559368.3880992306,4.6373703262536115,1559368.3880992306,4.6373703262536115,0.7591727125596475,0.09285130842027568,3.3498857038625487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3498857038625487,1.2801809225640197,1.2804998390728992,2.6167283427042527,5544.533359396432,14243.179485173345,6477.0025578533905,0.00048780080031566274,29614.300917730485,3019.8182781816918,19360.194086434956,1974.1903796337135,0.6537447613643902,0.6537447613643902,30339.714616160196,30484.863174865135,0.9940518812867072,0.8,4303.843258851148,4324.433322199387,0.9940518812867072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.1388328394462,2034.6934298245008,8.172532004502578,4.5412520547649144,-0.41545753465349566,4.95670958941841,3.1091245811786905,3.5,0.8883213089081973,0.6,0.00024910534206699095,0.9301378470761444,0.0002678155101956606,197.83720023501903,0.0,0.0,0.0,0.004005885138060658,9.043996502373492e-05,0.00015866537704325605,0.0005315108782551645,0.09285130841827562,0.09285130841827562,0.09285130841827562,0.09280602757773898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489431.58544329513,595.1004598437895,0.0,0.09285130841827562,0.09285130842027568,0.09285130842027568,0.3733646254104974,0.3733646254104974,0.5,9.686587841184659,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27422.73333554673,20818.59085214688,0.7591727125596475,0.5990616503889218,0.41728052777085334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435948991886447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7842870216604,261.7842870216604,-11.365712978339559,246.21195523664974,277.3566188066709,104723.63334493995,104948.94620823675,-225.31286329678724,0.0,nan,277.3566188066709,4.206618806670917,271.12768609266215,-2.022313907337832,264.8987533786605,-8.251246621339476,258.66982066466466,-14.480179335335322,252.44088795065431,-20.709112049345663,246.21195523664974,-26.938044763350234,1.0,1.0,25732.562594343566,25732.562594343566,276.9197346425322,3.769734642532228,276.9197346425322,276.9197346425322,87540.64631064098,87598.92693871535,-58.280628074367996,0.0,8648.866644398773,8648.866644398773,0.9233874481361661,3366.6351323818612,276.9197346425322,3.769734642532228,1.0,0.002,0.13983659789259992,0.0048936222628828165,0.0002160655783593835,0.0017839344221080894,0.10803278917969175,0.10803278917969175,0.0,4.67472848625361e-13,0.9995061834509867,0.9995061834509867,0.0,0.09280545690758021,4.585151269546635e-05,0.0,0.0,0.0,1600303.1510412693,266.7913640085002,0.0,1.0,1283897.6539692655,2600.5995498542666,,,,,,,,,,,,,,,,,,,4.0,14243.179485173345,1544.2873303106683,0.3733646254104974,6.175450102142607,3.1091245811786905
412.0,-28.673638919052706,4.540939172968165,35.056232920516024,31.92608841871845,5.924974084232557,-25.213777618718833,-38.783520937990374,2.465112783868423,-6.360708864411322,-6.360708864412017,40.11196731452122,35554.50744323465,15487.545816954189,15487.545816954189,51042.05326018884,87552.85335616389,87597.42426694321,15487.545816954189,103084.97008389741,103084.97008389741,103084.97008389741,130509.18615777092,126123.26568880948,4385.920468961438,0.0,99203.15130449503,47204.80539146406,57775.93990336773,27424.216073873507,85200.15597724124,20819.543475116312,1544.4070199173389,0.0,0.879385701927671,2.742950960872342,0.0014947306463915918,1.0,1.0,-6.360708864411322,336233.8662602931,1559366.6031351073,4.637744021680239,1559366.6031351073,4.637744021680239,0.7591664031173773,0.09285002912957793,3.3500010620242677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3500010620242677,1.2801903742612544,1.2805092931247246,2.6167991334549883,5544.683356502584,14243.203813368025,6476.953246978399,0.0004877701623989656,29612.87159847963,3019.6725281803297,19360.04669292972,1974.175349679016,0.6537713382015845,0.6537713382015845,30340.550446863024,30484.863174865135,0.9940861129016982,0.8,4303.961825699302,4324.433322199387,0.9940861129016982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.8243702688574,2034.6934298245008,8.173604931393541,4.540939172968165,-0.416969618507105,4.95790879147527,3.1082647943625528,3.5,0.888075655532158,0.6,0.00024910534206699095,0.9302338963578389,0.00026778785748650684,197.83801181673485,0.0,0.0,0.0,0.004005885138060658,9.042944084045035e-05,0.0001586759012265406,0.0005315644376265688,0.0928500291208884,0.0928500291208884,0.0928500291208884,0.09280489823895764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489437.9171702989,595.0983963911073,0.0,0.0928500291208884,0.09285002912957793,0.09285002912957793,0.37335620683666954,0.37335620683666954,0.5,9.68523391401428,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27424.216073873507,20819.543475116312,0.7591664031173773,0.599084035407438,0.41730566142076086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436007795841244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7827198509212,261.7827198509212,-11.367280149078795,246.21092550837054,277.35451419347135,104723.62415113412,104949.22691164594,-225.6027605118038,0.0,nan,277.35451419347135,4.204514193471368,271.1257964564486,-2.02420354355138,264.89707871942863,-8.252921280571343,258.66836098241674,-14.481639017583234,252.43964324539115,-20.710356754608824,246.21092550837054,-26.93907449162944,1.0,1.0,25732.562594343566,25732.562594343566,276.9174880275673,3.7674880275673104,276.9174880275673,276.9174880275673,87539.25577523581,87597.42426694321,-58.1684917074017,0.0,8648.866644398773,8648.866644398773,0.9233806703842269,3366.751067334389,276.9174880275673,3.7674880275673104,1.0,0.002,0.13988229756025775,0.004893053506805806,0.00021613526863883858,0.001783864731172915,0.10806763431941929,0.10806763431941929,0.0,-1.8824655376170618e-13,0.9995078120204471,0.9995078120204471,0.0,0.09280432946133922,4.569966823871121e-05,0.0,0.0,0.0,1600300.725413821,266.78929113558866,0.0,1.0,1283904.735847963,2600.570853518696,,,,,,,,,,,,,,,,,,,4.0,14243.203813368025,1544.4070199173389,0.37335620683666954,6.175450102142607,3.1082647943625528
413.0,-28.67464801603914,4.540630831010666,35.05621430796988,31.922719173040264,5.922834348074098,-25.21489977963162,-38.78456064322961,2.4630861114730758,-6.362770536569201,-6.362770536574597,40.111928829082444,35555.88029079378,15487.001038419203,15487.001038419203,51042.88132921298,87551.59248817027,87595.97945417273,15487.001038419203,103082.98049259193,103082.98049259193,103082.98049259193,130508.6822018901,126123.42646566154,4385.25573622856,0.0,99201.8928561525,47206.180658124445,57773.0135533645,27425.701709298177,85198.71526266268,20820.49876958182,1544.5265874141785,0.0,0.8793747524947384,2.742740451964633,0.0014947306463915918,1.0,1.0,-6.362770536569201,336206.53669495345,1559364.9398566228,4.638116067539354,1559364.9398566228,4.638116067539354,0.7591601115723874,0.09284875028861075,3.350111235060018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350111235060018,1.2801997879162041,1.2805187091247883,2.616865950675584,5544.824934175179,14243.22796724064,6476.907184966221,0.0004877413323087263,29611.522094541815,3019.534917075843,19359.909010492855,1974.1613099777044,0.6537964832973377,0.6537964832973377,30341.348703220323,30484.863174865135,0.9941188058718877,0.8,4304.075062434902,4324.433322199387,0.9941188058718877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.510173191829,2034.6934298245008,8.174672935288093,4.540630831010666,-0.4184740084495422,4.959104839460208,3.1074058284451413,3.5,0.8878302366986118,0.6,0.00024910534206699095,0.9303305491494681,0.0002677600367898586,197.83882841333613,0.0,0.0,0.0,0.004005885138060658,9.04189114227564e-05,0.00015868643064423455,0.0005316171941528226,0.09284875030161985,0.09284875030161985,0.09284875030161985,0.09280380472685619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489444.2356753611,595.0963373717658,0.0,0.09284875030161985,0.09284875028861075,0.09284875028861075,0.37334779335574053,0.37334779335574053,0.5,9.683885555235621,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27425.701709298177,20820.49876958182,0.7591601115723874,0.5991038852152963,0.4173288315578125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436067016250562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7811513627557,261.7811513627557,-11.368848637244298,246.20988925269663,277.3524134728131,104723.5510947856,104949.34350562157,-225.79241083600078,0.0,nan,277.3524134728131,4.202413472813134,271.12390862878897,-2.0260913712110096,264.89540378476613,-8.254596215233846,258.66689894074966,-14.483101059250316,252.43839409671963,-20.711605903280343,246.20988925269663,-26.94011074730335,1.0,1.0,25732.562594343566,25732.562594343566,276.9152593031388,3.765259303138805,276.9152593031388,276.9152593031388,87537.97528149505,87595.97945417273,-58.00417267768353,0.0,8648.866644398773,8648.866644398773,0.9233741971551493,3366.8617912353184,276.9152593031388,3.765259303138805,1.0,0.002,0.13992780873391816,0.004892487642898964,0.00021620467206663778,0.0017837953317927139,0.10810233603331888,0.10810233603331888,0.0,3.859351640350672e-12,0.9995098354293881,0.9995098354293881,0.0,0.09280323912079369,4.5511167817068996e-05,0.0,0.0,0.0,1600298.3128324696,266.7872294634308,0.0,1.0,1283911.7793776367,2600.54231302873,,,,,,,,,,,,,,,,,,,4.0,14243.22796724064,1544.5265874141785,0.37334779335574053,6.175450102142607,3.1074058284451413
414.0,-28.675664194015486,4.540327000687266,35.056195668410766,31.919320800248556,5.920705987596224,-25.216027175850417,-38.785608660522826,2.461068969418103,-6.364828858149451,-6.364828858123799,40.11189082444332,35557.283387961244,15486.45964025311,15486.45964025311,51043.743028214354,87550.2572903285,87594.54082810486,15486.45964025311,103081.00046835796,103081.00046835796,103081.00046835796,130508.18757199288,126123.59389224088,4384.593679751995,0.0,99200.57455063229,47207.600648220905,57769.97100267931,27427.187103634922,85197.15810631424,20821.453996959714,1544.6460722674121,0.0,0.879363818380453,2.7425302978993287,0.0014947306463915918,1.0,1.0,-6.364828858149451,336179.2532864395,1559363.297359583,4.638487598849346,1559363.297359583,4.638487598849346,0.7591538249359975,0.09284747346074382,3.350223790151799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350223790151799,1.2802091574413133,1.2805280809840176,2.616934717798547,5544.970643456909,14243.251963700377,6476.859421392793,0.0004877115944129703,29610.133759493572,3019.3933463000694,19359.766241975536,1974.1467516405232,0.6538223163469644,0.6538223163469644,30342.164213291435,30484.863174865135,0.9941522056982173,0.8,4304.190746697806,4324.433322199387,0.9941522056982173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.1962516271478,2034.6934298245008,8.17574188891461,4.540327000687266,-0.4199742768063741,4.96030127749364,3.1065477105762427,3.5,0.8875850601646408,0.6,0.00024910534206699095,0.9304278911199054,0.0002677320235608548,197.8396507469346,0.0,0.0,0.0,0.004005885138060658,9.040829897289927e-05,0.00015869704309409168,0.0005316706092005712,0.09284747345668821,0.09284747345668821,0.09284747345668821,0.09280271876909064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489450.5289355131,595.0942865852395,0.0,0.09284747345668821,0.09284747346074382,0.09284747346074382,0.3733393893068662,0.3733393893068662,0.5,9.682542915274833,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27427.187103634922,20821.453996959714,0.7591538249359975,0.5991249492678951,0.4173529279414542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44361266025917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7795821871259,261.7795821871259,-11.370417812874052,246.20884653676097,277.3503178374889,104723.65362509924,104949.54500041997,-225.89137532071967,0.0,nan,277.3503178374889,4.20031783748891,271.12202357734225,-2.02797642265773,264.89372931719583,-8.256270682804143,258.66543505705994,-14.48456494294004,252.43714079690767,-20.712859203092307,246.20884653676097,-26.941153463239004,1.0,1.0,25732.562594343566,25732.562594343566,276.9130346446431,3.7630346446431417,276.9130346446431,276.9130346446431,87536.64032795139,87594.54082810486,-57.900500153467874,0.0,8648.866644398773,8648.866644398773,0.9233675838430546,3366.974909102558,276.9130346446431,3.7630346446431417,1.0,0.002,0.13997312781619214,0.004891923232333769,0.00021627377960044576,0.0017837262208985276,0.10813688980022287,0.10813688980022287,0.0,4.989732585447548e-13,0.9995118975173194,0.9995118975173194,0.0,0.092802154378437,4.5319082306810914e-05,0.0,0.0,0.0,1600295.9041115392,266.7851711418505,0.0,1.0,1283918.811378618,2600.513819703155,,,,,,,,,,,,,,,,,,,4.0,14243.251963700377,1544.6460722674121,0.3733393893068662,6.175450102142607,3.1065477105762427
415.0,-28.67668794159823,4.540027585099702,35.05617697251774,31.915925780218117,5.918578266636232,-25.21716132077169,-38.78666146248577,2.4590516457524143,-6.3668897377001485,-6.3668897377280205,40.11185191995292,35558.67528965905,15485.929871924418,15485.929871924418,51044.605161583466,87548.92546364336,87593.0762338309,15485.929871924418,103079.00610575531,103079.00610575531,103079.00610575531,130507.6768104117,126123.74267567825,4383.934134733451,0.0,99199.2616351083,47209.01146093111,57766.94463797465,27428.670704656393,85195.61534263105,20822.40769945885,1544.765539178874,0.0,0.8793528730090704,2.7423198954073014,0.0014947306463915918,1.0,1.0,-6.3668897377001485,336151.93771482864,1559361.6159731243,4.638859518626348,1559361.6159731243,4.638859518626348,0.7591475330200366,0.09284619958170925,3.3503361378348577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3503361378348577,1.2802185279471614,1.2805374538242305,2.617003319899723,5545.116003077274,14243.275784667716,6476.811718890925,0.0004876819174131585,29608.748959504537,3019.252136000014,19359.623656005202,1974.132211917954,0.6538480799199954,0.6538480799199954,30342.978215132647,30484.863174865135,0.9941855439776619,0.8,4304.306217010606,4324.433322199387,0.9941855439776619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.8826053195044,2034.6934298245008,8.176816149231115,4.540027585099702,-0.42147316435207927,4.9615007494517815,3.1056904398137015,3.5,0.8873401256610576,0.6,0.00024910534206699095,0.9305259693138583,0.00026770380438782777,197.8404792130871,0.0,0.0,0.0,0.004005885138060658,9.039763923137383e-05,0.00015870770283561714,0.0005317241521629238,0.09284619956806503,0.09284619956806503,0.09284619956806503,0.09280162103672157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489456.79237685935,595.0922454528112,0.0,0.09284619956806503,0.09284619958170925,0.09284619958170925,0.37333099534621617,0.37333099534621617,0.5,9.681205557419842,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27428.670704656393,20822.40769945885,0.7591475330200366,0.5991459179712181,0.41737682328665376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443618660755651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77801181901617,261.77801181901617,-11.371988180983806,246.2077972334973,277.3482264045331,104723.73796582806,104949.8010051882,-226.06303936011827,0.0,nan,277.3482264045331,4.198226404533102,271.1201405703268,-2.029859429673195,264.89205473611605,-8.257945263883926,258.66396890191766,-14.486031098082321,252.435883067706,-20.71411693229399,246.2077972334973,-26.942202766502675,1.0,1.0,25732.562594343566,25732.562594343566,276.91080442559434,3.7608044255943582,276.91080442559434,276.91080442559434,87535.32857550663,87593.0762338309,-57.74765832426783,0.0,8648.866644398773,8648.866644398773,0.9233609825914977,3367.087818524032,276.91080442559434,3.7608044255943582,1.0,0.002,0.1400182704856521,0.004891359164891681,0.00021634261284107222,0.0017836573861148507,0.10817130642053611,0.10817130642053611,0.0,-1.0440771511244229e-12,0.9995137908661644,0.9995137908661644,0.0,0.0928010569114307,4.514267027854722e-05,0.0,0.0,0.0,1600293.4923366706,266.78311026229983,0.0,1.0,1283925.8520367923,2600.48529174951,,,,,,,,,,,,,,,,,,,4.0,14243.275784667716,1544.765539178874,0.37333099534621617,6.175450102142607,3.1056904398137015
