time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
416.0,-28.677717859693498,4.539732654145254,35.056158273506156,31.91255824584516,5.9164528899561715,-25.218300784724665,-38.78771880464626,2.4570358146071625,-6.368939067358951,-6.368939067381117,40.1118144392039,35560.044441998885,15485.391725112158,15485.391725112158,51045.436167111046,87547.63431466915,87591.65024868245,15485.391725112158,103077.0419737946,103077.0419737946,103077.0419737946,130507.19255394842,126123.91535476831,4383.277199180112,0.0,99197.98642756333,47210.396553612576,57763.98874883417,27430.150580153815,85194.13932898798,20823.35931234868,1544.8845588441714,0.0,0.8793419835294909,2.7421106847265255,0.0014947306463915918,1.0,1.0,-6.368939067358951,336124.7769588962,1559359.9961207076,4.6392295451382255,1559359.9961207076,4.6392295451382255,0.7591412687108884,0.09284492479295639,3.3504468137131886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3504468137131886,1.2802278916572487,1.2805468198669894,2.6170706290237526,5545.25862303422,14243.299420118006,6476.765017765493,0.00048765281803739676,29607.390280469936,3019.1135892960324,19359.48406321605,1974.1179774149225,0.6538733701222643,0.6538733701222643,30343.780098772604,30484.863174865135,0.9942183861623792,0.8,4304.419968294752,4324.433322199387,0.9942183861623792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.5692264133168,2034.6934298245008,8.177885185873894,4.539732654145254,-0.42296422523674604,4.962696879382,3.104833994445932,3.5,0.887095426984552,0.6,0.00024910534206699095,0.9306246499196474,0.00026767541789109,197.84131267971873,0.0,0.0,0.0,0.004005885138060658,9.038693468880477e-05,0.00015871840737818616,0.0005317775822778756,0.0928449247230408,0.0928449247230408,0.0928449247230408,0.0928005415684215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489463.03446327226,595.0902113333909,0.0,0.0928449247230408,0.09284492479295639,0.09284492479295639,0.3733226097772478,0.3733226097772478,0.5,9.679874057712105,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27430.150580153815,20823.35931234868,0.7591412687108884,0.5991660526082976,0.41740012543209415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436247060008431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77644012740325,261.77644012740325,-11.37355987259673,246.2067414960976,277.34613875870684,104723.78614372652,104950.03970890929,-226.2535651827661,0.0,nan,277.34613875870684,4.196138758706866,271.1182593061859,-2.031740693814072,264.8903798536649,-8.259620146335067,258.66250040114534,-14.48749959885464,252.4346209486189,-20.715379051381063,246.2067414960976,-26.94325850390237,1.0,1.0,25732.562594343566,25732.562594343566,276.90859022056424,3.7585902205642583,276.90859022056424,276.90859022056424,87534.01787961842,87591.65024868245,-57.63236906402744,0.0,8648.866644398773,8648.866644398773,0.9233544794476652,3367.1990477817544,276.90859022056424,3.7585902205642583,1.0,0.002,0.1400632149471477,0.004890798077633148,0.00021641114439539146,0.001783588852382699,0.10820557219769573,0.10820557219769573,0.0,-3.2219097181873657e-12,0.9995159190038477,0.9995159190038477,0.0,0.09279998032927493,4.494446368145689e-05,0.0,0.0,0.0,1600291.094018197,266.781060932641,0.0,1.0,1283932.8531554719,2600.4569244523527,,,,,,,,,,,,,,,,,,,4.0,14243.299420118006,1544.8845588441714,0.3733226097772478,6.175450102142607,3.104833994445932
417.0,-28.67875474231986,4.539442213964521,35.056139570521644,31.90919249262663,5.9143453321627035,-25.219444734865487,-38.788780582230515,2.4550353244644647,-6.370982137558656,-6.370982137552722,40.111776925783765,35561.41293317816,15484.852825661894,15484.852825661894,51046.265758840054,87546.30717213107,87590.22950142977,15484.852825661894,103075.08232709166,103075.08232709166,103075.08232709166,130506.70779508201,126124.08486997253,4382.622925109472,0.0,99196.68598465272,47211.79174487844,57760.9935997492,27431.625467990343,85192.61906773955,20824.307599200434,1545.003199974737,0.0,0.879331126985875,2.7419021256054643,0.0014947306463915918,1.0,1.0,-6.370982137558656,336097.70087938564,1559358.3748570126,4.6395984583560566,1559358.3748570126,4.6395984583560566,0.7591350218564367,0.09284364999595862,3.350558190589859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350558190589859,1.280237184242468,1.2805561147671618,2.6171386301144075,5545.4027091854105,14243.322897827444,6476.7176676388435,0.0004876233877855407,29606.017965379477,3018.973652101327,19359.34253051882,1974.1035450963195,0.6538988982968647,0.6538988982968647,30344.58705603108,30484.863174865135,0.9942514363627661,0.8,4304.534439297562,4324.433322199387,0.9942514363627661,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.2561254046025,2034.6934298245008,8.178952978352399,4.539442213964521,-0.424449848686522,4.963892062651043,3.1039784029165065,3.5,0.886850972261859,0.6,0.00024910534206699095,0.9307240092328345,0.0002676468422387861,197.8421517895276,0.0,0.0,0.0,0.004005885138060658,9.037618642072139e-05,0.00015872915564626956,0.0005318312725360211,0.09284364996178097,0.09284364996178097,0.09284364996178097,0.09279946379892069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489469.2478942611,595.08818653225,0.0,0.09284364996178097,0.09284364999595862,0.09284364999595862,0.3733142349599189,0.3733142349599189,0.5,9.678548468639905,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27431.625467990343,20824.307599200434,0.7591350218564367,0.5991864825549198,0.41742363742687694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436307877340955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77486833967737,261.77486833967737,-11.375131660322609,246.20567945342663,277.34405722592555,104724.0194895784,104950.2868899677,-226.26740038927085,0.0,nan,277.34405722592555,4.194057225925576,271.11638167142536,-2.0336183285746188,264.8887061169306,-8.261293883069357,258.66103056243156,-14.488969437568414,252.43335500792438,-20.7166449920756,246.20567945342663,-26.94432054657335,1.0,1.0,25732.562594343566,25732.562594343566,276.90638288063207,3.7563828806320885,276.90638288063207,276.90638288063207,87532.70554663465,87590.22950142977,-57.52395479512052,0.0,8648.866644398773,8648.866644398773,0.9233479349909494,3367.3109815428083,276.90638288063207,3.7563828806320885,1.0,0.002,0.14010796031966186,0.004890239026829453,0.00021647937055502568,0.0017835206270892996,0.10823968527751283,0.10823968527751283,0.0,-2.355674683096609e-12,0.9995180567094806,0.9995180567094806,0.0,0.09279890462177573,4.474537418288624e-05,0.0,0.0,0.0,1600288.702965537,266.7790178624413,0.0,1.0,1283939.8328094212,2600.428644570146,,,,,,,,,,,,,,,,,,,4.0,14243.322897827444,1545.003199974737,0.3733142349599189,6.175450102142607,3.1039784029165065
418.0,-28.679798222234112,4.539156203742264,35.056120912149055,31.9058125600219,5.912229726073143,-25.22059542740525,-38.78985088141633,2.453026931069739,-6.37302466012153,-6.373024660117109,40.11174080680163,35562.79424146604,15484.321228949984,15484.321228949984,51047.11547041603,87544.97260424602,87588.8215772439,15484.321228949984,103073.14280619388,103073.14280619388,103073.14280619388,130506.24845884777,126124.27674471737,4381.971714130397,0.0,99195.37939251657,47213.20102914896,57757.97595929734,27433.10565265389,85191.08161195123,20825.259678052716,1545.12208551459,0.0,0.8793202672333899,2.741693634911125,0.0014947306463915918,1.0,1.0,-6.37302466012153,336070.63377091923,1559356.8138588134,4.639967486483037,1559356.8138588134,4.639967486483037,0.7591287673270807,0.09284238044731996,3.3506700818683903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3506700818683903,1.2802465136752146,1.2805654465240408,2.6172069566896092,5545.547484999299,14243.346201683506,6476.6699686429265,0.0004875937935388551,29604.639361331436,3018.833073611421,19359.19995502801,1974.089006442364,0.6539245325283148,0.6539245325283148,30345.397734875787,30484.863174865135,0.9942846392078051,0.8,4304.64943822636,4324.433322199387,0.9942846392078051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.9433057970593,2034.6934298245008,8.180023765915175,4.539156203742264,-0.42593266180177114,4.965088865544035,3.1031236745522275,3.5,0.8866067641577793,0.6,0.00024910534206699095,0.9308240122883216,0.00026761808760669453,197.84299624545756,0.0,0.0,0.0,0.004005885138060658,9.036535308468458e-05,0.00015873998898230637,0.0005318853318791319,0.09284238043264921,0.09284238043264921,0.09284238043264921,0.09279840160004645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489475.43806798174,595.0861693622542,0.0,0.09284238043264921,0.09284238044731996,0.09284238044731996,0.37330587116047426,0.37330587116047426,0.5,9.67722910257059,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27433.10565265389,20825.259678052716,0.7591287673270807,0.5992072703447724,0.41744738496754846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436369106451192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7732951418997,261.7732951418997,-11.376704858100254,246.20461103920007,277.3419792445981,104724.169742452,104950.64012719285,-226.47038474084567,0.0,nan,277.3419792445981,4.191979244598144,271.114505603518,-2.0354943964819654,264.88703196243995,-8.262968037560029,258.65955832136285,-14.490441678637126,252.43208468027913,-20.717915319720845,246.20461103920007,-26.945388960799903,1.0,1.0,25732.562594343566,25732.562594343566,276.9041775709369,3.7541775709369176,276.9041775709369,276.9041775709369,87531.35314454517,87588.8215772439,-57.46843269873352,0.0,8648.866644398773,8648.866644398773,0.923341360183675,3367.4234322777324,276.9041775709369,3.7541775709369176,1.0,0.002,0.14015249721301165,0.0048896810131502,0.00021654727427366182,0.0017834527251838173,0.10827363713683091,0.10827363713683091,0.0,-5.425208893239386e-13,0.9995202956532202,0.9995202956532202,0.0,0.092797843553854,4.4536893465963e-05,0.0,0.0,0.0,1600286.3124943133,266.77697533987845,0.0,1.0,1283946.8105120922,2600.400373036826,,,,,,,,,,,,,,,,,,,4.0,14243.346201683506,1545.12208551459,0.37330587116047426,6.175450102142607,3.1031236745522275
419.0,-28.680850270756277,4.538874454217521,35.056102060022354,31.902446632180386,5.910113160565126,-25.221753927626185,-38.79092613989485,2.4510168171312516,-6.375076002838455,-6.375076002853133,40.11169789985838,35564.153383154255,15483.809945505698,15483.809945505698,51047.96332865996,87543.66270099254,87587.29044139397,15483.809945505698,103071.10038689966,103071.10038689966,103071.10038689966,130505.66496461487,126124.34289995965,4381.322064655229,0.0,99194.09661712036,47214.58729825886,57755.010354290556,27434.564577715202,85189.57493200575,20826.195767987196,1545.2401789879127,0.0,0.8793093847984972,2.7414842565008297,0.0014947306463915918,1.0,1.0,-6.375076002838455,336043.45150369935,1559354.9595014993,4.640337291275361,1559354.9595014993,4.640337291275361,0.759122518930156,0.0928411084775972,3.3507809989284696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3507809989284696,1.2802558512364166,1.2805747864114003,2.6172745046956263,5545.69061111851,14243.369338811146,6476.622848227117,0.0004875645423974911,29603.276564132713,3018.6941069715667,19359.059108951857,1974.0746441396254,0.6539498783863427,0.6539498783863427,30346.20134993301,30484.863174865135,0.9943175529612838,0.8,4304.763435120875,4324.433322199387,0.9943175529612838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.6307637060474,2034.6934298245008,8.181104440670794,4.538874454217521,-0.42741702457972064,4.966291478797242,3.102269798491787,3.5,0.886362799569082,0.6,0.00024910534206699095,0.9309248482640838,0.0002675890997339938,197.84384764299404,0.0,0.0,0.0,0.004005885138060658,9.035447076013825e-05,0.00015875087130685271,0.0005319394031383409,0.09284110843631713,0.09284110843631713,0.09284110843631713,0.09279725830438795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489481.5768201503,595.0841685903943,0.0,0.09284110843631713,0.0928411084775972,0.0928411084775972,0.37329751968765007,0.37329751968765007,0.5,9.675913590640437,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27434.564577715202,20826.195767987196,0.759122518930156,0.5992278206506372,0.41747072234530885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436430725663218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7717199242639,261.7717199242639,-11.378280075736086,246.20353592312944,277.33990392539744,104724.26846633166,104951.0296212134,-226.76115488169415,0.0,nan,277.33990392539744,4.189903925397459,271.1126303249442,-2.0373696750557997,264.8853567244924,-8.26464327550758,258.658083124038,-14.491916875961977,252.43080952358184,-20.719190476418134,246.20353592312944,-26.94646407687054,1.0,1.0,25732.562594343566,25732.562594343566,276.9019491950805,3.751949195080499,276.9019491950805,276.9019491950805,87530.09574214972,87587.29044139397,-57.19469924425357,0.0,8648.866644398773,8648.866644398773,0.9233348424989654,3367.534903923112,276.9019491950805,3.751949195080499,1.0,0.002,0.14019690665373097,0.004889121982337669,0.00021661497657399058,0.0017833850194100785,0.10830748828699528,0.10830748828699528,0.0,-4.015930817058422e-12,0.9995216618328512,0.9995216618328512,0.0,0.09279669903193197,4.440944566523838e-05,0.0,0.0,0.0,1600283.911640546,266.7749239971615,0.0,1.0,1283953.8182654195,2600.371980192942,,,,,,,,,,,,,,,,,,,4.0,14243.369338811146,1545.2401789879127,0.37329751968765007,6.175450102142607,3.102269798491787
420.0,-28.68190748908928,4.538597167075752,35.05608318876199,31.899074313137703,5.907998565867218,-25.222916883590692,-38.79200576394794,2.4490079603148875,-6.377104694926572,-6.377104694941456,40.11165964346809,35565.51571154948,15483.274458497057,15483.274458497057,51048.79017004654,87542.33718747375,87585.86969927883,15483.274458497057,103069.14415777588,103069.14415777588,103069.14415777588,130505.1682457002,126124.49336418479,4380.67488151541,0.0,99192.80233473168,47215.98085862628,57752.02386233933,27436.024087924317,85188.04795026364,20827.13355017794,1545.3577637366063,0.0,0.8792986058471497,2.741277202437022,0.0014947306463915918,1.0,1.0,-6.377104694926572,336016.57107847044,1559353.3061309308,4.640703585320418,1559353.3061309308,4.640703585320418,0.7591163166876205,0.09283983343440284,3.350892411609726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350892411609726,1.280265183094004,1.2805841205937243,2.6173424505004954,5545.834580125755,14243.392269498343,6476.5753050694575,0.00048753509162371733,29601.906044808144,3018.55435289402,19358.916999272024,1974.0601529851708,0.6539753544913156,0.6539753544913156,30347.008550503382,30484.863174865135,0.9943506137863962,0.8,4304.877940638718,4324.433322199387,0.9943506137863962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.3184832316697,2034.6934298245008,8.1821715507714,4.538597167075752,-0.42888852680251954,4.967485693878271,3.1014167310580603,3.5,0.8861190660165886,0.6,0.00024910534206699095,0.9310261916268338,0.0002675599723265737,197.84470323171584,0.0,0.0,0.0,0.004005885138060658,9.034354547153088e-05,0.00015876179659546005,0.0005319936994652539,0.09283983342514027,0.09283983342514027,0.09283983342514027,0.09279617298081663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489487.710601757,595.0821696564644,0.0,0.09283983342514027,0.09283983343440284,0.09283983343440284,0.3732891711026975,0.3732891711026975,0.5,9.674603776899344,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27436.024087924317,20827.13355017794,0.7591163166876205,0.5992482677834214,0.4174941974526065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436492851398213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7701427631985,261.7701427631985,-11.379857236801456,246.20245444868044,277.3378310777163,104724.40962644562,104951.45054913964,-227.04092269401883,0.0,nan,277.3378310777163,4.187831077716339,271.110755751911,-2.0392442480890054,264.8836804261054,-8.266319573894577,258.6566051002929,-14.493394899707084,252.42952977448522,-20.72047022551476,246.20245444868044,-26.947545551319536,1.0,1.0,25732.562594343566,25732.562594343566,276.8997562338256,3.7497562338256216,276.8997562338256,276.8997562338256,87528.71829544666,87585.86969927883,-57.151403832176584,0.0,8648.866644398773,8648.866644398773,0.9233282955672344,3367.6468736677743,276.8997562338256,3.7497562338256216,1.0,0.002,0.14024112115711343,0.00488856794416339,0.00021668238721236373,0.001783317612489236,0.10834119360618186,0.10834119360618186,0.0,-2.9840019344362645e-13,0.9995237550315808,0.9995237550315808,0.0,0.09279561893086083,4.421450354201545e-05,0.0,0.0,0.0,1600281.537237668,266.7728953050734,0.0,1.0,1283960.7485604,2600.343901621018,,,,,,,,,,,,,,,,,,,4.0,14243.392269498343,1545.3577637366063,0.3732891711026975,6.175450102142607,3.1014167310580603
421.0,-28.68297128248829,4.538324343125489,35.05606428561721,31.89575654631483,5.905904683118155,-25.224083685939014,-38.79308598171917,2.447017086500722,-6.379127552922341,-6.379127552902801,40.11162098099473,35566.830700216975,15482.73887533102,15482.73887533102,51049.569575548,87541.05866455984,87584.44740767016,15482.73887533102,103067.18628300118,103067.18628300118,103067.18628300118,130504.66435506819,126124.6341177977,4380.030237270492,0.0,99191.55532078886,47217.32735621662,57749.14218285804,27437.478072067006,85186.62025492504,20828.06757829176,1545.4749574077716,0.0,0.8792878589831392,2.74107075611496,0.0014947306463915918,1.0,1.0,-6.379127552922341,335989.76963825047,1559351.6352129683,4.641068794719175,1559351.6352129683,4.641068794719175,0.759110131171129,0.09283855802642553,3.351001267187496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351001267187496,1.2802744315483416,1.2805933713520212,2.6174085685167148,5545.974676268179,14243.415061548712,6476.529231020444,0.0004875064676057967,29600.57231015033,3018.418349808582,19358.779280856248,1974.0461096150316,0.6540001685784275,0.6540001685784275,30347.797219314503,30484.863174865135,0.9943829158114312,0.8,4304.989817331995,4324.433322199387,0.9943829158114312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.006489334213,2034.6934298245008,8.18323772281527,4.538324343125489,-0.43035478740103983,4.968679130526529,3.1005645401939894,3.5,0.8858755829125684,0.6,0.00024910534206699095,0.9311281772821854,0.0002675306667166809,197.84556414899552,0.0,0.0,0.0,0.004005885138060658,9.033261539655445e-05,0.0001587727266704365,0.0005320476082674466,0.09283855801174011,0.09283855801174011,0.09283855801174011,0.09279508706841072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489493.81501740334,595.0801802542744,0.0,0.09283855801174011,0.09283855802642553,0.09283855802642553,0.37328083283608454,0.37328083283608454,0.5,9.673299646364939,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,27437.478072067006,20828.06757829176,0.759110131171129,0.5992674603450602,0.41751663105991915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436555282960344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.76856529721715,261.76856529721715,-11.381434702782826,246.20136682451948,277.33576376991437,104724.67121652783,104951.75603260323,-227.0848160753879,0.0,nan,277.33576376991437,4.185763769914388,271.108884380835,-2.041115619164998,264.88200499176224,-8.267995008237733,258.6551256026767,-14.494874397323258,252.42824621359532,-20.721753786404662,246.20136682451948,-26.948633175480495,1.0,1.0,25732.562594343566,25732.562594343566,276.89756892754207,3.7475689275420905,276.89756892754207,276.89756892754207,87527.44010487353,87584.44740767016,-57.00730279662821,0.0,8648.866644398773,8648.866644398773,0.9233218987788435,3367.7562735234333,276.89756892754207,3.7475689275420905,1.0,0.002,0.14028514431558023,0.004888015809809497,0.00021674950425508232,0.0017832504945616673,0.10837475212754116,0.10837475212754116,0.0,-1.1832505461550902e-12,0.9995258095236322,0.9995258095236322,0.0,0.09279453486636968,4.402316005584702e-05,0.0,0.0,0.0,1600279.1696046647,266.77087244707764,0.0,1.0,1283967.658846341,2600.3159045519596,,,,,,,,,,,,,,,,,,,4.0,14243.415061548712,1545.4749574077716,0.37328083283608454,6.175450102142607,3.1005645401939894
422.0,-28.684042542772865,4.538055863329255,35.05604536757443,31.892419780511432,5.903814955130405,-25.225256792980918,-38.794174686167366,2.4450292052173506,-6.381154818083189,-6.381154818074308,40.111582745095895,35568.164660587056,15482.21757878068,15482.21757878068,51050.38223936773,87539.73833424276,87583.01360694431,15482.21757878068,103065.23118572499,103065.23118572499,103065.23118572499,130504.16854728166,126124.78014283553,4379.388404446134,0.0,99190.27522846828,47218.70155440446,57746.19297118202,27438.93736155667,85185.13033273868,20829.005112768114,1545.592514249613,0.0,0.8792770859061363,2.740863872331505,0.0014947306463915918,1.0,1.0,-6.381154818083189,335962.9114917414,1559349.982731765,4.641434900679793,1559349.982731765,4.641434900679793,0.7591039273244815,0.09283728860615137,3.351111513980122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351111513980122,1.2802836662344224,1.2806026083386315,2.6174758003719836,5546.117132501892,14243.437686637983,6476.4821506508,0.000487477318366911,29599.216503141608,3018.2800959697356,19358.638554480764,1974.031759518364,0.6540253709900082,0.6540253709900082,30348.595962384454,30484.863174865135,0.9944156306683858,0.8,4305.103123110268,4324.433322199387,0.9944156306683858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.69478491893,2034.6934298245008,8.184310546399363,4.538055863329255,-0.43182052839141516,4.96987639172067,3.0997132335807867,3.5,0.8856323524516533,0.6,0.00024910534206699095,0.9312308909689754,0.00026750115839455123,197.84643111672204,0.0,0.0,0.0,0.004005885138060658,9.032160068642103e-05,0.0001587837413805699,0.0005321020239732698,0.09283728860023185,0.09283728860023185,0.09283728860023185,0.09279400432191358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.89447334205,595.078198990341,0.0,0.09283728860023185,0.09283728860615137,0.09283728860615137,0.3732725048820075,0.3732725048820075,0.5,9.67200112079118,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27438.93736155667,20829.005112768114,0.7591039273244815,0.599287481746657,0.41753959313856165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436618103342689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.76698728066435,261.76698728066435,-11.383012719335625,246.2002729168117,277.33370164451685,104724.99367128279,104952.15774549263,-227.16407420984277,0.0,nan,277.33370164451685,4.183701644516873,271.1070158989742,-2.042984101025752,264.8803301534406,-8.269669846559395,258.65364440789335,-14.496355592106624,252.42695866234956,-20.723041337650415,246.2002729168117,-26.949727083188264,1.0,1.0,25732.562594343566,25732.562594343566,276.8953758833402,3.745375883340216,276.8953758833402,276.8953758833402,87526.14903385055,87583.01360694431,-56.86457309375692,0.0,8648.866644398773,8648.866644398773,0.9233154201167818,3367.8670715500225,276.8953758833402,3.745375883340216,1.0,0.002,0.1403289805966325,0.004887463730140381,0.00021681633004364394,0.0017831836710836668,0.10840816502182196,0.10840816502182196,0.0,1.127310484544397e-12,0.9995278160325972,0.9995278160325972,0.0,0.0927934523268944,4.383627925696982e-05,0.0,0.0,0.0,1600276.796754825,266.7688451819168,0.0,1.0,1283974.5841084972,2600.2878472423045,,,,,,,,,,,,,,,,,,,4.0,14243.437686637983,1545.592514249613,0.3732725048820075,6.175450102142607,3.0997132335807867
423.0,-28.685121002076936,4.537791619355614,35.05602634458341,31.88906443482267,5.901712292911293,-25.226437672579028,-38.795272051915504,2.4430289633439157,-6.383185762729568,-6.3831857628079804,40.11154188077019,35569.51050199017,15481.709277785774,15481.709277785774,51051.21977977594,87538.41346007817,87581.52737300812,15481.709277785774,103063.2366507939,103063.2366507939,103063.2366507939,130503.62505628342,126124.87639793938,4378.748658344033,0.0,99188.99061287646,47220.08765455447,57743.22550924665,27440.388405489513,85183.61391473617,20829.936389617633,1545.7097728979097,0.0,0.8792663020942282,2.7406566254201614,0.0014947306463915918,1.0,1.0,-6.383185762729568,335936.0062896107,1559348.2166574062,4.641801377233409,1559348.2166574062,4.641801377233409,0.7590977241944052,0.09283602001452043,3.351222329002546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351222329002546,1.2802929584759883,1.2806119028950649,2.6175433574138474,5546.260277766979,14243.460126680866,6476.434717036794,0.0004874480044075525,29597.85441701773,3018.1412018393366,19358.49677223424,1974.0173017528148,0.6540506787918986,0.6540506787918986,30349.39881700917,30484.863174865135,0.9944485141430035,0.8,4305.217012133554,4324.433322199387,0.9944485141430035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.3833596530287,2034.6934298245008,8.185389386436116,4.537791619355614,-0.4332854913531081,4.971077110708722,3.098862782747465,3.5,0.8853893664992757,0.6,0.00024910534206699095,0.9313343072564906,0.00026747145479994334,197.84730391826838,0.0,0.0,0.0,0.004005885138060658,9.031049960362068e-05,0.00015879484246337028,0.0005321568217936881,0.09283601999032458,0.09283601999032458,0.09283601999032458,0.09279288917965908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489505.93905458157,595.0762289425421,0.0,0.09283601999032458,0.09283602001452043,0.09283602001452043,0.3732641869808629,0.3732641869808629,0.5,9.670707191213015,7.838707460905425e-11,7.838707460905425e-11,7.838707460905425e-11,7.838707460905425e-11,7.838707460905425e-11,7.838707460905425e-11,27440.388405489513,20829.936389617633,0.7590977241944052,0.5993079822942854,0.41756282537617123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443668136522086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7654069833463,261.7654069833463,-11.384593016653696,246.19917250696813,277.33164145972444,104725.19177962183,104952.68418240269,-227.4924027808711,0.0,nan,277.33164145972444,4.18164145972446,271.10514766917106,-2.044852330828917,264.8786538786263,-8.271346121373654,258.6521600880706,-14.497839911929361,252.42566629751687,-20.724333702483108,246.19917250696813,-26.950827493031852,1.0,1.0,25732.562594343566,25732.562594343566,276.8931730971391,3.743173097139106,276.8931730971391,276.8931730971391,87524.8419189487,87581.52737300812,-56.68545405942132,0.0,8648.866644398773,8648.866644398773,0.9233089079406348,3367.9784406475587,276.8931730971391,3.743173097139106,1.0,0.002,0.14037266364846962,0.004886911668854877,0.0002168829168927064,0.0017831170804818545,0.1084414584463532,0.1084414584463532,0.0,-2.6254389287605484e-12,0.9995294600667333,0.9995294600667333,0.0,0.09279233695985804,4.36830546623816e-05,0.0,0.0,0.0,1600274.4195395268,266.7668142372704,0.0,1.0,1283981.5218605958,2600.259739767656,,,,,,,,,,,,,,,,,,,4.0,14243.460126680866,1545.7097728979097,0.3732641869808629,6.175450102142607,3.098862782747465
424.0,-28.68620550109908,4.537531739435078,35.05600723203556,31.885751208197348,5.899615298197443,-25.227623421166548,-38.796373922936596,2.441033218194976,-6.385200302007661,-6.385200301979682,40.1115012509598,35570.82546953493,15481.1855920939,15481.1855920939,51052.01106162883,87537.14682229786,87580.0744646709,15481.1855920939,103061.2600567648,103061.2600567648,103061.2600567648,130503.08690877522,126124.9760348758,4378.110873899419,0.0,99187.75961366972,47221.43826067137,57740.35705888706,27441.826852010414,85182.18391089747,20830.859445001686,1545.8260469186812,0.0,0.8792556048945039,2.7404510648150957,0.0014947306463915918,1.0,1.0,-6.385200302007661,335909.3200926228,1559346.46071826,4.64216491608,1559346.46071826,4.64216491608,0.7590915705918317,0.09283474551124547,3.3513306871572865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3513306871572865,1.2803022299621873,1.280621176690961,2.6176090369351814,5546.399444791359,14243.482386794716,6476.388777830481,0.0004874195370655132,29596.530116759135,3018.006160794883,19358.35945687232,1974.0032994827307,0.6540753047909013,0.6540753047909013,30350.18386649792,30484.863174865135,0.9944806685617195,0.8,4305.328375407493,4324.433322199387,0.9944806685617195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.0722043092999,2034.6934298245008,8.186459277872096,4.537531739435078,-0.4347404755233786,4.972272214958457,3.098013162254299,3.5,0.8851466177869425,0.6,0.00024910534206699095,0.9314383152059672,0.0002674415879186876,197.84818161554898,0.0,0.0,0.0,0.004005885138060658,9.029935421355372e-05,0.00015880598785343722,0.0005322113803975514,0.09283474549376156,0.09283474549376156,0.09283474549376156,0.09279178010669664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.9608317608,595.0742663219393,0.0,0.09283474549376156,0.09283474551124547,0.09283474551124547,0.3732558751405618,0.3732558751405618,0.5,9.669418227040769,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,27441.826852010414,20830.859445001686,0.7590915705918317,0.5993273325209696,0.4175852723703684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443674505278777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7638247861118,261.7638247861118,-11.38617521388818,246.19806578549606,277.3295837867282,104725.37572511678,104953.14163151951,-227.76590640274333,0.0,nan,277.3295837867282,4.179583786728244,271.1032801864797,-2.0467198135202693,264.8769765862381,-8.273023413761905,258.6506729859878,-14.49932701401218,252.42436938574087,-20.725630614259103,246.19806578549606,-26.951934214503922,1.0,1.0,25732.562594343566,25732.562594343566,276.8909905696751,3.740990569675148,276.8909905696751,276.8909905696751,87523.5520687597,87580.0744646709,-56.52239591120451,0.0,8648.866644398773,8648.866644398773,0.9233025400269599,3368.087340593073,276.8909905696751,3.740990569675148,1.0,0.002,0.14041617744384716,0.00488636335377951,0.00021694924900310852,0.0017830507496327112,0.10847462450155426,0.10847462450155426,0.0,-1.3641804699759952e-12,0.9995312768284449,0.9995312768284449,0.0,0.09279123171489893,4.351379634654227e-05,0.0,0.0,0.0,1600272.0614685928,266.7647996979923,0.0,1.0,1283988.403493068,2600.2318600873546,,,,,,,,,,,,,,,,,,,4.0,14243.482386794716,1545.8260469186812,0.3732558751405618,6.175450102142607,3.098013162254299
425.0,-28.687295784184712,4.537276292898671,35.055988113956104,31.882441823277645,5.897535655781948,-25.228812640175015,-38.79747628290204,2.4390525117439603,-6.387203227977011,-6.387203227974932,40.111462866177696,35572.12853960215,15480.653585193684,15480.653585193684,51052.782124795835,87535.8489088086,87578.67115060028,15480.653585193684,103059.32473579395,103059.32473579395,103059.32473579395,130502.59064352795,126125.11488005237,4377.4757634755815,0.0,99186.50702042821,47222.78665112637,57737.46707700204,27443.265907733985,85180.73298473602,20831.783537636715,1545.9420816408378,0.0,0.8792449609010956,2.7402467012868104,0.0014947306463915918,1.0,1.0,-6.387203227977011,335882.78938646085,1559344.8018053453,4.6425266523888205,1559344.8018053453,4.6425266523888205,0.7590854385798871,0.09283347108451322,3.3514395947044813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3514395947044813,1.2803114317169852,1.2806303807380843,2.6176752871838156,5546.539821118403,14243.504489964236,6476.342291281216,0.0004873907944716517,29595.19460746066,3017.869976746459,19358.220505465688,1973.9891303825148,0.6541001254502874,0.6541001254502874,30350.972891192676,30484.863174865135,0.9945129860082671,0.8,4305.440302584678,4324.433322199387,0.9945129860082671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.7613357296996,2034.6934298245008,8.187523878691572,4.537276292898671,-0.43618760181970817,4.973463894718379,3.097164417843863,3.5,0.8849041193839609,0.6,0.00024910534206699095,0.9315428905056555,0.00026741156484139214,197.8490640017871,0.0,0.0,0.0,0.004005885138060658,9.028820514975402e-05,0.00015881713691723694,0.0005322660409820307,0.09283347106987944,0.09283347106987944,0.09283347106987944,0.09279070177370435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489517.96510909323,595.0723095006374,0.0,0.09283347106987944,0.09283347108451322,0.09283347108451322,0.3732475708860351,0.3732475708860351,0.5,9.668135145293714,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27443.265907733985,20831.783537636715,0.7590854385798871,0.5993465932483141,0.41760768301884066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436809097592134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.76224208605316,261.76224208605316,-11.387757913946814,246.1969530586442,277.3275311134624,104725.74735319392,104953.5856433352,-227.83829014127681,0.0,nan,277.3275311134624,4.177531113462408,271.10141550249483,-2.0485844975051464,264.8752998915322,-8.274700108467755,258.64918428057615,-14.500815719423827,252.4230686696093,-20.72693133039067,246.1969530586442,-26.95304694135578,1.0,1.0,25732.562594343566,25732.562594343566,276.88882538958023,3.7388253895802563,276.88882538958023,276.88882538958023,87522.23127576352,87578.67115060028,-56.439874836753006,0.0,8648.866644398773,8648.866644398773,0.923296139709171,3368.1967926780035,276.88882538958023,3.7388253895802563,1.0,0.002,0.14045949216631026,0.004885818026843368,0.00021701527817811984,0.0017829847203987292,0.10850763908905992,0.10850763908905992,0.0,-1.4231510934992198e-12,0.9995334147994536,0.9995334147994536,0.0,0.09279015636078983,4.331472372338901e-05,0.0,0.0,0.0,1600269.716933997,266.76279677202297,0.0,1.0,1283995.2453771578,2600.204141867329,,,,,,,,,,,,,,,,,,,4.0,14243.504489964236,1545.9420816408378,0.3732475708860351,6.175450102142607,3.097164417843863
426.0,-28.688393238582208,4.5370251626177,35.055968982095195,31.8791308318265,5.89546303300023,-25.230007611427915,-38.79858705969525,2.4370774057899864,-6.3892103761312455,-6.389210376169231,40.11142423240332,35573.44089785932,15480.13563449982,15480.13563449982,51053.57653235914,87534.53235876697,87577.24668204051,15480.13563449982,103057.38231654033,103057.38231654033,103057.38231654033,130502.08988877608,126125.24646514207,4376.843423634009,0.0,99185.24198001073,47224.150518914554,57734.54606788464,27444.70757223576,85179.2536401204,20832.70918957567,1546.0583483121698,0.0,0.8792342942575635,2.74004191903315,0.0014947306463915918,1.0,1.0,-6.3892103761312455,335856.2044053769,1559343.132135442,4.642889164117754,1559343.132135442,4.642889164117754,0.7590792918723219,0.09283220178776388,3.351548913678594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351548913678594,1.2803206075853009,1.2806395588922768,2.617741910754411,5546.680988469886,14243.526441109718,6476.295424688417,0.0004873618675645103,29593.85183823767,3017.733052391762,19358.0804180835,1973.9748454450298,0.6541250704334229,0.6541250704334229,30351.76489147877,30484.863174865135,0.9945454255424733,0.8,4305.552651864672,4324.433322199387,0.9945454255424733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.4507643328488,2034.6934298245008,8.188594977750109,4.5370251626177,-0.43763412940721924,4.974659292024919,3.0963165777044384,3.5,0.8846618793441252,0.6,0.00024910534206699095,0.9316481664420332,0.0002673813474225199,197.84995219984899,0.0,0.0,0.0,0.004005885138060658,9.027697224640227e-05,0.00015882836982058867,0.0005323210503335359,0.09283220177888182,0.09283220177888182,0.09283220177888182,0.09278961975146482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.9410863684,595.0703618723687,0.0,0.09283220177888182,0.09283220178776388,0.09283220178776388,0.373239277941383,0.373239277941383,0.5,9.666857683150871,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,27444.70757223576,20832.70918957567,0.7590792918723219,0.5993663286609537,0.41763034280807343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436873484545636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.760658960807,261.760658960807,-11.38934103919297,246.1958342434335,277.32548367818174,104726.18026359128,104954.07976177895,-227.89949818764816,0.0,nan,277.32548367818174,4.175483678181763,271.0995537912277,-2.0504462087722573,264.87362390428166,-8.27637609571832,258.6476940173344,-14.502305982665575,252.4217641303832,-20.728235869616782,246.1958342434335,-26.954165756566482,1.0,1.0,25732.562594343566,25732.562594343566,276.8866535413601,3.7366535413601127,276.8866535413601,276.8866535413601,87520.93444316942,87577.24668204051,-56.31223887109081,0.0,8648.866644398773,8648.866644398773,0.9232897150937327,3368.306658246987,276.8866535413601,3.7366535413601127,1.0,0.002,0.14050261948517054,0.004885272782897667,0.0002170810153854336,0.0017829189840638472,0.10854050769271681,0.10854050769271681,0.0,-5.50719192471405e-13,0.9995354271568413,0.9995354271568413,0.0,0.09278907446784267,4.312731992122417e-05,0.0,0.0,0.0,1600267.367399747,266.76078962386873,0.0,1.0,1284002.1016064575,2600.176365958232,,,,,,,,,,,,,,,,,,,4.0,14243.526441109718,1546.0583483121698,0.373239277941383,6.175450102142607,3.0963165777044384
427.0,-28.68949735699887,4.536778327180841,35.055949850457935,31.875817046407633,5.893391927916443,-25.231208428508378,-38.79970244653521,2.435102999319233,-6.391213733194093,-6.391213733148299,40.11138597528443,35574.749312163745,15479.620254646683,15479.620254646683,51054.36956681043,87533.2070654184,87575.82861543569,15479.620254646683,103055.44887008237,103055.44887008237,103055.44887008237,130501.5961402639,126125.38241212434,4376.213728139554,0.0,99183.97173850286,47225.51398488847,57731.61972623821,27446.147270181522,85177.76699641973,20833.63357796843,1546.1744351860123,0.0,0.8792236457641834,2.7398375356238205,0.0014947306463915918,1.0,1.0,-6.391213733194093,335829.6712868893,1559341.4787440347,4.643251064650376,1559341.4787440347,4.643251064650376,0.7590731541618898,0.092830934312689,3.3516584648461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3516584648461,1.2803297803354412,1.2806487339275172,2.6178087210999488,5546.822551575058,14243.54821224715,6476.248322875177,0.00048733283983816677,29592.50555472607,3017.5957696793575,19357.93962761167,1973.960488812354,0.6541500716055492,0.6541500716055492,30352.55856878964,30484.863174865135,0.994577933978218,0.8,4305.665239039182,4324.433322199387,0.994577933978218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.1404799764098,2034.6934298245008,8.189666545229422,4.536778327180841,-0.4390764347051874,4.975854761886028,3.095469613891176,3.5,0.8844198896831932,0.6,0.00024910534206699095,0.9317540945962547,0.0002673509496890729,197.85084579932044,0.0,0.0,0.0,0.004005885138060658,9.026569402272149e-05,0.00015883964804426948,0.0005323762509207511,0.09283093430372417,0.09283093430372417,0.09283093430372417,0.09278854131811237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489529.891533192,595.0684225663017,0.0,0.09283093430372417,0.092830934312689,0.092830934312689,0.37323099530884163,0.37323099530884163,0.5,9.66558589399725,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,27446.147270181522,20833.63357796843,0.7590731541618898,0.5993861000013817,0.41765299287147384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436938295582844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.75907501983374,261.75907501983374,-11.390924980166233,246.19470930958207,277.3234407300858,104726.61693745501,104954.63386416013,-228.0169267051082,0.0,nan,277.3234407300858,4.173440730085815,271.0976944459839,-2.0523055540160726,264.87194816188656,-8.278051838113413,258.6462018777825,-14.50379812221746,252.42045559368177,-20.72954440631821,246.19470930958207,-26.95529069041791,1.0,1.0,25732.562594343566,25732.562594343566,276.8844862245626,3.734486224562602,276.8844862245626,276.8844862245626,87519.61936534286,87575.82861543569,-56.20925009282655,0.0,8648.866644398773,8648.866644398773,0.923283276713069,3368.4167571703306,276.8844862245626,3.734486224562602,1.0,0.002,0.14054555617060963,0.004884729079967523,0.00021714645921560704,0.001782853540816181,0.10857322960780352,0.10857322960780352,0.0,3.1787940335537e-14,0.9995374743821678,0.9995374743821678,0.0,0.09278799762744208,4.293668524691883e-05,0.0,0.0,0.0,1600265.0222460337,266.7587862668059,0.0,1.0,1284008.944808344,2600.148643251972,,,,,,,,,,,,,,,,,,,4.0,14243.54821224715,1546.1744351860123,0.37323099530884163,6.175450102142607,3.095469613891176
428.0,-28.690605891761386,4.536536014664666,35.0559309250433,31.872547754924767,5.8913429466343645,-25.23241100792436,-38.800818112771935,2.433148062631728,-6.3931919259703704,-6.393191925917142,40.11135366191884,35576.02432019874,15479.077503768729,15479.077503768729,51055.10182396747,87531.90897055775,87574.54210478523,15479.077503768729,103053.61960855396,103053.61960855396,103053.61960855396,130501.21072436137,126125.62308830817,4375.587636053204,0.0,99182.73125610023,47226.84660518327,57728.76072324107,27447.591115807416,85176.35183904848,20834.562390284897,1546.2901225221976,0.0,0.8792131095086568,2.7396357313013553,0.0014947306463915918,1.0,1.0,-6.3931919259703704,335803.473068944,1559340.0822304322,4.643609156211089,1559340.0822304322,4.643609156211089,0.7590670635677754,0.09282966672248948,3.351766186450985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351766186450985,1.2803388627618424,1.2806578186165172,2.617874286203286,5546.961476161433,14243.56981330025,6476.202190199622,0.0004873043694199692,29591.184390197515,3017.46104839038,19357.80173395724,1973.946427572845,0.6541746176394946,0.6541746176394946,30353.338986209208,30484.863174865135,0.9946098995058382,0.8,4305.775945230482,4324.433322199387,0.9946098995058382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.8304830219647,2034.6934298245008,8.190722735626878,4.536536014664666,-0.44050466018912715,4.977040674853793,3.094623527138753,3.5,0.8841781506110723,0.6,0.00024910534206699095,0.9318604595257018,0.00026732043356982927,197.85174298120688,0.0,0.0,0.0,0.004005885138060658,9.025441427645371e-05,0.00015885092779053725,0.0005324311684546899,0.09282966671130377,0.09282966671130377,0.09282966671130377,0.09278753706441355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.83264572104,595.0664865833076,0.0,0.09282966671130377,0.09282966672248948,0.09282966672248948,0.3732227232559795,0.3732227232559795,0.5,9.664322004383514,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,27447.591115807416,20834.562390284897,0.7590670635677754,0.5994046554194121,0.4176749009798418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437003500756194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7574920212146,261.7574920212146,-11.392507978785375,246.19357880787112,277.3214052345572,104727.2031960076,104955.08446559844,-227.8812695908399,0.0,nan,277.3214052345572,4.171405234557199,271.09583994922264,-2.054160050777341,264.87027466388435,-8.279725336115632,258.6447093785448,-14.505290621455174,252.41914409320745,-20.730855906792527,246.19357880787112,-26.956421192128857,1.0,1.0,25732.562594343566,25732.562594343566,276.88235928274906,3.732359282749087,276.88235928274906,276.88235928274906,87518.27928396559,87574.54210478523,-56.26282081964018,0.0,8648.866644398773,8648.866644398773,0.9232769457402982,3368.5250173832396,276.88235928274906,3.732359282749087,1.0,0.002,0.1405882238030908,0.004884191109660581,0.0002172114980622035,0.0017827885019678226,0.10860574903110175,0.10860574903110175,0.0,3.002589496481356e-14,0.9995403664119147,0.9995403664119147,0.0,0.09278699908969305,4.2667632796422036e-05,0.0,0.0,0.0,1600262.7064938103,266.7568080740296,0.0,1.0,1284015.7019764986,2600.1212694975043,,,,,,,,,,,,,,,,,,,4.0,14243.56981330025,1546.2901225221976,0.3732227232559795,6.175450102142607,3.094623527138753
