time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
429.0,-28.691722582532805,4.536297906595381,35.05591202910859,31.869289988558762,5.889281915968439,-25.233622132676253,-38.8019425450824,2.4311814660604694,-6.395191389386753,-6.395191389392714,40.111316661591026,35577.28813017252,15478.572969698074,15478.572969698074,51055.8610998706,87530.65519638862,87573.13161450648,15478.572969698074,103051.70458420455,103051.70458420455,103051.70458420455,130500.73771023435,126125.77314404388,4374.964566190459,0.0,99181.52910748761,47228.16204109819,57725.963407099356,27449.0331260298,85174.99653312916,20835.488529537983,1546.4062394812777,0.0,0.8792024755536524,2.7394317689950882,0.0014947306463915918,1.0,1.0,-6.395191389386753,335776.9947852333,1559338.4831568643,4.643970573845402,1559338.4831568643,4.643970573845402,0.7590609269868882,0.09282840817385132,3.351872569061764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351872569061764,1.2803479994888285,1.2806669576196292,2.617938693542677,5547.097947584934,14243.591289075273,6476.156971925397,0.00048727641961408954,29589.88656757017,3017.3287073129122,19357.66657350957,1973.932645042861,0.6541987421717637,0.6541987421717637,30354.109698011616,30484.863174865135,0.9946414676976303,0.8,4305.885274630487,4324.433322199387,0.9946414676976303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.5208013978636,2034.6934298245008,8.191798131170115,4.536297906595381,-0.44194008769439286,4.978237994289774,3.093778393408342,3.5,0.8839366838309548,0.6,0.00024910534206699095,0.9319676202793636,0.00026728969617240557,197.85264677230705,0.0,0.0,0.0,0.004005885138060658,9.024304722029485e-05,0.00015886229484669611,0.0005324861683548427,0.09282840815205065,0.09282840815205065,0.09282840815205065,0.09278647416028829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.72279536445,595.0645669540534,0.0,0.09282840815205065,0.09282840817385132,0.09282840817385132,0.373214470764233,0.373214470764233,0.5,9.663063980576405,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27449.0331260298,20835.488529537983,0.7590609269868882,0.5994231074610283,0.4176963848344225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437068967335238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.75590795676277,261.75590795676277,-11.394092043237208,246.19244223233102,277.319373681194,104727.5910406453,104955.62574328705,-228.03470264174462,0.0,nan,277.319373681194,4.169373681194031,271.09398739142466,-2.0560126085753154,264.8686011016529,-8.28139889834705,258.64321481187255,-14.506785188127424,252.4178285221014,-20.73217147789859,246.19244223233102,-26.95755776766896,1.0,1.0,25732.562594343566,25732.562594343566,276.8801967354457,3.730196735445702,276.8801967354457,276.8801967354457,87517.05805586725,87573.13161450648,-56.073558639225666,0.0,8648.866644398773,8648.866644398773,0.9232706933490378,3368.631931907073,276.8801967354457,3.730196735445702,1.0,0.002,0.14063069889123037,0.00488365015516327,0.00021727622939686438,0.0017827237685286916,0.10863811469843218,0.10863811469843218,0.0,-2.074443915256463e-12,0.9995424343522911,0.9995424343522911,0.0,0.09278593308313947,4.247509071185769e-05,0.0,0.0,0.0,1600260.3657846497,266.7548086106132,0.0,1.0,1284022.5317249023,2600.093602137371,,,,,,,,,,,,,,,,,,,4.0,14243.591289075273,1546.4062394812777,0.373214470764233,6.175450102142607,3.093778393408342
430.0,-28.692843538421624,4.5360642342049555,35.055893285339096,31.865994224231713,5.887227769542936,-25.234836407626283,-38.80307123819364,2.429220638544348,-6.397165533849602,-6.397165533873145,40.11128326020195,35578.581562966625,15478.040690432465,15478.040690432465,51056.62225339909,87529.3221127646,87571.82113413353,15478.040690432465,103049.86182456599,103049.86182456599,103049.86182456599,130500.32992441644,126125.98528845882,4374.3446359576155,0.0,99180.26098584804,47229.52043536509,57723.04505609217,27450.468099850455,85173.51315594262,20836.411036050245,1546.5214164581892,0.0,0.87919196357149,2.7392304012039697,0.0014947306463915918,1.0,1.0,-6.397165533849602,335750.85340251314,1559337.0396227736,4.644327851501752,1559337.0396227736,4.644327851501752,0.7590548532818556,0.09282714598979439,3.3519817133889163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3519817133889163,1.2803571095428516,1.2806760699431337,2.6180053114913644,5547.239103024268,14243.612564507093,6476.1098136479595,0.00048724743836071655,29588.544767320625,3017.1918817660085,19357.52561426248,1973.918271199898,0.6542236452142823,0.6542236452142823,30354.90041258048,30484.863174865135,0.994673855406743,0.8,4305.9974415249335,4324.433322199387,0.994673855406743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.2114027586094,2034.6934298245008,8.19285796593836,4.5360642342049555,-0.4433614161958177,4.979425650400773,3.0929341241652155,3.5,0.8836954640472044,0.6,0.00024910534206699095,0.9320752036998216,0.00026725884464920955,197.85355402367463,0.0,0.0,0.0,0.004005885138060658,9.023163842155036e-05,0.0001588737036454406,0.0005325417493578869,0.09282714598433443,0.09282714598433443,0.09282714598433443,0.09278545457786655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.59522774006,595.0626532620914,0.0,0.09282714598433443,0.09282714598979439,0.09282714598979439,0.3732062297545338,0.3732062297545338,0.5,9.661813242027913,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27450.468099850455,20836.411036050245,0.7590548532818556,0.5994424834856871,0.4177188452685573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437134916182837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7543232583547,261.7543232583547,-11.395676741645275,246.19130001316924,277.31734650354093,104728.12997362438,104956.25593599104,-228.1259623666513,0.0,nan,277.31734650354093,4.167346503540955,271.09213720546217,-2.0578627945378116,264.8669279073847,-8.28307209261527,258.64171860932447,-14.508281390675506,252.41650931124667,-20.733490688753307,246.19130001316924,-26.958699986830737,1.0,1.0,25732.562594343566,25732.562594343566,276.87807107049133,3.728071070491353,276.87807107049133,276.87807107049133,87515.66043253073,87571.82113413353,-56.160701602799236,0.0,8648.866644398773,8648.866644398773,0.9232642785272687,3368.741621955861,276.87807107049133,3.728071070491353,1.0,0.002,0.14067292545886484,0.004883114890018512,0.00021734058755659214,0.0017826594139588557,0.10867029377829607,0.10867029377829607,0.0,1.5154479234003038e-12,0.9995451054273622,0.9995451054273622,0.0,0.09278491942489017,4.222656490421507e-05,0.0,0.0,0.0,1600258.0546596986,266.7528344661504,0.0,1.0,1284029.274913501,2600.0662858478368,,,,,,,,,,,,,,,,,,,4.0,14243.612564507093,1546.5214164581892,0.3732062297545338,6.175450102142607,3.0929341241652155
431.0,-28.693971045999334,4.535834982818451,35.05587469680399,31.8627749796957,5.885207839770572,-25.23605315744338,-38.804200280550845,2.427289951028187,-6.399135012415513,-6.399135012412266,40.11125025147021,35579.81875413807,15477.510169643998,15477.510169643998,51057.328923782065,87528.04408445414,87570.51609289327,15477.510169643998,103048.02626253727,103048.02626253727,103048.02626253727,130499.9276946132,126126.19950322829,4373.72819138492,0.0,99179.05003692622,47230.824705981926,57720.250367715875,27451.901432075927,85172.1517997918,20837.33254625737,1546.6364123277342,0.0,0.8791814744248223,2.7390295209954285,0.0014947306463915918,1.0,1.0,-6.399135012415513,335724.77539885015,1559335.6130600665,4.644684358512217,1559335.6130600665,4.644684358512217,0.7590487893093691,0.0928258871359769,3.3520875209109815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3520875209109815,1.280366079692344,1.2806850423272544,2.618069608432962,5547.375340528091,14243.63371727137,6476.064546187022,0.0004872195120112985,29587.249562616664,3017.059807642433,19357.39030679244,1973.9044736778044,0.6542477111914587,0.6542477111914587,30355.66694818401,30484.863174865135,0.9947052529455431,0.8,4306.106178509828,4324.433322199387,0.9947052529455431,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.9023153307087,2034.6934298245008,8.19391772884465,4.535834982818451,-0.4447780219980739,4.980613004816525,3.092090796171763,3.5,0.8834545131919322,0.6,0.00024910534206699095,0.932183429436005,0.00026722781611523185,197.85446658607856,0.0,0.0,0.0,0.004005885138060658,9.022022742612477e-05,0.00015888511464086618,0.0005325968100461582,0.09282588715236037,0.09282588715236037,0.09282588715236037,0.09278444203928006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.4339047001,595.0607505716238,0.0,0.09282588715236037,0.0928258871359769,0.0928258871359769,0.37319800597407343,0.37319800597407343,0.5,9.660569897215684,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27451.901432075927,20837.33254625737,0.7590487893093691,0.599460361689569,0.41774004768334433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437201117523129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7527405562678,261.7527405562678,-11.397259443732196,246.19015235591627,277.3153287566177,104728.87728575485,104956.71586788997,-227.83858213512553,0.0,nan,277.3153287566177,4.1653287566177255,271.09029347648027,-2.059706523519708,264.8652581963338,-8.28474180366618,258.6402229162004,-14.509777083799577,252.4151876360582,-20.734812363941785,246.19015235591627,-26.95984764408371,1.0,1.0,25732.562594343566,25732.562594343566,276.8759507003621,3.725950700362148,276.8759507003621,276.8759507003621,87514.41557899019,87570.51609289327,-56.10051390308945,0.0,8648.866644398773,8648.866644398773,0.9232580597089245,3368.8479585155364,276.8759507003621,3.725950700362148,1.0,0.002,0.1407149036284983,0.004882581563494489,0.0002174045635107247,0.0017825954403781832,0.10870228175536234,0.10870228175536234,0.0,3.888907858934365e-12,0.9995477752383177,0.9995477752383177,0.0,0.0927839089712889,4.197816468801281e-05,0.0,0.0,0.0,1600255.7489417593,266.75086498758446,0.0,1.0,1284036.002089743,2600.0390348355604,,,,,,,,,,,,,,,,,,,4.0,14243.63371727137,1546.6364123277342,0.37319800597407343,6.175450102142607,3.092090796171763
432.0,-28.6951065813142,4.535609806707878,35.0558561563941,31.859499087464087,5.88315270309418,-25.23728065287066,-38.80533847315235,2.42532677460017,-6.401128234151372,-6.401128234211519,40.1112144627056,35581.081361288954,15477.02113413279,15477.02113413279,51058.10249542174,87526.74487027878,87569.10997144556,15477.02113413279,103046.13110557836,103046.13110557836,103046.13110557836,130499.47319174599,126126.35825902488,4373.114932721103,0.0,99177.81555520352,47232.1520460437,57717.403899066456,27453.342086167624,85170.74598523408,20838.257883436196,1546.752327990122,0.0,0.8791708670128114,2.7388262309093836,0.0014947306463915918,1.0,1.0,-6.401128234151372,335698.3846309845,1559334.0663505297,4.645044890712308,1559334.0663505297,4.645044890712308,0.759042662930848,0.09282464102626174,3.352195293604976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352195293604976,1.2803752009171512,1.2806941658243258,2.6181351303928335,5547.51417369864,14243.654701418283,6476.018177795695,0.00048719100904831135,29585.93007525732,3016.925257377119,19357.25170856779,1973.8903405921278,0.6542722050423636,0.6542722050423636,30356.447715742503,30484.863174865135,0.9947372336334493,0.8,4306.216934370121,4324.433322199387,0.9947372336334493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.5935403013714,2034.6934298245008,8.194998449302673,4.535609806707878,-0.4462030321581434,4.981812838866022,3.0912484123938424,3.5,0.8832138321125264,0.6,0.00024910534206699095,0.9322924394338785,0.00026719657001429367,197.85538565434055,0.0,0.0,0.0,0.004005885138060658,9.020872530089439e-05,0.00015889661676609656,0.0005326524908930624,0.09282464103073863,0.09282464103073863,0.09282464103073863,0.09278338954051121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.23115184606,595.0588612253391,0.0,0.09282464103073863,0.09282464102626174,0.09282464102626174,0.37318979992717893,0.37318979992717893,0.5,9.659332354651676,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,27453.342086167624,20838.257883436196,0.759042662930848,0.5994793388832547,0.4177617672558321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437267706405106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.75115555710767,261.75115555710767,-11.398844442892312,246.1889985426419,277.31331257157154,104729.29445271388,104957.463711238,-228.16925852414727,0.0,nan,277.31331257157154,4.163312571571566,271.0884497657897,-2.0615502342103014,264.86358695999627,-8.286413040003708,258.6387241542173,-14.511275845782677,252.41386134842955,-20.73613865157043,246.1889985426419,-26.961001457358066,1.0,1.0,25732.562594343566,25732.562594343566,276.8737948998684,3.7237948998684374,276.8737948998684,276.8737948998684,87513.14486837538,87569.10997144556,-55.965103070178884,0.0,8648.866644398773,8648.866644398773,0.9232517252734668,3368.9562700730007,276.8737948998684,3.7237948998684374,1.0,0.002,0.14075669182738756,0.0048820447872533245,0.0002174682348297417,0.0017825317662919754,0.10873411741487085,0.10873411741487085,0.0,1.1217168686961099e-12,0.9995498156847277,0.9995498156847277,0.0,0.09278285282880093,4.178819746080732e-05,0.0,0.0,0.0,1600253.4153708199,266.7488717658486,0.0,1.0,1284042.810289783,2600.011456024278,,,,,,,,,,,,,,,,,,,4.0,14243.654701418283,1546.752327990122,0.37318979992717893,6.175450102142607,3.0912484123938424
433.0,-28.69624745434882,4.535388843785043,35.05583753329543,31.856249458529078,5.881088654638842,-25.238513843447613,-38.80648501273242,2.4233550437008615,-6.403104303258658,-6.403104303254127,40.11117499614383,35582.33250719069,15476.515551783932,15476.515551783932,51058.84805897462,87525.50853760938,87567.68348433089,15476.515551783932,103044.19903611482,103044.19903611482,103044.19903611482,130498.95112930366,126126.44780852679,4372.503320776874,0.0,99176.63535373144,47233.45932318874,57714.64003393633,27454.752093188836,85169.39212712517,20839.162010422995,1546.8663786793095,0.0,0.8791603651516584,2.73862470199521,0.0014947306463915918,1.0,1.0,-6.403104303258658,335672.22257774894,1559332.3606979381,4.645401840888884,1559332.3606979381,4.645401840888884,0.759036611938409,0.09282338403807351,3.3523009436625943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3523009436625943,1.2803843620181803,1.280703329207553,2.618198912066215,5547.6493194109435,14243.675487159275,6475.973182802888,0.00048716328877775907,29584.645597293806,3016.794277076658,19357.117215523227,1973.8766261183205,0.65429606556767,0.65429606556767,30357.213100825786,30484.863174865135,0.9947685844459301,0.8,4306.32550814785,4324.433322199387,0.9947685844459301,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.2850422368783,2034.6934298245008,8.196069558148022,4.535388843785043,-0.44761778943166775,4.983006633216711,3.0904068759051837,3.5,0.8829733931157667,0.6,0.00024910534206699095,0.93240197569956,0.00026716518042563443,197.85630905139166,0.0,0.0,0.0,0.004005885138060658,9.019714019444289e-05,0.00015890820187254806,0.0005327081150930689,0.09282338403277603,0.09282338403277603,0.09282338403277603,0.09278229495173586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.9871229037,595.0569851291508,0.0,0.09282338403277603,0.09282338403807351,0.09282338403807351,0.3731816053031577,0.3731816053031577,0.5,9.65809968196038,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27454.752093188836,20839.162010422995,0.759036611938409,0.5994976221359356,0.41778309811205344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437334770013868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7495673831165,261.7495673831165,-11.40043261688345,246.18783868963868,277.31129607659295,104729.57103825663,104958.19733144742,-228.62629319078468,0.0,nan,277.31129607659295,4.161296076592976,271.08660459920503,-2.0633954007949455,264.86191312180824,-8.288086878191734,258.63722164442333,-14.512778355576643,252.412530167031,-20.73746983296897,246.18783868963868,-26.962161310361296,1.0,1.0,25732.562594343566,25732.562594343566,276.87165389741045,3.7216538974104765,276.87165389741045,276.87165389741045,87511.86600889366,87567.68348433089,-55.817475437230314,0.0,8648.866644398773,8648.866644398773,0.9232455154857135,3369.0624483809074,276.87165389741045,3.7216538974104765,1.0,0.002,0.14079831384581,0.0048815118636126925,0.00021753165655942093,0.0017824683432365966,0.10876582827971046,0.10876582827971046,0.0,-2.039826640931608e-13,0.9995515998576817,0.9995515998576817,0.0,0.09278176201946038,4.162201861313687e-05,0.0,0.0,0.0,1600251.1018254918,266.7468956967413,0.0,1.0,1284049.5598264541,2599.9841152640415,,,,,,,,,,,,,,,,,,,4.0,14243.675487159275,1546.8663786793095,0.3731816053031577,6.175450102142607,3.0904068759051837
434.0,-28.697396587885372,4.535171971091454,35.055818627478494,31.8529833102599,5.87904546976431,-25.239752382120383,-38.80763235557822,2.4214012639998006,-6.405085338892661,-6.40508533890763,40.11112959283401,35583.57992270143,15476.024723226363,15476.024723226363,51059.60464592779,87524.19856177909,87566.15481062383,15476.024723226363,103042.1795338502,103042.1795338502,103042.1795338502,130498.32174785848,126126.4289500578,4371.892797800683,0.0,99175.39831113444,47234.779672058496,57711.798487862165,27456.142214008283,85167.94070187045,20840.051354001975,1546.9796142199045,0.0,0.8791498581830853,2.7384226783272,0.0014947306463915918,1.0,1.0,-6.405085338892661,335645.99637892185,1559330.3984731138,4.645758970152393,1559330.3984731138,4.645758970152393,0.759030572888323,0.09282212268619808,3.352408610083928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352408610083928,1.280393439843254,1.280712409294079,2.618264437917091,5547.788160826063,14243.69612811677,6475.926661058864,0.0004871347552430387,29583.32645156032,3016.659761647486,19356.978158917103,1973.862446290742,0.6543205406806494,0.6543205406806494,30357.993088554562,30484.863174865135,0.9948005335982711,0.8,4306.436153385321,4324.433322199387,0.9948005335982711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.9768389700707,2034.6934298245008,8.197147551698167,4.535171971091454,-0.44903241345855793,4.984204384550012,3.0895662351013082,3.5,0.8827332100289452,0.6,0.00024910534206699095,0.9325123191024415,0.00026713356699325857,197.85723914302085,0.0,0.0,0.0,0.004005885138060658,9.018554834781529e-05,0.00015891979371917566,0.0005327640847769262,0.09282212268671865,0.09282212268671865,0.09282212268671865,0.09278113316486983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.69996988843,595.055122773694,0.0,0.09282212268671865,0.09282212268619808,0.09282212268619808,0.37317341841888735,0.37317341841888735,0.5,9.65686999642389,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27456.142214008283,20840.051354001975,0.759030572888323,0.5995167221978683,0.4178048644766627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437402149490592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7479777572662,261.7479777572662,-11.402022242733779,246.18667265788568,277.3092828566455,104730.12283545652,104958.95813132385,-228.83529586729333,0.0,nan,277.3092828566455,4.159282856645518,271.08476081689594,-2.0652391831040404,264.8602387771391,-8.289761222860875,258.635716737392,-14.51428326260799,252.41119469763885,-20.73880530236113,246.18667265788568,-26.963327342114297,1.0,1.0,25732.562594343566,25732.562594343566,276.86949611331465,3.7194961133146762,276.86949611331465,276.86949611331465,87510.62914751505,87566.15481062383,-55.52566310878319,0.0,8648.866644398773,8648.866644398773,0.9232391870680667,3369.1706531343475,276.86949611331465,3.7194961133146762,1.0,0.002,0.1408398367122836,0.004880978515003031,0.0002175949223690149,0.0017824050776877587,0.10879746118450745,0.10879746118450745,0.0,5.677359624089995e-14,0.9995526619607167,0.9995526619607167,0.0,0.09278059981983351,4.152286636455945e-05,0.0,0.0,0.0,1600248.7824095953,266.7449146611073,0.0,1.0,1284056.3262514751,2599.9567065090223,,,,,,,,,,,,,,,,,,,4.0,14243.69612811677,1546.9796142199045,0.37317341841888735,6.175450102142607,3.0895662351013082
435.0,-28.698551974860248,4.534959161815883,35.05579955672959,31.849713634606474,5.876986872295706,-25.240998090144828,-38.80878828987477,2.4194329875829346,-6.407063291022553,-6.407063291047914,40.11108702255991,35584.83061039904,15475.537112986967,15475.537112986967,51060.36772338601,87522.9149490375,87564.66811929172,15475.537112986967,103040.20523227868,103040.20523227868,103040.20523227868,130497.74699988554,126126.46279035888,4371.284209526653,0.0,99174.18273960987,47236.09840098014,57708.98259847747,27457.541767606857,85166.52436608433,20840.947634154265,1547.0932302626486,0.0,0.8791393562808822,2.738220980854211,0.0014947306463915918,1.0,1.0,-6.407063291022553,335619.81260810845,1559328.5586876539,4.646115932698012,1559328.5586876539,4.646115932698012,0.7590245263230904,0.09282086452413436,3.3525157625075264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3525157625075264,1.2804025851544183,1.2807215568835078,2.6183294234002257,5547.925857266781,14243.716565559775,6475.880504401468,0.0004871064530413785,29582.018330446917,3016.5263704166987,19356.84019357934,1973.8483777415674,0.6543448110048853,0.6543448110048853,30358.769347660465,30484.863174865135,0.9948323302258814,0.8,4306.546269698619,4324.433322199387,0.9948323302258814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.668919568865,2034.6934298245008,8.198226369336792,4.534959161815883,-0.45044326565318205,4.985402427469065,3.0887264599117175,3.5,0.8824932742604907,0.6,0.00024910534206699095,0.9326232771866907,0.00026710178499772264,197.85817430490607,0.0,0.0,0.0,0.004005885138060658,9.017387109213577e-05,0.00015893147097485519,0.0005328202616017094,0.09282086452678978,0.09282086452678978,0.09282086452678978,0.09278000478339236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.40775404987,595.0532621980998,0.0,0.09282086452678978,0.09282086452413436,0.09282086452413436,0.37316523177194544,0.37316523177194544,0.5,9.655644204746322,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,27457.541767606857,20840.947634154265,0.7590245263230904,0.5995356521055785,0.41782649785541687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437470017464835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7463849738937,261.7463849738937,-11.403615026106252,246.18550035054244,277.307269597244,104730.50784029381,104959.79767865378,-229.28983835999145,0.0,nan,277.307269597244,4.15726959724401,271.0829157479059,-2.067084252094105,264.8585618985612,-8.291438101438757,258.63420804922515,-14.515791950774826,252.4098541998838,-20.74014580011618,246.18550035054244,-26.964499649457537,1.0,1.0,25732.562594343566,25732.562594343566,276.8673462668218,3.717346266821835,276.8673462668218,276.8673462668218,87509.34584622826,87564.66811929172,-55.32227306345885,0.0,8648.866644398773,8648.866644398773,0.9232328887477534,3369.278341320064,276.8673462668218,3.717346266821835,1.0,0.002,0.14088122862460323,0.004880446324904195,0.00021765798672826554,0.0017823420135680704,0.10882899336413276,0.10882899336413276,0.0,2.9633587250721405e-13,0.999554066726464,0.999554066726464,0.0,0.09277947261216467,4.1391911969692204e-05,0.0,0.0,0.0,1600246.4665481038,266.7429367089774,0.0,1.0,1284063.0820690636,2599.9293411369863,,,,,,,,,,,,,,,,,,,4.0,14243.716565559775,1547.0932302626486,0.37316523177194544,6.175450102142607,3.0887264599117175
436.0,-28.69971350030003,4.534750467548795,35.05578024697007,31.846437078807526,5.8749360344304105,-25.242248546825294,-38.809948694519676,2.4174710806703903,-6.409031458737843,-6.409031458737034,40.11104198542801,35586.084478197525,15475.043315365534,15475.043315365534,51061.12779356306,87521.60241051984,87563.16225835847,15475.043315365534,103038.205573724,103038.205573724,103038.205573724,130497.12903744963,126126.45226278965,4370.676774659982,0.0,99172.94565029567,47237.42771701202,57706.13103698184,27458.92346372563,85165.05450070747,20841.83148782716,1547.2057723355258,0.0,0.8791289156551662,2.7380202927724104,0.0014947306463915918,1.0,1.0,-6.409031458737843,335593.7599550178,1559326.6122923591,4.646470817876255,1559326.6122923591,4.646470817876255,0.7590185214420397,0.092819598997377,3.3526237041992455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3526237041992455,1.2804117010006129,1.2807306750006267,2.618395084627269,5548.064985527756,14243.736839421115,6475.833709100706,0.0004870778267019306,29580.696910923543,3016.3916231254857,19356.700319293825,1973.8341145338954,0.654369313122768,0.654369313122768,30359.55131955339,30484.863174865135,0.9948643610625153,0.8,4306.657196399893,4324.433322199387,0.9948643610625153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.3612836579437,2034.6934298245008,8.199301029092297,4.534750467548795,-0.45184726486390403,4.986597732412699,3.087887549065406,3.5,0.8822535854472588,0.6,0.00024910534206699095,0.9327348391419403,0.00026706983765734837,197.85911444413114,0.0,0.0,0.0,0.004005885138060658,9.01621500823097e-05,0.00015894319198468126,0.0005328767130689339,0.09281959898090981,0.09281959898090981,0.09281959898090981,0.09277885166800472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.0873450394,595.0514106727744,0.0,0.09281959898090981,0.092819598997377,0.092819598997377,0.37315704902623276,0.37315704902623276,0.5,9.654421785566509,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27458.92346372563,20841.83148782716,0.7590185214420397,0.5995549241753716,0.41784843192816734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437538255411235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7447897544708,261.7447897544708,-11.40521024552919,246.1843219188871,277.3052575900535,104731.01142765804,104960.65194882602,-229.6405211680007,0.0,nan,277.3052575900535,4.155257590053509,271.0810704558224,-2.0689295441775926,264.85688332158503,-8.293116678414947,258.6326961873554,-14.51730381264457,252.40850905312132,-20.741490946878656,246.1843219188871,-26.965678081112884,1.0,1.0,25732.562594343566,25732.562594343566,276.86520398835086,3.715203988350879,276.86520398835086,276.86520398835086,87508.03358034928,87563.16225835847,-55.12867800919048,0.0,8648.866644398773,8648.866644398773,0.923226543919589,3369.3868227202415,276.86520398835086,3.715203988350879,1.0,0.002,0.14092250583977067,0.004879916431981438,0.0002177208777576529,0.0017822791220985503,0.10886043887882645,0.10886043887882645,0.0,-1.4379686677501446e-13,0.9995552963438116,0.9995552963438116,0.0,0.09277832178233693,4.127721504007727e-05,0.0,0.0,0.0,1600244.162087246,266.74096854126213,0.0,1.0,1284069.804392581,2599.902111849343,,,,,,,,,,,,,,,,,,,4.0,14243.736839421115,1547.2057723355258,0.37315704902623276,6.175450102142607,3.087887549065406
437.0,-28.700880487280713,4.534545989932023,35.05576083700958,31.84320836970585,5.872901191144485,-25.243502319441664,-38.81111335996536,2.415523023233183,-6.4109854245258475,-6.4109854245286515,40.11100047468029,35587.30981748467,15474.537314953119,15474.537314953119,51061.84713243779,87520.33579974763,87561.73153907341,15474.537314953119,103036.26885402654,103036.26885402654,103036.26885402654,130496.5779167673,126126.50642695391,4370.071489813387,0.0,99171.75355022315,47238.72756771661,57703.362202785036,27460.30906274077,85163.6712655258,20842.718923464006,1547.3181690507872,0.0,0.8791185374318577,2.73782106430961,0.0014947306463915918,1.0,1.0,-6.4109854245258475,335567.89686522295,1559324.8183005517,4.646823587319608,1559324.8183005517,4.646823587319608,0.759012539729359,0.0928183326225501,3.352729301209761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352729301209761,1.2804207526247402,1.2807397288796794,2.6184590450732594,5548.2005100377655,14243.756951795644,6475.788269643142,0.00048704996784334044,29579.409681073605,3016.2603622107044,19356.564497714357,1973.8202645872298,0.6543931980528895,0.6543931980528895,30360.31630078491,30484.863174865135,0.9948956961336911,0.8,4306.765712889191,4324.433322199387,0.9948956961336911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.0539395198657,2034.6934298245008,8.200368304729219,4.534545989932023,-0.45324233122456103,4.987788321156584,3.0870495248978607,3.5,0.8820141499708173,0.6,0.00024910534206699095,0.9328469401687853,0.0002670377436430449,197.86005901292742,0.0,0.0,0.0,0.004005885138060658,9.015038745066886e-05,0.00015895495461632208,0.0005329329339146109,0.09281833260504736,0.09281833260504736,0.09281833260504736,0.092777744897234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489587.76093037595,595.0495612685604,0.0,0.09281833260504736,0.0928183326225501,0.0928183326225501,0.3731488681284237,0.3731488681284237,0.5,9.65320415105207,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27460.30906274077,20842.718923464006,0.759012539729359,0.5995731087406467,0.4178696067074129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437606856549778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7431934994619,261.7431934994619,-11.406806500538096,246.18313767847752,277.303249320446,104731.60738768395,104961.39698669164,-229.7895990076803,0.0,nan,277.303249320446,4.153249320446037,271.0792269920523,-2.0707730079476505,264.8552046636562,-8.294795336343782,258.63118233526694,-14.518817664733035,252.40716000687232,-20.74283999312766,246.18313767847752,-26.966862321522456,1.0,1.0,25732.562594343566,25732.562594343566,276.86308459981154,3.713084599811566,276.86308459981154,276.86308459981154,87506.7505882803,87561.73153907341,-54.98095079312043,0.0,8648.866644398773,8648.866644398773,0.9232203368000625,3369.49294771581,276.86308459981154,3.713084599811566,1.0,0.002,0.140963620258218,0.004879389835303659,0.00021778352312942152,0.0017822164752195678,0.10889176156471075,0.10889176156471075,0.0,-1.6510109251965943e-12,0.9995570441832238,0.9995570441832238,0.0,0.09277721820221146,4.1114420338628995e-05,0.0,0.0,0.0,1600241.8742003462,266.73901457547413,0.0,1.0,1284076.4781352605,2599.8750797486737,,,,,,,,,,,,,,,,,,,4.0,14243.756951795644,1547.3181690507872,0.3731488681284237,6.175450102142607,3.0870495248978607
438.0,-28.702054767428717,4.534345792931073,35.055741483570955,31.840007774904393,5.87088567986669,-25.24476072269675,-38.812282495759405,2.413591634960216,-6.412928229659144,-6.412928229664593,40.11096328596534,35588.51620874113,15474.023644753852,15474.023644753852,51062.53985349498,87519.0742754986,87560.37886069117,15474.023644753852,103034.40250544502,103034.40250544502,103034.40250544502,130496.10657996936,126126.63733407122,4369.469245898149,0.0,99170.57228448465,47240.01421713889,57700.62007482862,27461.70407452434,85162.32414935296,20843.61375605134,1547.4307533618266,0.0,0.879108202211378,2.737622985150699,0.0014947306463915918,1.0,1.0,-6.412928229659144,335542.1830532187,1559323.2110980423,4.647174900363349,1559323.2110980423,4.647174900363349,0.7590065678184748,0.09281706976109162,3.352833975122872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352833975122872,1.280429726922148,1.2807487054127489,2.6185224418229467,5548.334840142952,14243.776916039786,6475.743237830923,0.00048702235531455283,29578.13390710774,3016.1302694709957,19356.429894614103,1973.8065388908653,0.6544168727954361,0.6544168727954361,30361.074590024138,30484.863174865135,0.9949267572830699,0.8,4306.87328008525,4324.433322199387,0.9949267572830699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.7469010106254,2034.6934298245008,8.20143053446399,4.534345792931073,-0.4546297967332409,4.988975589664314,3.086212424929382,3.5,0.881774978551252,0.6,0.00024910534206699095,0.9329597564541571,0.0002670054526400478,197.8610094939763,0.0,0.0,0.0,0.004005885138060658,9.013858109666339e-05,0.00015896676097032757,0.0005329891570965508,0.09281706973827392,0.09281706973827392,0.09281706973827392,0.09277669188091717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.42505485314,595.0477151497238,0.0,0.09281706973827392,0.09281706976109162,0.09281706976109162,0.3731406947727569,0.3731406947727569,0.5,9.651992815397728,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27461.70407452434,20843.61375605134,0.7590065678184748,0.5995907270443245,0.4178903824457393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437675780910264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.74159749160003,261.74159749160003,-11.408402508399945,246.18194760147045,277.3012473817292,104732.34738788908,104962.1014091406,-229.75402125152965,0.0,nan,277.3012473817292,4.151247381729206,271.07738742567346,-2.072612574326513,264.85352746962127,-8.296472530378708,258.62966751358135,-14.520332486418624,252.40580755752435,-20.744192442475622,246.18194760147045,-26.968052398529522,1.0,1.0,25732.562594343566,25732.562594343566,276.8609853951798,3.7109853951798186,276.8609853951798,276.8609853951798,87505.47309931273,87560.37886069117,-54.90576137843891,0.0,8648.866644398773,8648.866644398773,0.9232141838319501,3369.5981449984865,276.8609853951798,3.7109853951798186,1.0,0.002,0.14100452176309963,0.004878866207879533,0.00021784584406109802,0.0017821541556519926,0.10892292203054901,0.10892292203054901,0.0,-2.869093851387561e-13,0.999559332080693,0.999559332080693,0.0,0.09277616825608383,4.090150500779009e-05,0.0,0.0,0.0,1600239.5993274578,266.73707177034083,0.0,1.0,1284083.1136859723,2599.8482027468076,,,,,,,,,,,,,,,,,,,4.0,14243.776916039786,1547.4307533618266,0.3731406947727569,6.175450102142607,3.086212424929382
439.0,-28.70323455719351,4.5341496183830134,35.05572205817343,31.836809554975503,5.868859375239688,-25.246025163950776,-38.81345627652479,2.4116499819133184,-6.414887403272928,-6.4148874033467,40.11092250250072,35589.713000322496,15473.540946633866,15473.540946633866,51063.25394695636,87517.83930003806,87558.93067727737,15473.540946633866,103032.47162391123,103032.47162391123,103032.47162391123,130495.56917249321,126126.69976309764,4368.8694093955755,0.0,99169.41342064997,47241.2871206526,57697.918111108185,27463.097548581976,85161.01565969017,20844.5064261825,1547.5436630617962,0.0,0.879097791542295,2.737423248601463,0.0014947306463915918,1.0,1.0,-6.414887403272928,335516.2541659599,1559321.4485392517,4.647528783413123,1559321.4485392517,4.647528783413123,0.7590005602721526,0.09281581349469535,3.352937973426923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352937973426923,1.2804387490421734,1.2807577297803496,2.6185852122446884,5548.467843134378,14243.796695277912,6475.698651276014,0.00048699501514052365,29576.870853740344,3016.0014738713367,19356.29662241775,1973.7929489089292,0.6544403131127686,0.6544403131127686,30361.82798025965,30484.863174865135,0.9949576179508453,0.8,4306.980152332647,4324.433322199387,0.9949576179508453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.4401778848066,2034.6934298245008,8.202508156915826,4.5341496183830134,-0.4560223350975843,4.990171953480598,3.085376275483982,3.5,0.8815360787097092,0.6,0.00024910534206699095,0.9330731168902073,0.00026697301375182866,197.86196444379303,0.0,0.0,0.0,0.004005885138060658,9.012672927344191e-05,0.00015897861279354903,0.0005330454277982258,0.09281581349432151,0.09281581349432151,0.09281581349432151,0.09277559326004275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.04898038594,595.0458819350558,0.0,0.09281581349432151,0.09281581349469535,0.09281581349469535,0.37313253507600047,0.37313253507600047,0.5,9.65078620938733,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,27463.097548581976,20844.5064261825,0.7590005602721526,0.5996083249054822,0.4179108565654227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437745136682665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7400002038586,261.7400002038586,-11.409999796141392,246.180751699281,277.2992487084359,104732.94016641025,104962.87843318046,-229.9382667701925,0.0,nan,277.2992487084359,4.149248708435948,271.0755493066015,-2.0744506933984894,264.8518499047705,-8.29815009522946,258.6281505029489,-14.52184949705105,252.4044511011137,-20.745548898886284,246.180751699281,-26.969248300718988,1.0,1.0,25732.562594343566,25732.562594343566,276.85885877951097,3.70885877951099,276.85885877951097,276.85885877951097,87504.27418982779,87558.93067727737,-54.65648744958162,0.0,8648.866644398773,8648.866644398773,0.9232080704698433,3369.7026632940574,276.85885877951097,3.70885877951099,1.0,0.002,0.14104526784618832,0.004878340328952888,0.00021790791704652974,0.0017820920835546795,0.10895395852326487,0.10895395852326487,0.0,6.01209186601448e-13,0.9995610006469752,0.9995610006469752,0.0,0.0927750674126207,4.0746082074644274e-05,0.0,0.0,0.0,1600237.3052338997,266.73511259672705,0.0,1.0,1284089.8050687644,2599.8211000051588,,,,,,,,,,,,,,,,,,,4.0,14243.796695277912,1547.5436630617962,0.37313253507600047,6.175450102142607,3.085376275483982
440.0,-28.70441834895446,4.533957666566982,35.05570266525525,31.833566282317065,5.866829619303941,-25.24729355211216,-38.814634387940146,2.4097048224791062,-6.416824007597597,-6.416824007575612,40.11088458890164,35590.94038792716,15473.034219654195,15473.034219654195,51063.97460758136,87516.53523048037,87557.56680717651,15473.034219654195,103030.6010268307,103030.6010268307,103030.6010268307,130495.08480974658,126126.81274303918,4368.2720667074,0.0,99168.1951248504,47242.600282356114,57695.10538054921,27464.483782915882,85159.58916346509,20845.39514971586,1547.6556907378804,0.0,0.879087490911759,2.737225824288902,0.0014947306463915918,1.0,1.0,-6.416824007597597,335490.6255219243,1559319.8100116323,4.647878931298874,1559319.8100116323,4.647878931298874,0.758994609710546,0.09281455275681791,3.353044703914034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353044703914034,1.2804477875825298,1.2807667705723718,2.6186500819721377,5548.605294302689,14243.816324997375,6475.652237285357,0.0004869666979900239,29575.566054663883,3015.8684213940423,19356.15788789365,1973.7788019245768,0.6544644945127366,0.6544644945127366,30362.60115826664,30484.863174865135,0.994989289372166,0.8,4307.08983157635,4324.433322199387,0.994989289372166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.133744287779,2034.6934298245008,8.203572130828373,4.533957666566982,-0.45740212436158245,4.9913597909285645,3.084541005816869,3.5,0.8812974302333911,0.6,0.00024910534206699095,0.9331868767984982,0.00026694046847465465,197.8629226421852,0.0,0.0,0.0,0.004005885138060658,9.011483517110565e-05,0.0001589905068958853,0.000533102277119856,0.09281455275615758,0.09281455275615758,0.09281455275615758,0.09277453076135037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.65811024915,595.0440536714951,0.0,0.09281455275615758,0.09281455275681791,0.09281455275681791,0.37312438280633403,0.37312438280633403,0.5,9.649585551439626,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27464.483782915882,20845.39514971586,0.758994609710546,0.5996268313315052,0.4179322697249023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437814818537151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7384011913768,261.7384011913768,-11.411598808623182,246.17955030840994,277.2972520743424,104733.58786965876,104963.77442331186,-230.18655365311537,0.0,nan,277.2972520743424,4.147252074342418,271.07371172115324,-2.0762882788467323,264.85017136796387,-8.29982863203611,258.6266310147916,-14.523368985208378,252.40309066159983,-20.746909338400144,246.17955030840994,-26.970449691590034,1.0,1.0,25732.562594343566,25732.562594343566,276.85676448177645,3.7067644817764744,276.85676448177645,276.85676448177645,87502.89044798455,87557.56680717651,-54.67635919195891,0.0,8648.866644398773,8648.866644398773,0.9232017963893161,3369.809927433604,276.85676448177645,3.7067644817764744,1.0,0.002,0.14108581068698903,0.004877819427415336,0.00021796968565590213,0.0017820303154577782,0.10898484282795107,0.10898484282795107,0.0,1.1136803285127783e-12,0.9995631844490327,0.9995631844490327,0.0,0.09277400991681765,4.0542840000253565e-05,0.0,0.0,0.0,1600235.0375140966,266.7331759924024,0.0,1.0,1284096.4192955021,2599.7943101762235,,,,,,,,,,,,,,,,,,,4.0,14243.816324997375,1547.6556907378804,0.37312438280633403,6.175450102142607,3.084541005816869
441.0,-28.705608412688463,4.533769955175747,35.05568327133388,31.830372113641374,5.864838395912181,-25.24856373181383,-38.815812778752274,2.407793715062632,-6.418753348738164,-6.418753348764548,40.11084577404784,35592.13296891964,15472.525368043964,15472.525368043964,51064.65833696361,87515.23079018814,87556.19724222444,15472.525368043964,103028.7226102684,103028.7226102684,103028.7226102684,130494.5836889941,126126.90642828777,4367.677260706339,0.0,99166.98677181649,47243.888950632594,57692.33091242655,27465.861078725688,85158.19199115224,20846.277749439312,1547.7671293047401,0.0,0.8790772320807702,2.7370291515933522,0.0014947306463915918,1.0,1.0,-6.418753348738164,335465.09452738654,1559318.1325349915,4.648227663542183,1559318.1325349915,4.648227663542183,0.7589886837950358,0.09281329068316076,3.3531500617758816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3531500617758816,1.2804566680182101,1.2807756532203314,2.618714202149162,5548.741157263594,14243.83583521719,6475.6063985878,0.00048693871469538606,29574.276410193248,3015.736914256474,19356.02087295913,1973.7648302895616,0.6544884008146947,0.6544884008146947,30363.364387861042,30484.863174865135,0.9950205534778808,0.8,4307.198099586988,4324.433322199387,0.9950205534778808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.8276249405972,2034.6934298245008,8.20463395668591,4.533769955175747,-0.45877609809183184,4.992546053267579,3.0837066830496713,3.5,0.8810590522999061,0.6,0.00024910534206699095,0.9333012545161508,0.0002669077544486256,197.86388592666478,0.0,0.0,0.0,0.004005885138060658,9.010293969907314e-05,0.0001590024023679178,0.0005331589153224972,0.09281329068314474,0.09281329068314474,0.09281329068314474,0.09277346186994548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.2349352749,595.0422358745956,0.0,0.09281329068314474,0.09281329068316076,0.09281329068316076,0.37311624289408074,0.37311624289408074,0.5,9.648390688339903,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,27465.861078725688,20846.277749439312,0.7589886837950358,0.5996446982137563,0.4179531309520708,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437884737437352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7368037005146,261.7368037005146,-11.413196299485378,246.1783436937424,277.29526370728627,104734.5620440886,104964.52955196048,-229.96750787189433,0.0,nan,277.29526370728627,4.14526370728629,271.0718797045775,-2.0781202954224796,264.8484957018642,-8.301504298135796,258.6251116991633,-14.524888300836665,252.40172769645395,-20.74827230354603,246.1783436937424,-26.971656306257586,1.0,1.0,25732.562594343566,25732.562594343566,276.8546767886313,3.704676788631332,276.8546767886313,276.8546767886313,87501.61052699514,87556.19724222444,-54.58671522930672,0.0,8648.866644398773,8648.866644398773,0.9231956028866719,3369.915812084761,276.8546767886313,3.704676788631332,1.0,0.002,0.14112615818362104,0.004877300705651357,0.00021803115524076042,0.0017819688455040846,0.10901557762038021,0.10901557762038021,0.0,7.448451577740656e-13,0.9995652832051629,0.9995652832051629,0.0,0.09277294318691669,4.034749624406649e-05,0.0,0.0,0.0,1600232.7782461836,266.7312466512618,0.0,1.0,1284103.0086439324,2599.7676215084525,,,,,,,,,,,,,,,,,,,4.0,14243.83583521719,1547.7671293047401,0.37311624289408074,6.175450102142607,3.0837066830496713
