time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
442.0,-28.706806111323782,4.533586197894484,35.05566386184382,31.827181891445093,5.862830662633387,-25.24984243392788,-38.81699997056273,2.405866985134888,-6.420701509532137,-6.4207015095698345,40.110806537117966,35593.31912497209,15472.05087590726,15472.05087590726,51065.37000087935,87513.96737864867,87554.77209844174,15472.05087590726,103026.822974349,103026.822974349,103026.822974349,130494.07488230958,126126.9895505411,4367.085331768475,0.0,99165.81277987311,47245.16452585071,57689.609171136,27467.251907960585,85156.86107909659,20847.16895289209,1547.8796666792725,0.0,0.879066872548392,2.736830571789307,0.0014947306463915918,1.0,1.0,-6.420701509532137,335439.31604156597,1559316.436819505,4.6485798242752265,1559316.436819505,4.6485798242752265,0.7589826977503398,0.09281204087994813,3.353254366406589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353254366406589,1.2804656211724668,1.2807846086049826,2.6187773501768516,5548.874960356712,14243.855180328756,6475.561303556471,0.000486911164131537,29573.006382495547,3015.6074074730464,19355.886080892724,1973.7510853240124,0.6545119502070509,0.6545119502070509,30364.119982952165,30484.863174865135,0.9950515050456498,0.8,4307.305284604398,4324.433322199387,0.9950515050456498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.5218244847915,2034.6934298245008,8.205712962317426,4.533586197894484,-0.4601562957557084,4.993742493650192,3.082873319557594,3.5,0.8808209484450268,0.6,0.00024910534206699095,0.9334163813023618,0.0002668748342721641,197.86485540060423,0.0,0.0,0.0,0.004005885138060658,9.009095685119612e-05,0.00015901438521579483,0.0005332156815463234,0.09281204086887905,0.09281204086887905,0.09281204086887905,0.09277238260131343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.7850532571,595.0404267453671,0.0,0.09281204086887905,0.09281204087994813,0.09281204087994813,0.3731081147815708,0.3731081147815708,0.5,9.64720094037516,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,27467.251907960585,20847.16895289209,0.7589826977503398,0.5996624271231428,0.41797359219137736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443795502746491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.735205259631,261.735205259631,-11.414794740368961,246.17713133622084,277.29327918304074,104735.29831223658,104965.40258013045,-230.10426789385997,0.0,nan,277.29327918304074,4.143279183040761,271.0700496136767,-2.079950386323276,264.8468200443088,-8.303179955691178,258.6235904749518,-14.526409525048166,252.4003609055872,-20.74963909441277,246.17713133622084,-26.97286866377914,1.0,1.0,25732.562594343566,25732.562594343566,276.8525638497295,3.702563849729529,276.8525638497295,276.8525638497295,87500.39959575662,87554.77209844174,-54.37250268511707,0.0,8648.866644398773,8648.866644398773,0.9231894711900326,3370.020638238622,276.8525638497295,3.702563849729529,1.0,0.002,0.1411663378226059,0.004876779342601926,0.00021809235657456848,0.00178190764331498,0.10904617828728423,0.10904617828728423,0.0,-1.1045157843891928e-13,0.9995670859270586,0.9995670859270586,0.0,0.09277186124131279,4.017963863534551e-05,0.0,0.0,0.0,1600230.4968865581,266.72929849046784,0.0,1.0,1284109.6621950534,2599.7406732028944,,,,,,,,,,,,,,,,,,,4.0,14243.855180328756,1547.8796666792725,0.3731081147815708,6.175450102142607,3.082873319557594
443.0,-28.708007661680526,4.533406601424583,35.05564450515288,31.823987967241578,5.860812929143311,-25.251125602590903,-38.818191597796954,2.4039308699266826,-6.422626599066632,-6.422626599067058,40.11076924164814,35594.50510107789,15471.551580346879,15471.551580346879,51066.05668142477,87512.71882275073,87553.41901181832,15471.551580346879,103024.97059216519,103024.97059216519,103024.97059216519,130493.60163464694,126127.10576629417,4366.495868352765,0.0,99164.65072127951,47246.43699917866,57686.90413566761,27468.631042481746,85155.53517814935,20848.053021843363,1547.9910974953727,0.0,0.8790566293158285,2.736634354861213,0.0014947306463915918,1.0,1.0,-6.422626599066632,335413.8443689718,1559314.8250084696,4.648928036772228,1559314.8250084696,4.648928036772228,0.7589767757119277,0.09281078538117586,3.353358431422344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353358431422344,1.2804746180644904,1.2807936077382969,2.6188402207387247,5549.00817553306,14243.874332819005,6475.5163580286335,0.00048688372512835154,29571.742105486264,3015.47848709664,19355.751735702266,1973.7373859271277,0.654535389449082,0.654535389449082,30364.87383755978,30484.863174865135,0.9950823855095917,0.8,4307.412222725346,4324.433322199387,0.9950823855095917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.2163139168213,2034.6934298245008,8.20677789924404,4.533406601424583,-0.4615235458055098,4.994930147230093,3.0820408360363722,3.5,0.8805830960103921,0.6,0.00024910534206699095,0.9335318937276775,0.00026684181198383133,197.8658280018555,0.0,0.0,0.0,0.004005885138060658,9.007893071556995e-05,0.00015902641135142102,0.0005332725573241257,0.09281078533543084,0.09281078533543084,0.09281078533543084,0.09277132841211858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.31546839117,595.0386241196447,0.0,0.09281078533543084,0.09281078538117586,0.09281078538117586,0.37309999579866776,0.37309999579866776,0.5,9.646017226322412,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27468.631042481746,20848.053021843363,0.7589767757119277,0.5996798279124451,0.4179940273596135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438025769131955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7336047821925,261.7336047821925,-11.416395217807462,246.17591352379006,277.2912960405948,104735.9300799402,104966.3275206109,-230.3974406706866,0.0,nan,277.2912960405948,4.141296040594796,271.0682195372332,-2.081780462766801,264.84514303387175,-8.304856966128227,258.62206653051305,-14.527933469486925,252.39899002715225,-20.751009972847726,246.17591352379006,-26.97408647620992,1.0,1.0,25732.562594343566,25732.562594343566,276.8504823135348,3.700482313534849,276.8504823135348,276.8504823135348,87499.07431766574,87553.41901181832,-54.34469415257627,0.0,8648.866644398773,8648.866644398773,0.9231833534718396,3370.125223579456,276.8504823135348,3.700482313534849,1.0,0.002,0.14120631126735803,0.004876263052424521,0.00021815324921866752,0.0017818467474447922,0.10907662460933376,0.10907662460933376,0.0,-3.336540245479913e-12,0.9995693016864186,0.9995693016864186,0.0,0.09277081193243002,3.9973448745841936e-05,0.0,0.0,0.0,1600228.242491013,266.72737340093335,0.0,1.0,1284116.2368791352,2599.714044721293,,,,,,,,,,,,,,,,,,,4.0,14243.874332819005,1547.9910974953727,0.37309999579866776,6.175450102142607,3.0820408360363722
444.0,-28.709216398197142,4.53323113863164,35.055625079094284,31.820837628934555,5.85883471130524,-25.252411287243163,-38.819383609201736,2.402029600267688,-6.424548328945207,-6.4245483289476155,40.11072852664453,35595.6577924461,15471.055536670996,15471.055536670996,51066.7133291171,87511.45825903202,87552.016132123,15471.055536670996,103023.071668794,103023.071668794,103023.071668794,130493.06548736498,126127.15699635194,4365.9084910130305,0.0,99163.48899820104,47247.68853133346,57684.222740963975,27469.993818570976,85154.21655953495,20848.92536678189,1548.1016799178014,0.0,0.8790464163873826,2.7364384914515574,0.0014947306463915918,1.0,1.0,-6.424548328945207,335388.4186655822,1559313.0654164883,4.649275224292371,1559313.0654164883,4.649275224292371,0.7589708794432658,0.09280952664330183,3.353461523283671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353461523283671,1.28048345315652,1.2808024450313096,2.6189026613479873,5549.14047969142,14243.893368223147,6475.471720947157,0.000486856473462755,29570.486588169137,3015.350459960245,19355.61831247862,1973.7237805446937,0.6545586679734453,0.6545586679734453,30365.620637951884,30484.863174865135,0.9951129771977137,0.8,4307.518160169845,4324.433322199387,0.9951129771977137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.9111186349166,2034.6934298245008,8.207843533691596,4.53323113863164,-0.4628868154344552,4.996117954066095,3.0812093014311097,3.5,0.8803455146946028,0.6,0.00024910534206699095,0.9336481125671197,0.0002668085959945459,197.86680642962915,0.0,0.0,0.0,0.004005885138060658,9.006690218706132e-05,0.00015903843987992965,0.0005333292888604074,0.09280952663448612,0.09280952663448612,0.09280952663448612,0.0927702376076222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.80502017576,595.0368346237066,0.0,0.09280952663448612,0.09280952664330183,0.09280952664330183,0.37309188967794554,0.37309188967794554,0.5,9.64483855513281,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27469.993818570976,20848.92536678189,0.7589708794432658,0.5996968252701166,0.4180140365399247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438096738996211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.73200557753063,261.73200557753063,-11.417994422469349,246.1746903662438,277.2893207888168,104736.91112060766,104967.1253384834,-230.21421787574613,0.0,nan,277.2893207888168,4.1393207888168035,271.06639470430184,-2.083605295698135,264.8434686197854,-8.306531380214551,258.62054253527566,-14.529457464724317,252.39761645076032,-20.752383549239653,246.1746903662438,-26.975309633756183,1.0,1.0,25732.562594343566,25732.562594343566,276.84839837977796,3.6983983797779842,276.84839837977796,276.84839837977796,87497.87192471646,87552.016132123,-54.14420740654168,0.0,8648.866644398773,8648.866644398773,0.923177292856909,3370.228830900089,276.84839837977796,3.6983983797779842,1.0,0.002,0.1412461152199709,0.004875748146889967,0.0002182138810420051,0.0017817861186557359,0.10910694052100255,0.10910694052100255,0.0,-3.0225908581593686e-13,0.9995711221241701,0.9995711221241701,0.0,0.09276972269065828,3.980395264355806e-05,0.0,0.0,0.0,1600225.9919771692,266.72545167105477,0.0,1.0,1284122.800017927,2599.6874633920656,,,,,,,,,,,,,,,,,,,4.0,14243.893368223147,1548.1016799178014,0.37309188967794554,6.175450102142607,3.0812093014311097
445.0,-28.710430501878275,4.533059693433103,35.0556057401479,31.817637662775837,5.856831264178096,-25.253704325274438,-38.82058417713267,2.400105087534853,-6.4264743830804605,-6.426474383092014,40.11069218784696,35596.84350032812,15470.573424898472,15470.573424898472,51067.41692522659,87510.16734666088,87550.65808587441,15470.573424898472,103021.23151077288,103021.23151077288,103021.23151077288,130492.6098427733,126127.28537220528,4365.324470568011,0.0,99162.29715801589,47248.973311550246,57681.470940517385,27471.378332000415,85152.84927251781,20849.813119037895,1548.2134033623465,0.0,0.8790361627607712,2.736242198421059,0.0014947306463915918,1.0,1.0,-6.4264743830804605,335362.937269447,1559311.4949534407,4.649623800559134,1559311.4949534407,4.649623800559134,0.7589649440614599,0.09280827963723215,3.3535666133144617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3535666133144617,1.2804923963819599,1.2808113904846707,2.6189664404021356,5549.275619853884,14243.912219612874,6475.425880323158,0.00048682859156848975,29569.20454906661,3015.2197283543933,19355.48129178583,1973.7098083224985,0.6545824139322953,0.6545824139322953,30366.381908414784,30484.863174865135,0.9951441618266973,0.8,4307.626150267687,4324.433322199387,0.9951441618266973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.6062382802336,2034.6934298245008,8.20891553400348,4.533059693433103,-0.4642496716437252,4.997309365076828,3.0803787144909465,3.5,0.8801082041402705,0.6,0.00024910534206699095,0.9337648631713725,0.0002667752363490604,197.86778921166626,0.0,0.0,0.0,0.004005885138060658,9.005478881540015e-05,0.0001590505532515908,0.0005333866252137288,0.0928082796271008,0.0928082796271008,0.0928082796271008,0.09276919536416384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.2861289904,595.0350480849852,0.0,0.0928082796271008,0.09280827963723215,0.09280827963723215,0.37308379250323603,0.37308379250323603,0.5,9.643666025935996,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27471.378332000415,20849.813119037895,0.7589649440614599,0.5997147172585342,0.4180346729961581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438168134016718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.73040463273355,261.73040463273355,-11.419595367266425,246.17346167900504,277.28734758646016,104737.67738260436,104968.14210237343,-230.46471976908913,0.0,nan,277.28734758646016,4.13734758646018,271.0645704049723,-2.0854295950276764,264.84179322347404,-8.308206776525935,258.6190160419912,-14.53098395800879,252.3962388604986,-20.753761139501364,246.17346167900504,-26.976538320994933,1.0,1.0,25732.562594343566,25732.562594343566,276.8463153054939,3.696315305493897,276.8463153054939,276.8463153054939,87496.55323966469,87550.65808587441,-54.1048462097242,0.0,8648.866644398773,8648.866644398773,0.9231711146640217,3370.334446381034,276.8463153054939,3.696315305493897,1.0,0.002,0.14128571431581236,0.004875233362853007,0.00021827419396477392,0.0017817258053409724,0.10913709698238695,0.10913709698238695,0.0,-6.94253682320678e-13,0.9995733236613825,0.9995733236613825,0.0,0.09276868054028314,3.9599096949001634e-05,0.0,0.0,0.0,1600223.7363464544,266.7235256169195,0.0,1.0,1284129.3778536639,2599.6608229319822,,,,,,,,,,,,,,,,,,,4.0,14243.912219612874,1548.2134033623465,0.37308379250323603,6.175450102142607,3.0803787144909465
446.0,-28.711649920019518,4.532892424053857,35.05558644154731,31.814489734265976,5.854860140658604,-25.254998913947592,-38.82178879631681,2.398209134388646,-6.428381354165424,-6.428381354165874,40.110654674157146,35598.005559856305,15470.072327982816,15470.072327982816,51068.07788783912,87508.89441914497,87549.3177337711,15470.072327982816,103019.39006175392,103019.39006175392,103019.39006175392,130492.1318425144,126127.38902869243,4364.742813821974,0.0,99161.12955679938,47250.24069684313,57678.765399951386,27472.741780760476,85151.50718071187,20850.686711027753,1548.3236724248559,0.0,0.8790260157718299,2.736047861188125,0.0014947306463915918,1.0,1.0,-6.428381354165424,335337.7098381012,1559309.8737171926,4.649968756779597,1559309.8737171926,4.649968756779597,0.7589590757785145,0.09280702523522176,3.3536698562780467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3536698562780467,1.2805012070129387,1.280820203310539,2.619029047306599,5549.408276371819,14243.93092318919,6475.380958695637,0.00048680123570732386,29567.946102735914,3015.091402541736,19355.347018035012,1973.69611621043,0.6546057325315561,0.6546057325315561,30367.129794106982,30484.863174865135,0.9951747983532101,0.8,4307.732241667541,4324.433322199387,0.9951747983532101,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.3016626261103,2034.6934298245008,8.209976478194317,4.532892424053857,-0.4656013679423543,4.998493791996212,3.0795490470871068,3.5,0.879871156310602,0.6,0.00024910534206699095,0.933882140682452,0.0002667417345458095,197.86877630543302,0.0,0.0,0.0,0.004005885138060658,9.004263608096145e-05,0.0001590627059860295,0.0005334438023233647,0.09280702523539447,0.09280702523539447,0.09280702523539447,0.09276814258682428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.7323667721,595.0332728356267,0.0,0.09280702523539447,0.09280702523522176,0.09280702523522176,0.3730757087295529,0.3730757087295529,0.5,9.642499548823618,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27472.741780760476,20850.686711027753,0.7589590757785145,0.5997319316904215,0.41805490869713935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443823984676403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7288047195707,261.7288047195707,-11.421195280429288,246.172227843374,277.28538159576664,104738.69942168072,104969.01563277493,-230.31621109420277,0.0,nan,277.28538159576664,4.13538159576666,271.0627508452878,-2.0872491547121967,264.8401200948048,-8.309879905195203,258.61748934433575,-14.532510655664225,252.39485859385525,-20.75514140614473,246.172227843374,-26.977772156625974,1.0,1.0,25732.562594343566,25732.562594343566,276.8442533601143,3.694253360114317,276.8442533601143,276.8442533601143,87495.2926110275,87549.3177337711,-54.02512274359469,0.0,8648.866644398773,8648.866644398773,0.923165044952594,3370.438205559437,276.8442533601143,3.694253360114317,1.0,0.002,0.14132510731907463,0.004874722941810478,0.00021833419658886917,0.0017816658044254232,0.10916709829443458,0.10916709829443458,0.0,1.0142923827227701e-12,0.9995755385882287,0.9995755385882287,0.0,0.09276763223426812,3.939300095363934e-05,0.0,0.0,0.0,1600221.5030121238,266.72161864583455,0.0,1.0,1284135.890446821,2599.6344470943095,,,,,,,,,,,,,,,,,,,4.0,14243.93092318919,1548.3236724248559,0.3730757087295529,6.175450102142607,3.0795490470871068
447.0,-28.71287487187826,4.532729226918486,35.05556729066771,31.81134012937548,5.85287880520791,-25.25629950415266,-38.822994323540456,2.3963034373461856,-6.430291460316312,-6.43029146031995,40.11062033907583,35599.14784909198,15469.583659471735,15469.583659471735,51068.73150856372,87507.63995224064,87548.00620782404,15469.583659471735,103017.58986729578,103017.58986729578,103017.58986729578,130491.71136101271,126127.54661075145,4364.164750261257,0.0,99159.9774661134,47251.485362505904,57676.10233734166,27474.121493716935,85150.2238310586,20851.571808812223,1548.4347964042227,0.0,0.8790158390470411,2.7358532153923325,0.0014947306463915918,1.0,1.0,-6.430291460316312,335312.44242794975,1559308.3898524793,4.650314729038233,1559308.3898524793,4.650314729038233,0.7589531775776989,0.09280578126418186,3.3537727087556313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3537727087556313,1.2805100630466892,1.2808290615504898,2.6190912555392765,5549.540088152079,14243.94947982903,6475.336307166024,0.0004867740505913641,29566.695801190795,3014.9639072660693,19355.213551624922,1973.6825064242043,0.654628900089857,0.654628900089857,30367.874846563926,30484.863174865135,0.9952053190061148,0.8,4307.837931158521,4324.433322199387,0.9952053190061148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.997411753041,2034.6934298245008,8.211042946750888,4.532729226918486,-0.46695206549109436,4.99968129240958,3.078720353646756,3.5,0.879634386756216,0.6,0.00024910534206699095,0.9339999664018369,0.0002667080846123048,197.86976788854543,0.0,0.0,0.0,0.004005885138060658,9.003047570306212e-05,0.00015907486636392883,0.0005335009454602936,0.09280578123930776,0.09280578123930776,0.09280578123930776,0.09276712648792534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.1610335154,595.0315034569419,0.0,0.09280578123930776,0.09280578126418186,0.09280578126418186,0.37306763805490173,0.37306763805490173,0.5,9.64133990446019,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27474.121493716935,20851.571808812223,0.7589531775776989,0.5997486466962917,0.418074624439298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443831187413449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7272042190419,261.7272042190419,-11.422795780958097,246.17098874675395,277.2834196913302,104739.57838935594,104969.97915430834,-230.40076495238776,0.0,nan,277.2834196913302,4.133419691330232,271.0609335024125,-2.089066497587453,264.83844731349717,-8.311552686502807,258.61596112458676,-14.534038875413216,252.39347493567067,-20.75652506432931,246.17098874675395,-26.97901125324603,1.0,1.0,25732.562594343566,25732.562594343566,276.84219161259483,3.692191612594854,276.84219161259483,276.84219161259483,87494.01793029152,87548.00620782404,-53.98827753252408,0.0,8648.866644398773,8648.866644398773,0.9231589980928758,3370.5415722994094,276.84219161259483,3.692191612594854,1.0,0.002,0.14136427213511274,0.00487421295363932,0.00021839384481318872,0.00178160615414562,0.10919692240659436,0.10919692240659436,0.0,-1.0411914386221355e-12,0.9995779916195762,0.9995779916195762,0.0,0.09276661644673659,3.9164817445265875e-05,0.0,0.0,0.0,1600219.265954254,266.71970853968367,0.0,1.0,1284142.4136765029,2599.6080285657717,,,,,,,,,,,,,,,,,,,4.0,14243.94947982903,1548.4347964042227,0.37306763805490173,6.175450102142607,3.078720353646756
448.0,-28.71410633725285,4.532570032206325,35.05554813025322,31.808201979752653,5.850902325478975,-25.257605470971136,-38.82420816281808,2.3944014591356204,-6.432201962632234,-6.432201962640536,40.110581762035736,35600.29144926491,15469.103366778585,15469.103366778585,51069.394816043496,87506.39364033686,87546.62554497182,15469.103366778585,103015.7289117504,103015.7289117504,103015.7289117504,130491.21199312824,126127.62301936933,4363.588973758908,0.0,99158.83550407531,47252.733312795644,57673.446879199626,27475.48308137784,85148.92996057746,20852.443712894357,1548.5450716095745,0.0,0.8790056754953235,2.735658540166167,0.0014947306463915918,1.0,1.0,-6.432201962632234,335287.1712740204,1559306.7226616708,4.650660258597532,1559306.7226616708,4.650660258597532,0.7589473004399182,0.09280453560258002,3.3538750306665355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3538750306665355,1.2805189019206618,1.2808379026263876,2.6191530836725865,5549.671094547391,14243.967884962793,6475.29190835447,0.0004867470273659976,29565.45327342411,3014.8372046951927,19355.080840606017,1973.6689736664425,0.6546519230267974,0.6546519230267974,30368.616051117515,30484.863174865135,0.9952356822175861,0.8,4307.943074804787,4324.433322199387,0.9952356822175861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.6934768464057,2034.6934298245008,8.212112828821947,4.532570032206325,-0.4683005647991436,5.000870597005469,3.077892609884342,3.5,0.8793978885383834,0.6,0.00024910534206699095,0.9341184348134507,0.0002666742596903559,197.87076475428466,0.0,0.0,0.0,0.004005885138060658,9.001823301330169e-05,0.00015908710905368926,0.0005335582827560926,0.09280453560139351,0.09280453560139351,0.09280453560139351,0.0927660589865662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489648.54338637757,595.0297489428441,0.0,0.09280453560139351,0.09280453560258002,0.09280453560258002,0.3730595836670143,0.3730595836670143,0.5,9.640185607635086,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27475.48308137784,20852.443712894357,0.7589473004399182,0.5997655500742967,0.41809440783045954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438384229088586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.72560308723615,261.72560308723615,-11.424396912763825,246.16974426477938,277.2814619096933,104740.47195718743,104970.96359788653,-230.49164069909466,0.0,nan,277.2814619096933,4.131461909693314,271.05911838070807,-2.090881619291906,264.8367748517238,-8.31322514827616,258.61443132274826,-14.535568677251717,252.3920877937641,-20.757912206235886,246.16974426477938,-26.980255735220595,1.0,1.0,25732.562594343566,25732.562594343566,276.8401214751557,3.6901214751557063,276.8401214751557,276.8401214751557,87492.79390736196,87546.62554497182,-53.831637609851896,0.0,8648.866644398773,8648.866644398773,0.9231529823218574,3370.644405819868,276.8401214751557,3.6901214751557063,1.0,0.002,0.14140325795116424,0.004873703704902417,0.00021845321586020904,0.00178154678483819,0.10922660793010451,0.10922660793010451,0.0,6.983992377473935e-13,0.9995799147662063,0.9995799147662063,0.0,0.0927655497875443,3.898581503572239e-05,0.0,0.0,0.0,1600217.0283804196,266.71779803736774,0.0,1.0,1284148.9381888492,2599.581605229754,,,,,,,,,,,,,,,,,,,4.0,14243.967884962793,1548.5450716095745,0.3730595836670143,6.175450102142607,3.077892609884342
449.0,-28.71534348342318,4.53241482270779,35.055528963618514,31.805084330868,5.848923519773207,-25.25891678310358,-38.82542277043683,2.3924968194081218,-6.43410844225383,-6.434108442162563,40.110543261677456,35601.40326291285,15468.625140410923,15468.625140410923,51070.02840332377,87505.18620286831,87545.24752866692,15468.625140410923,103013.87266907784,103013.87266907784,103013.87266907784,130490.71411595741,126127.69845760465,4363.015658352759,0.0,99157.72851417058,47253.94557406163,57670.869933454385,27476.84144687956,85147.71138033395,20853.31346372147,1548.655101826079,0.0,0.8789955325928664,2.735464285748353,0.0014947306463915918,1.0,1.0,-6.43410844225383,335261.9548224193,1559305.0587862427,4.651005091264147,1559305.0587862427,4.651005091264147,0.7589414345181114,0.0928032911825065,3.3539759081859613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3539759081859613,1.2805277532855168,1.2808467561962797,2.6192137574375023,5549.799654974595,14243.986118777393,6475.248404551073,0.0004867205203932958,29564.23398038099,3014.7128714067485,19354.95080482639,1973.655713707167,0.654674523874708,0.654674523874708,30369.3467882889,30484.863174865135,0.9952656168173992,0.8,4308.0467335995,4324.433322199387,0.9952656168173992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.3898527638273,2034.6934298245008,8.213182797874325,4.53241482270779,-0.4696448663485926,5.002059689056383,3.0770658015243715,3.5,0.8791616575783918,0.6,0.00024910534206699095,0.9342374660517958,0.000266640282710713,197.87176622871684,0.0,0.0,0.0,0.004005885138060658,9.000598411404155e-05,0.0001590993579529494,0.0005336154135820468,0.09280329120142783,0.09280329120142783,0.09280329120142783,0.09276499231964518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.9003772813,595.0280026837697,0.0,0.09280329120142783,0.0928032911825065,0.0928032911825065,0.3730515396759771,0.3730515396759771,0.5,9.639036647113421,-9.129053069045767e-11,-9.129053069045767e-11,-9.129053069045767e-11,-9.129053069045767e-11,-9.129053069045767e-11,-9.129053069045767e-11,27476.84144687956,20853.31346372147,0.7589414345181114,0.5997815745769898,0.4181134488029879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438456969511346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7240007110407,261.7240007110407,-11.425999288959304,246.16849437422403,277.2795070478582,104741.28627769458,104971.95705471069,-230.67077701610344,0.0,nan,277.2795070478582,4.129507047858226,271.0573045131267,-2.0926954868732537,264.8351019784009,-8.31489802159905,258.61289944368133,-14.537100556318649,252.39069690895286,-20.759303091047116,246.16849437422403,-26.981505625775952,1.0,1.0,25732.562594343566,25732.562594343566,276.83805566651444,3.688055666514458,276.83805566651444,276.83805566651444,87491.59037267383,87545.24752866692,-53.65715599308896,0.0,8648.866644398773,8648.866644398773,0.9231470513686869,3370.745787726891,276.83805566651444,3.688055666514458,1.0,0.002,0.14144206435798642,0.004873195984788769,0.00021851231108626067,0.0017814876918432689,0.10925615554313034,0.10925615554313034,0.0,2.9295294488862478e-12,0.9995818423848787,0.9995818423848787,0.0,0.09276448477959022,3.88064029162861e-05,0.0,0.0,0.0,1600214.7954661222,266.71589155774615,0.0,1.0,1284155.4488933217,2599.5552381996727,,,,,,,,,,,,,,,,,,,4.0,14243.986118777393,1548.655101826079,0.3730515396759771,6.175450102142607,3.0770658015243715
450.0,-28.71658786621923,4.532263681317959,35.05550983510158,31.801950896065705,5.8469540029237,-25.26023367929951,-38.82664575995875,2.3905998159252637,-6.4360022931211915,-6.436002293117522,40.11050602829253,35602.53484697157,15468.136968487646,15468.136968487646,51070.671815459216,87503.93138419425,87543.907605176,15468.136968487646,103012.04457366365,103012.04457366365,103012.04457366365,130490.23941972975,126127.79446683962,4362.444952890137,0.0,99156.5846618042,47255.18812431609,57668.21837498678,27478.194846066104,85146.41322105289,20854.18030822871,1548.764599268909,0.0,0.8789854522813305,2.735271328881758,0.0014947306463915918,1.0,1.0,-6.4360022931211915,335236.906883427,1559303.449668437,4.651347801066124,1559303.449668437,4.651347801066124,0.7589356005754608,0.09280204561131582,3.3540782140215053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3540782140215053,1.280536569284355,1.2808555743913448,2.6192756181074754,5549.930730311191,14244.004197737871,6475.203836128098,0.0004866934549504811,29562.9911810901,3014.5861411481087,19354.8175868276,1973.6421292518446,0.6546975395104088,0.6546975395104088,30370.087867415557,30484.863174865135,0.9952959752586356,0.8,4308.151859453315,4324.433322199387,0.9952959752586356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.0865401470437,2034.6934298245008,8.214246471795073,4.532263681317959,-0.4709809982807771,5.003244679598736,3.07623993004599,3.5,0.8789256942988544,0.6,0.00024910534206699095,0.9343572100689257,0.0002666061110061054,197.87277357145112,0.0,0.0,0.0,0.004005885138060658,8.999365224239581e-05,0.00015911168982459515,0.0005336730524368218,0.09280204560365217,0.09280204560365217,0.09280204560365217,0.09276394341654737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.2350714589,595.0262637403345,0.0,0.09280204560365217,0.09280204561131582,0.09280204561131582,0.37304350608767245,0.37304350608767245,0.5,9.637893581375412,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27478.194846066104,20854.18030822871,0.7589356005754608,0.5997982755054176,0.41813311330615927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438530046226408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7223975032783,261.7223975032783,-11.427602496721704,246.16723889295434,277.2775561136001,104742.22496401476,104973.01544991226,-230.79048589747737,0.0,nan,277.2775561136001,4.1275561136001215,271.05549266947367,-2.094507330526312,264.83342922533586,-8.316570774664115,258.6113657812188,-14.53863421878117,252.38930233708675,-20.76069766291323,246.16723889295434,-26.982761107045633,1.0,1.0,25732.562594343566,25732.562594343566,276.83600689081084,3.6860068908108587,276.83600689081084,276.83600689081084,87490.3138134263,87543.907605176,-53.593791749706725,0.0,8648.866644398773,8648.866644398773,0.9231410363365646,3370.8486050916126,276.83600689081084,3.6860068908108587,1.0,0.002,0.14148067112864815,0.004872691413750155,0.00021857110311556733,0.0017814288966696314,0.10928555155778366,0.10928555155778366,0.0,-2.1480126705109015e-13,0.9995839879325211,0.9995839879325211,0.0,0.09276343884045478,3.8606770861032534e-05,0.0,0.0,0.0,1600212.577291663,266.7139977068788,0.0,1.0,1284161.9164008005,2599.5290464904333,,,,,,,,,,,,,,,,,,,4.0,14244.004197737871,1548.764599268909,0.37304350608767245,6.175450102142607,3.07623993004599
451.0,-28.717836163850453,4.532116483924476,35.055490672792565,31.798795877862744,5.844983030451832,-25.261554244422506,-38.82787304520605,2.3887011109772245,-6.437901168463895,-6.437901168533103,40.110466796272526,35603.68217163888,15467.66368882056,15467.66368882056,51071.34586045944,87502.64279942712,87542.52001118788,15467.66368882056,103010.18370000843,103010.18370000843,103010.18370000843,130489.7278816408,126127.85121672426,4361.876664916549,0.0,99155.4124379568,47256.45181001131,57665.51180882831,27479.54418163237,85145.05599046068,20855.043838961345,1548.8740305955785,0.0,0.8789753516698636,2.735077870884361,0.0014947306463915918,1.0,1.0,-6.437901168463895,335211.79396773124,1559301.754177139,4.651691206089375,1559301.754177139,4.651691206089375,0.7589297588458941,0.0928008031808289,3.3541818383771007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3541818383771007,1.280545393312016,1.2808644006172325,2.619338491157904,5550.06395076049,14244.02209048641,6475.158336592119,0.0004866659087988394,29561.728378427004,3014.457371113174,19354.68158566973,1973.628260993278,0.6547209059600866,0.6547209059600866,30370.838492979074,30484.863174865135,0.9953267249601875,0.8,4308.258339517889,4324.433322199387,0.9953267249601875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.7835507199425,2034.6934298245008,8.215316987927794,4.532116483924476,-0.47231706488771685,5.004433548812193,3.075415027097904,3.5,0.8786900077422583,0.6,0.00024910534206699095,0.9344773474416334,0.0002665718358491829,197.87378409359619,0.0,0.0,0.0,0.004005885138060658,8.998127862493299e-05,0.00015912406344205797,0.0005337310436461164,0.09280080316860012,0.09280080316860012,0.09280080316860012,0.09276287048937007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489664.5355770304,595.024535824092,0.0,0.09280080316860012,0.0928008031808289,0.0928008031808289,0.37303548519216206,0.37303548519216206,0.5,9.636755599847987,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,27479.54418163237,20855.043838961345,0.7589297588458941,0.5998157528510085,0.4181532533800645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438603551146352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.72079312691636,261.72079312691636,-11.429206873083615,246.16597814802876,277.2756081058015,104743.18793813794,104974.146650036,-230.95871189804447,0.0,nan,277.2756081058015,4.125608105801518,271.05368211424985,-2.096317885750125,264.8317561226857,-8.318243877314274,258.6098301311452,-14.540169868854775,252.3879041395871,-20.76209586041287,246.16597814802876,-26.98402185197122,1.0,1.0,25732.562594343566,25732.562594343566,276.83394757888425,3.683947578884272,276.83394757888425,276.83394757888425,87489.02971503622,87542.52001118788,-53.49029615166364,0.0,8648.866644398773,8648.866644398773,0.9231349436767444,3370.952747568986,276.83394757888425,3.683947578884272,1.0,0.002,0.14151910856489333,0.004872186702943544,0.00021862963083275487,0.0017813703684871364,0.10931481541637743,0.10931481541637743,0.0,-6.801087470975631e-13,0.9995858070592297,0.9995858070592297,0.0,0.09276236574325358,3.8437437575311e-05,0.0,0.0,0.0,1600210.3531809922,266.7120988315361,0.0,1.0,1284168.4009975384,2599.502785956205,,,,,,,,,,,,,,,,,,,4.0,14244.02209048641,1548.8740305955785,0.37303548519216206,6.175450102142607,3.075415027097904
452.0,-28.719089411986563,4.531973322442065,35.05547154209515,31.795697437506192,5.843026509986397,-25.262877819781203,-38.8291007495485,2.386814917582633,-6.439786671101672,-6.43978667110022,40.110429383901206,35604.78263410809,15467.179381543165,15467.179381543165,51071.962015651254,87501.41827994234,87541.18071176125,15467.179381543165,103008.3600933044,103008.3600933044,103008.3600933044,130489.24984061558,126127.93888229958,4361.310958315999,0.0,99154.30043626291,47257.66478975977,57662.928496114604,27480.889747311172,85143.81824342578,20855.905386923492,1548.9829657034709,0.0,0.8789653155856767,2.7348857859949773,0.0014947306463915918,1.0,1.0,-6.439786671101672,335186.8593710612,1559300.13732567,4.652032422307705,1559300.13732567,4.652032422307705,0.7589239496499238,0.09279955977166308,3.3542824775936824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3542824775936824,1.280554159313986,1.2808731688029742,2.619399150904033,5550.1924814835675,14244.039863328324,6475.114642812316,0.00048663936953833393,29560.509914893893,3014.3331224112103,19354.55098203791,1973.614943129194,0.6547434749184157,0.6547434749184157,30371.567490599242,30484.863174865135,0.995356588845531,0.8,4308.36175154839,4324.433322199387,0.995356588845531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.4808733213436,2034.6934298245008,8.21638062874644,4.531973322442065,-0.4736446377660952,5.00561796020816,3.074591062019733,3.5,0.8784545891484952,0.6,0.00024910534206699095,0.9345979780238717,0.00026653742884582643,197.87479863365786,0.0,0.0,0.0,0.004005885138060658,8.996890235511e-05,0.00015913643971188094,0.0005337885712722056,0.09279955976795036,0.09279955976795036,0.09279955976795036,0.09276182030182199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.8169100968,595.0228142335801,0.0,0.09279955976795036,0.09279955977166308,0.09279955977166308,0.3730274737955747,0.3730274737955747,0.5,9.63562341980076,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27480.889747311172,20855.905386923492,0.7589239496499238,0.5998317090929227,0.41817225687852266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438677288065125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7191886582014,261.7191886582014,-11.430811341798574,246.16471237277187,277.27366494362934,104744.19378902223,104975.16579555234,-230.97200653011953,0.0,nan,277.27366494362934,4.123664943629365,271.0518744294595,-2.0981255705405033,264.83008391527477,-8.319916084725207,258.6082934011234,-14.541706598876601,252.3865028869496,-20.76349711305039,246.16471237277187,-26.985287627228104,1.0,1.0,25732.562594343566,25732.562594343566,276.83190722372416,3.681907223724181,276.83190722372416,276.83190722372416,87487.80125371848,87541.18071176125,-53.37945804276387,0.0,8648.866644398773,8648.866644398773,0.923129026428144,3371.0538899816506,276.83190722372416,3.681907223724181,1.0,0.002,0.14155734933675923,0.004871685283993732,0.00021868786029030415,0.001781312141332833,0.10934393014515208,0.10934393014515208,0.0,1.62313695470373e-12,0.9995879207918189,0.9995879207918189,0.0,0.09276131900255283,3.8240769110260945e-05,0.0,0.0,0.0,1600208.1446826588,266.7102133288983,0.0,1.0,1284174.8398582323,2599.4767110167763,,,,,,,,,,,,,,,,,,,4.0,14244.039863328324,1548.9829657034709,0.3730274737955747,6.175450102142607,3.074591062019733
453.0,-28.720348981369714,4.531834079661845,35.05545241304704,31.792567774560325,5.841070272828398,-25.264207055945604,-38.830336870718725,2.3849283473307947,-6.4416766247844635,-6.441676624779004,40.11039116998376,35605.91216180611,15466.709135865998,15466.709135865998,51072.62129767211,87500.13959026766,87539.81182512791,15466.709135865998,103006.5209609939,103006.5209609939,103006.5209609939,130488.75689620191,126128.00901879008,4360.747877411831,0.0,99153.14345727576,47258.9160285664,57660.25269856596,27482.235935208006,85142.48863377396,20856.767043515298,1549.0920441092949,0.0,0.8789552577608064,2.734693258349349,0.0014947306463915918,1.0,1.0,-6.4416766247844635,335161.8673750025,1559298.485836057,4.652374382708057,1559298.485836057,4.652374382708057,0.758918127793063,0.0927983210409822,3.354385126407358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354385126407358,1.2805629271874361,1.280881938860662,2.619461375299034,5550.324327509852,14244.057495385203,6475.0695724837005,0.00048661209914200074,29559.2604071291,3014.20570807861,19354.41626380957,1973.601205693032,0.6547665941987396,0.6547665941987396,30372.311040578166,30484.863174865135,0.9953870490627941,0.8,4308.467227905201,4324.433322199387,0.9953870490627941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.1785206520726,2034.6934298245008,8.217450664832592,4.531834079661845,-0.47497189533775774,5.006805974999603,3.0737680691124134,3.5,0.8782194483178324,0.6,0.00024910534206699095,0.934719233984801,0.00026650285241807867,197.87581830143145,0.0,0.0,0.0,0.004005885138060658,8.995644282603821e-05,0.00015914889924095274,0.0005338467004979551,0.09279832102882558,0.09279832102882558,0.09279832102882558,0.09276076046579305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.06850290677,595.0211022809399,0.0,0.09279832102882558,0.0927983210409822,0.0927983210409822,0.37301947482224107,0.37301947482224107,0.5,9.634496602543361,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27482.235935208006,20856.767043515298,0.758918127793063,0.5998488195165679,0.41819205349938654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438751318167766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7175835650219,261.7175835650219,-11.432416434978052,246.16344139250967,277.27172573753325,104745.24407174162,104976.30597336251,-231.06190162088762,0.0,nan,277.27172573753325,4.121725737533268,271.0500688685287,-2.099931131471294,264.828411999512,-8.321588000487964,258.6067551305277,-14.54324486947229,252.38509826152028,-20.764901738479693,246.16344139250967,-26.98655860749031,1.0,1.0,25732.562594343566,25732.562594343566,276.82985899651777,3.679858996517794,276.82985899651777,276.82985899651777,87486.54114162292,87539.81182512791,-53.2706835049903,0.0,8648.866644398773,8648.866644398773,0.9231229909185223,3371.157052039395,276.82985899651777,3.679858996517794,1.0,0.002,0.14159541135796996,0.004871183848935994,0.0002187458111540499,0.0017812541884996986,0.10937290557702495,0.10937290557702495,0.0,-3.462516731667087e-13,0.9995898414898641,0.9995898414898641,0.0,0.09276025901988093,3.806202110128474e-05,0.0,0.0,0.0,1600205.9309199788,266.7083233752155,0.0,1.0,1284181.2938502403,2599.4505751797833,,,,,,,,,,,,,,,,,,,4.0,14244.057495385203,1549.0920441092949,0.37301947482224107,6.175450102142607,3.0737680691124134
454.0,-28.721615686972207,4.5316989279858335,35.05543343822337,31.789426307100825,5.839105666495979,-25.265543551650254,-38.83157781148327,2.3830335309987234,-6.443546275543952,-6.443546275612278,40.1103573617229,35607.038058910155,15466.218205106155,15466.218205106155,51073.25626401631,87498.85798658442,87538.54259374946,15466.218205106155,103004.76079885561,103004.76079885561,103004.76079885561,130488.34419826373,126128.15622118895,4360.187977074783,0.0,99151.98433620496,47260.16440793958,57657.577698072644,27483.583399408115,85141.16109748076,20857.63078912799,1549.200699128048,0.0,0.8789452920880387,2.734502809474292,0.0014947306463915918,1.0,1.0,-6.443546275543952,335137.1452977774,1559297.0247465195,4.6527132149468144,1559297.0247465195,4.6527132149468144,0.758912347273361,0.09279708224836235,3.3544881210430413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3544881210430413,1.2805717335055662,1.2808907473726072,2.619523790252755,5550.456577307197,14244.074959031494,6475.02426857122,0.0004865847270679106,29558.00729005853,3014.077925699248,19354.28084738343,1973.587397060508,0.6547897717683088,0.6547897717683088,30373.05709098986,30484.863174865135,0.9954176118999815,0.8,4308.573058961154,4324.433322199387,0.9954176118999815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.8764822943524,2034.6934298245008,8.218508680362484,4.5316989279858335,-0.47628746259728505,5.007986390583119,3.0729460197444505,3.5,0.877984577069843,0.6,0.00024910534206699095,0.9348411940546593,0.00026646808425990907,197.87684375683565,0.0,0.0,0.0,0.004005885138060658,8.994393632156853e-05,0.00015916140574542243,0.0005339050449015312,0.09279708223009851,0.09279708223009851,0.09279708223009851,0.09275975460070848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.30770780734,595.0193945723194,0.0,0.09279708223009851,0.09279708224836235,0.09279708224836235,0.37301148656847377,0.37301148656847377,0.5,9.633376774201462,6.832578947069123e-11,6.832578947069123e-11,6.832578947069123e-11,6.832578947069123e-11,6.832578947069123e-11,6.832578947069123e-11,27483.583399408115,20857.63078912799,0.758912347273361,0.5998656302741862,0.41821179791220553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443882572243507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7159765513276,261.7159765513276,-11.434023448672349,246.16216484490178,277.26978825775416,104746.20800856003,104977.54637735155,-231.33836879151133,0.0,nan,277.26978825775416,4.1197882577541804,271.0482635751858,-2.1017364248141917,264.8267388926006,-8.32326110739939,258.60521421004466,-14.544785789955313,252.38368952747865,-20.766310472521326,246.16216484490178,-26.987835155098196,1.0,1.0,25732.562594343566,25732.562594343566,276.82784259450534,3.677842594505364,276.82784259450534,276.82784259450534,87485.1521360215,87538.54259374946,-53.39045772796089,0.0,8648.866644398773,8648.866644398773,0.9231169349703942,3371.2605616482565,276.82784259450534,3.677842594505364,1.0,0.002,0.14163323571260972,0.004870687125347689,0.00021880340354535308,0.00178119659641077,0.10940170177267654,0.10940170177267654,0.0,-4.3876794558750376e-14,0.9995923971678105,0.9995923971678105,0.0,0.092759257894819,3.7824353543358776e-05,0.0,0.0,0.0,1600203.7408887001,266.706453724456,0.0,1.0,1284187.6784422414,2599.424720755238,,,,,,,,,,,,,,,,,,,4.0,14244.074959031494,1549.200699128048,0.37301148656847377,6.175450102142607,3.0729460197444505
