time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-28.722886287249718,4.531567666608178,35.05541434076692,31.786359927523904,5.837175260294204,-25.266880132502294,-38.83281882209701,2.3811691054766086,-6.4454274463953425,-6.445427446396575,40.11031587361801,35608.116427705616,15465.751366674811,15465.751366674811,51073.86779438043,87497.62961134137,87537.12991097473,15465.751366674811,103002.88127764955,103002.88127764955,103002.88127764955,130487.78992104101,126128.1600272109,4359.629893830103,0.0,99150.88000580076,47261.3668219283,57655.01464874718,27484.908643391467,85139.92329213864,20858.47768566719,1549.3085828006392,0.0,0.8789352926027261,2.734311197696489,0.0014947306463915918,1.0,1.0,-6.4454274463953425,335112.2723388025,1559295.2317585628,4.6530532017702315,1559295.2317585628,4.6530532017702315,0.7589065678296314,0.09279584228299813,3.3545878720143256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3545878720143256,1.2805803986980766,1.2808994147237758,2.619583960073747,5550.5840699376995,14244.092237729878,6474.980771133497,0.00048655837177384755,29556.799162415067,3013.9547309647096,19354.150830631228,1973.57413904149,0.6548121372777841,0.6548121372777841,30373.779641275225,30484.863174865135,0.995447212205613,0.8,4308.67555640433,4324.433322199387,0.995447212205613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.5747798593156,2034.6934298245008,8.219578372447776,4.531567666608178,-0.4776059405863826,5.009173607194561,3.0721249724549566,3.5,0.8777499921299876,0.6,0.00024910534206699095,0.9349635463599989,0.0002664332133983278,197.87787237583285,0.0,0.0,0.0,0.004005885138060658,8.99314307200906e-05,0.00015917391134690035,0.0005339628725453953,0.09279584227135221,0.09279584227135221,0.09279584227135221,0.09275865862840733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489685.4889281629,595.0177053602022,0.0,0.09279584227135221,0.09279584228299813,0.09279584228299813,0.3730035156053367,0.3730035156053367,0.5,9.632261263863889,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27484.908643391467,20858.47768566719,0.7589065678296314,0.5998815340616629,0.4182305439191472,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438900549020726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7143707213593,261.7143707213593,-11.435629278640704,246.1608833803953,277.26785806232294,104747.40944296181,104978.5774091763,-231.16796621448532,0.0,nan,277.26785806232294,4.117858062322966,271.0464631259412,-2.1035368740587614,264.82506818954465,-8.324931810455325,258.6036732531662,-14.546326746833756,252.38227831678512,-20.76772168321486,246.1608833803953,-26.989116619604687,1.0,1.0,25732.562594343566,25732.562594343566,276.82579808639224,3.6757980863922626,276.82579808639224,276.82579808639224,87484.01755479112,87537.12991097473,-53.11235618361388,0.0,8648.866644398773,8648.866644398773,0.9231110696452064,3371.360811374397,276.82579808639224,3.6757980863922626,1.0,0.002,0.1416709175551411,0.004870188967429959,0.00021886077015475592,0.0017811392292506416,0.10943038507737796,0.10943038507737796,0.0,-5.946024922431903e-13,0.9995939274601631,0.9995939274601631,0.0,0.09275816043963596,3.768184336216446e-05,0.0,0.0,0.0,1600201.537313017,266.70457255360463,0.0,1.0,1284194.102305798,2599.3987076747057,,,,,,,,,,,,,,,,,,,4.0,14244.092237729878,1549.3085828006392,0.3730035156053367,6.175450102142607,3.0721249724549566
456.0,-28.724160054620903,4.531440456700016,35.05539551118676,31.78331844918432,5.835241450406766,-25.26821990412385,-38.83406025180591,2.37930129982011,-6.447289289458865,-6.447289289402194,40.11028540768457,35609.16692409159,15465.26519178241,15465.26519178241,51074.432115874,87496.45020948967,87535.90921595327,15465.26519178241,103001.17440773569,103001.17440773569,103001.17440773569,130487.4377929241,126128.3618760748,4359.075916849293,0.0,99149.81840442619,47262.53511872592,57652.5369841114,27486.26338518842,85138.80036929982,20859.34704263846,1549.4174054993002,0.0,0.8789253549290839,2.7341215650446276,0.0014947306463915918,1.0,1.0,-6.447289289458865,335087.6563616383,1559293.9151164244,4.653391091892624,1559293.9151164244,4.653391091892624,0.7589007916543133,0.09279461190251874,3.354685852074847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354685852074847,1.2805890797178483,1.2809080979061485,2.619642713815726,5550.708562066697,14244.109396181419,6474.938410358785,0.0004865326571509361,29555.61944588725,3013.834433357696,19354.02421144083,1973.5612274773578,0.6548339900936841,0.6548339900936841,30374.489359711908,30484.863174865135,0.9954762870075914,0.8,4308.776233584325,4324.433322199387,0.9954762870075914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.2733936958957,2034.6934298245008,8.220636747219285,4.531440456700016,-0.47891319029782053,5.010353646997837,3.071304873486007,3.5,0.8775156781388592,0.6,0.00024910534206699095,0.9350862209851017,0.00026639825983593423,197.87890356949623,0.0,0.0,0.0,0.004005885138060658,8.991892250303008e-05,0.00015918641956396088,0.0005340204295536702,0.092794611893185,0.092794611893185,0.092794611893185,0.09275769163468217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489690.68536476407,595.0160117293943,0.0,0.092794611893185,0.09279461190251874,0.09279461190251874,0.3729955512903089,0.3729955512903089,0.5,9.631153657206529,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,-5.667288860422559e-11,27486.26338518842,20859.34704263846,0.7589007916543133,0.5998960743436892,0.4182483987281067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438975606450999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7127652625564,261.7127652625564,-11.437234737443589,246.1595973149864,277.26593321012314,104748.49619676513,104979.61073396383,-231.1145371986808,0.0,nan,277.26593321012314,4.11593321012316,271.0446660311045,-2.1053339688954793,264.82339885206073,-8.326601147939243,258.6021316730446,-14.547868326955381,252.38086449401902,-20.769135505980955,246.1595973149864,-26.990402685013578,1.0,1.0,25732.562594343566,25732.562594343566,276.8237951040823,3.6737951040823305,276.8237951040823,276.8237951040823,87482.79473037379,87535.90921595327,-53.11448557948461,0.0,8648.866644398773,8648.866644398773,0.9231053083530042,3371.4592813352215,276.8237951040823,3.6737951040823305,1.0,0.002,0.1417083312853202,0.0048696954717411265,0.00021891773083270434,0.0017810822699945033,0.10945886541635216,0.10945886541635216,0.0,8.272076600090994e-13,0.9995968114013867,0.9995968114013867,0.0,0.0927571981729869,3.741372953184384e-05,0.0,0.0,0.0,1600199.3563279917,266.7027107105411,0.0,1.0,1284200.4601013116,2599.3729625027236,,,,,,,,,,,,,,,,,,,4.0,14244.109396181419,1549.4174054993002,0.3729955512903089,6.175450102142607,3.071304873486007
457.0,-28.725441533386768,4.531317058485462,35.05537666619899,31.78024518946188,5.833313790928976,-25.2695660009492,-38.83531013326717,2.377438258430404,-6.449166051405314,-6.449166051341746,40.110247303806375,35610.245344612245,15464.807786968391,15464.807786968391,51075.05313158064,87495.20295021472,87534.53732156727,15464.807786968391,102999.34510853566,102999.34510853566,102999.34510853566,130486.9436547234,126128.4194135002,4358.52424122321,0.0,99148.70163847215,47263.74403266399,57649.952895342394,27487.598546187735,85137.55144153013,20860.2012633315,1549.5256623150042,0.0,0.8789153649285826,2.733930423385286,0.0014947306463915918,1.0,1.0,-6.449166051405314,335062.8445757884,1559292.2683869055,4.653730766122612,1559292.2683869055,4.653730766122612,0.7588950059889683,0.09279338317510485,3.3547861442736107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3547861442736107,1.2805977387119354,1.2809167590573496,2.6197033173336366,5550.836973648927,14244.126448832174,6474.894447468527,0.0004865060828765462,29554.402985630593,3013.7103889330806,19353.89280341985,1973.547827588407,0.6548564967740932,0.6548564967740932,30375.21582182522,30484.863174865135,0.9955060479181634,0.8,4308.8792859402465,4324.433322199387,0.9955060479181634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.9723441575889,2034.6934298245008,8.22170928509555,4.531317058485462,-0.48022494418144746,5.01154200266691,3.070485777941392,3.5,0.8772816508403977,0.6,0.00024910534206699095,0.9352096558101727,0.0002663630989258669,197.8799410168572,0.0,0.0,0.0,0.004005885138060658,8.990633075318825e-05,0.0001591990113138027,0.0005340786373376032,0.09279338315723291,0.09279338315723291,0.09279338315723291,0.09275663314104451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489695.82023259666,595.0143377645593,0.0,0.09279338315723291,0.09279338317510485,0.09279338317510485,0.37298760804136716,0.37298760804136716,0.5,9.630051153373982,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,27487.598546187735,20860.2012633315,0.7588950059889683,0.5999121687996563,0.41826720103723297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439050851752417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.71115996550446,261.71115996550446,-11.438840034495513,246.15830620914122,277.2640137218656,104749.68209836447,104980.77334900506,-231.09125064060044,0.0,nan,277.2640137218656,4.114013721865604,271.04287221932793,-2.1071277806720445,264.82173071676857,-8.328269283231407,258.60058921423246,-14.54941078576752,252.37944771169074,-20.770552288309233,246.15830620914122,-26.99169379085876,1.0,1.0,25732.562594343566,25732.562594343566,276.8217597208525,3.671759720852549,276.8217597208525,276.8217597208525,87481.62105289915,87534.53732156727,-52.91626866812294,0.0,8648.866644398773,8648.866644398773,0.9230994110070276,3371.5600749949785,276.8217597208525,3.671759720852549,1.0,0.002,0.14174557686065614,0.0048692000296168955,0.00021897442459033518,0.0017810255739281178,0.10948721229516759,0.10948721229516759,0.0,-1.481547089871027e-12,0.9995986181754523,0.9995986181754523,0.0,0.09275613759766008,3.7245577444781315e-05,0.0,0.0,0.0,1600197.157816846,266.70083394859466,0.0,1.0,1284206.868774079,2599.347011681266,,,,,,,,,,,,,,,,,,,4.0,14244.126448832174,1549.5256623150042,0.37298760804136716,6.175450102142607,3.070485777941392
458.0,-28.72672930501685,4.531197342872441,35.05535771902035,31.777113710436993,5.831356723784817,-25.27092070213653,-38.83656885065136,2.3755481208095373,-6.451048607268774,-6.451048607261787,40.110206665372175,35611.35804541435,15464.365874454987,15464.365874454987,51075.72391986934,87493.91968757255,87533.11067241392,15464.365874454987,102997.47654686891,102997.47654686891,102997.47654686891,130486.40346235927,126128.42901270384,4357.974449655436,0.0,99147.5492303637,47264.987587885225,57647.29071386497,27488.926915490367,85136.21762935533,20861.050175985696,1549.6337367783212,0.0,0.8789053525084309,2.733738702238517,0.0014947306463915918,1.0,1.0,-6.451048607268774,335037.95764194964,1559290.5121238618,4.654071207627924,1559290.5121238618,4.654071207627924,0.7588892152872735,0.09279215634541829,3.3548887881430685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3548887881430685,1.2806065237628304,1.2809255462967615,2.6197654985274754,5550.9687281371325,14244.143304539077,6474.849073488318,0.00048647876704249244,29553.155258312418,3013.5831561555087,19353.75717755658,1973.5339975992395,0.6548795554448607,0.6548795554448607,30375.95931366385,30484.863174865135,0.9955365066682693,0.8,4308.984754049561,4324.433322199387,0.9955365066682693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.671607243403,2034.6934298245008,8.222789037115255,4.531197342872441,-0.48153713995474856,5.01273448282719,3.069667620241168,3.5,0.8770478914974766,0.6,0.00024910534206699095,0.9353337144900505,0.00026632776965898706,197.88098356969383,0.0,0.0,0.0,0.004005885138060658,8.98936516339133e-05,0.00015921169043307766,0.0005341375151752373,0.0927921563365262,0.0927921563365262,0.0927921563365262,0.09275554079837071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489700.92337215913,595.0126740001687,0.0,0.0927921563365262,0.09279215634541829,0.09279215634541829,0.37297967470368815,0.37297967470368815,0.5,9.628952685989544,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27488.926915490367,20861.050175985696,0.7588892152872735,0.5999294465045416,0.41828682359897795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443912655338069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7095515553007,261.7095515553007,-11.440448444699257,246.15700962501072,277.26209348558893,104750.63552814852,104982.17493394946,-231.53940580096773,0.0,nan,277.26209348558893,4.112093485588957,271.0410767134793,-2.108923286520678,264.82005994135176,-8.32994005864822,258.59904316924315,-14.550956830756832,252.37802639713018,-20.771973602869792,246.15700962501072,-26.99299037498926,1.0,1.0,25732.562594343566,25732.562594343566,276.8197122127819,3.669712212781917,276.8197122127819,276.8197122127819,87480.3519340388,87533.11067241392,-52.75873837512336,0.0,8648.866644398773,8648.866644398773,0.9230933752757657,3371.663232083784,276.8197122127819,3.669712212781917,1.0,0.002,0.14178268831286112,0.004868704160868865,0.00021903090810833473,0.0017809690913976144,0.10951545405416736,0.10951545405416736,0.0,-4.940509806816706e-13,0.9996000582953973,0.9996000582953973,0.0,0.09275504489223575,3.711145318254394e-05,0.0,0.0,0.0,1600194.9524680888,266.6989513927312,0.0,1.0,1284213.2971634935,2599.3209813960166,,,,,,,,,,,,,,,,,,,4.0,14244.143304539077,1549.6337367783212,0.37297967470368815,6.175450102142607,3.069667620241168
459.0,-28.728021574268595,4.531081516867809,35.055338646845385,31.77403559619563,5.829414655687913,-25.27227795127156,-38.83782795220611,2.373671032572715,-6.452908188874005,-6.4529081888769495,40.110165164675486,35612.42772192392,15463.899122227576,15463.899122227576,51076.326844151496,87492.69385025979,87531.71667110125,15463.899122227576,102995.61579332883,102995.61579332883,102995.61579332883,130485.84865188558,126128.422609029,4357.426042856582,0.0,99146.45127394823,47266.18514521391,57644.740143038136,27490.23285855674,85134.97300159487,20861.88417856959,1549.7402000311738,0.0,0.8788954666962976,2.733549331235547,0.0014947306463915918,1.0,1.0,-6.452908188874005,335013.37584860215,1559288.7185979353,4.654407349104182,1559288.7185979353,4.654407349104182,0.758883501857134,0.09279091855044878,3.354988687090463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354988687090463,1.2806152482816087,1.2809342729889772,2.6198256592620996,5551.096201514711,14244.159991462975,6474.80532440396,0.00048645236610819244,29551.94801563719,3013.460051662616,19353.626408615746,1973.5206628783271,0.6549018832320266,0.6549018832320266,30376.682918532402,30484.863174865135,0.9955661508846321,0.8,4309.087401090741,4324.433322199387,0.9955661508846321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.37117107035,2034.6934298245008,8.223854609207379,4.531081516867809,-0.48283654906178786,5.013918065929597,3.0688503677953824,3.5,0.8768143907986807,0.6,0.00024910534206699095,0.9354582243041633,0.0002662923213404713,197.8820297747537,0.0,0.0,0.0,0.004005885138060658,8.988097029802334e-05,0.00015922437176896763,0.0005341959659939724,0.09279091853213868,0.09279091853213868,0.09279091853213868,0.09275444422209736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489706.00191787403,595.0110181954791,0.0,0.09279091853213868,0.09279091855044878,0.09279091855044878,0.3729717470502074,0.3729717470502074,0.5,9.627858453577023,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27490.23285855674,20861.88417856959,0.758883501857134,0.5999452991333498,0.41830550320673476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439202627551064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.70794155264616,261.70794155264616,-11.442058447353816,246.15570791814264,277.26017518714855,104751.67165620599,104983.44030368888,-231.76864748292238,0.0,nan,277.26017518714855,4.11017518714857,271.03928173335527,-2.11071826664471,264.8183882795427,-8.33161172045726,258.5974948257419,-14.552505174258101,252.37660137194592,-20.773398628054053,246.15570791814264,-26.99429208185734,1.0,1.0,25732.562594343566,25732.562594343566,276.81769145382754,3.6676914538275582,276.81769145382754,276.81769145382754,87479.1091722468,87531.71667110125,-52.607498854456935,0.0,8648.866644398773,8648.866644398773,0.9230875008529703,3371.7636305259152,276.81769145382754,3.6676914538275582,1.0,0.002,0.1418196538131682,0.00486821308249617,0.00021908717607226882,0.0017809128222588293,0.10954358803613441,0.10954358803613441,0.0,-1.6689019957660811e-12,0.9996016258572153,0.9996016258572153,0.0,0.09275395304781305,3.6965502635735506e-05,0.0,0.0,0.0,1600192.7739833263,266.697091811126,0.0,1.0,1284219.6470354071,2599.2952694184623,,,,,,,,,,,,,,,,,,,4.0,14244.159991462975,1549.7402000311738,0.3729717470502074,6.175450102142607,3.0688503677953824
460.0,-28.729318405989886,4.530969637495066,35.055319591751015,31.7709834658541,5.8274919099819416,-25.27363737440038,-38.83909113993866,2.371810878166781,-6.454757337750323,-6.454757337752584,40.1101275131803,35613.48792459052,15463.425526715693,15463.425526715693,51076.91345130621,87491.46999254348,87530.39238847139,15463.425526715693,102993.81791518709,102993.81791518709,102993.81791518709,130485.36532341977,126128.48497736135,4356.880346058413,0.0,99145.36063112976,47267.37856241595,57642.202298570905,27491.54740823268,85133.74970680359,20862.724948887266,1549.8468316752283,0.0,0.8788856219027457,2.733361032926069,0.0014947306463915918,1.0,1.0,-6.454757337750323,334988.9333710356,1559287.0914222975,4.654742100674778,1559287.0914222975,4.654742100674778,0.7588777975676868,0.09278968359737255,3.355087806392076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355087806392076,1.2806238942109047,1.2809429210721326,2.619885371152953,5551.222723846198,14244.176545358798,6474.761893963518,0.00048642616023693357,29550.749891624037,3013.3378770144786,19353.496592122898,1973.5074252800803,0.6549240429803278,0.6549240429803278,30377.4008718805,30484.863174865135,0.9955955637473237,0.8,4309.18924643492,4324.433322199387,0.9955955637473237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.0710609498,2034.6934298245008,8.224915455537978,4.530969637495066,-0.48412883081336044,5.015098468308427,3.0680340891887723,3.5,0.8765811683396493,0.6,0.00024910534206699095,0.9355831916914064,0.00026625675223669056,197.88307968465335,0.0,0.0,0.0,0.004005885138060658,8.98682494685042e-05,0.00015923709259848675,0.0005342544277025088,0.09278968356490275,0.09278968356490275,0.09278968356490275,0.09275339757134268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489711.0718594376,595.0093653758065,0.0,0.09278968356490275,0.09278968359737255,0.09278968359737255,0.3729638259153533,0.3729638259153533,0.5,9.626769867525846,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27491.54740823268,20862.724948887266,0.7588777975676868,0.5999608102217108,0.4183239672543686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439278968220983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.70633158888813,261.70633158888813,-11.443668411111844,246.1544014075357,277.2582617702404,104752.87320126647,104984.63624906143,-231.76304779494436,0.0,nan,277.2582617702404,4.108261770240404,271.03748969770294,-2.1125103022970393,264.8167176251542,-8.333282374845794,258.59594555261634,-14.554054447383635,252.3751734800791,-20.77482651992088,246.1544014075357,-26.99559859246429,1.0,1.0,25732.562594343566,25732.562594343566,276.81568918863223,3.665689188632257,276.81568918863223,276.81568918863223,87477.87354389236,87530.39238847139,-52.518844579026336,0.0,8648.866644398773,8648.866644398773,0.9230816721785021,3371.8632454240364,276.81568918863223,3.665689188632257,1.0,0.002,0.14185642837656992,0.004867724730042878,0.00021914315334782146,0.0017808568437127116,0.10957157667391072,0.10957157667391072,0.0,-2.939466812318381e-12,0.9996036782756058,0.9996036782756058,0.0,0.09275290902996325,3.6774567409301846e-05,0.0,0.0,0.0,1600190.6076715884,266.69524266224965,0.0,1.0,1284225.9612168975,2599.2697023227615,,,,,,,,,,,,,,,,,,,4.0,14244.176545358798,1549.8468316752283,0.3729638259153533,6.175450102142607,3.0680340891887723
461.0,-28.73062118006845,4.530861549724198,35.055300526639535,31.767912860400997,5.8255616670861015,-25.2750028953474,-38.84035897264255,2.369943382287075,-6.456614225042699,-6.45661422499913,40.110089113997184,35614.55295991924,15462.970534733351,15462.970534733351,51077.52349465259,87490.23029272909,87529.03241967509,15462.970534733351,102992.00295440844,102992.00295440844,102992.00295440844,130484.86816312559,126128.5309119905,4356.337251135089,0.0,99144.25645535126,47268.57912227849,57639.64148119197,27492.865208717147,85132.50668990912,20863.567539685486,1549.9538089380967,0.0,0.8788757374222262,2.7331719569245587,0.0014947306463915918,1.0,1.0,-6.456614225042699,334964.3900157157,1559285.4319363432,4.655078206561556,1559285.4319363432,4.655078206561556,0.7588720703097285,0.09278845492634162,3.3551877452743413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3551877452743413,1.2806325743805378,1.2809516034041548,2.619945652169045,5551.350452085774,14244.192964777507,6474.717925740453,0.00048639968123244783,29549.540586809875,3013.2145622419357,19353.365168161803,1973.4940237656901,0.6549463979416529,0.6549463979416529,30378.124757423055,30484.863174865135,0.9956252198140412,0.8,4309.291933291139,4324.433322199387,0.9956252198140412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.7712856934045,2034.6934298245008,8.225985071917627,4.530861549724198,-0.4854223529453714,5.01628390266957,3.067218808106108,3.5,0.8763482308874594,0.6,0.00024910534206699095,0.935708749844511,0.0002662210245531907,197.8841344166801,0.0,0.0,0.0,0.004005885138060658,8.985548353512279e-05,0.00015924985853186816,0.0005343131737827965,0.0927884549119683,0.0927884549119683,0.0927884549119683,0.09275234014409578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489716.1133835345,595.0077217667488,0.0,0.0927884549119683,0.09278845492634162,0.09278845492634162,0.37295591699845837,0.37295591699845837,0.5,9.625686423810144,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,27492.865208717147,20863.567539685486,0.7588720703097285,0.5999767360392653,0.41834258551370346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439355579229824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.70472043518413,261.70472043518413,-11.445279564815849,246.15308987203557,277.25635099833255,104754.00708254361,104985.94143038474,-231.93434784110588,0.0,nan,277.25635099833255,4.106350998332573,271.0356987730751,-2.1143012269248516,264.8150465478121,-8.334953452187904,258.59439432255397,-14.55560567744601,252.373742097296,-20.776257902703975,246.15308987203557,-26.996910127964412,1.0,1.0,25732.562594343566,25732.562594343566,276.813675058957,3.6636750589570397,276.813675058957,276.813675058957,87476.6339465222,87529.03241967509,-52.3984731528908,0.0,8648.866644398773,8648.866644398773,0.9230757952103883,3371.963684000713,276.813675058957,3.6636750589570397,1.0,0.002,0.14189303215231766,0.004867235755747682,0.0002191988628796128,0.00178080113664289,0.1095994314398064,0.1095994314398064,0.0,-4.77497381912162e-13,0.9996055136836041,0.9996055136836041,0.0,0.09275185115055366,3.660377578796291e-05,0.0,0.0,0.0,1600188.4322451556,266.6933857749573,0.0,1.0,1284232.3017560737,2599.244028865758,,,,,,,,,,,,,,,,,,,4.0,14244.192964777507,1549.9538089380967,0.37295591699845837,6.175450102142607,3.067218808106108
462.0,-28.73192930784779,4.5307572796497855,35.055281419078945,31.764853291120403,5.823641917636878,-25.2763721852934,-38.841631170921005,2.3680847950187234,-6.458463483992148,-6.4584634839824355,40.11004975897206,35615.61248022455,15462.512410662637,15462.512410662637,51078.124890887186,87488.98608051355,87527.66596491638,15462.512410662637,102990.17837557901,102990.17837557901,102990.17837557901,130484.35369761486,126128.55748833827,4355.796209276602,0.0,99143.15229631752,47269.77869581333,57637.08177833799,27494.175322035848,85131.25710037384,20864.402246767193,1550.0600573705044,0.0,0.8788658970502061,2.732983667938994,0.0014947306463915918,1.0,1.0,-6.458463483992148,334939.94889241765,1559283.731143373,4.6554128174307845,1559283.731143373,4.6554128174307845,0.7588662690328061,0.09278722402697774,3.355287452899424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355287452899424,1.2806412132595426,1.2809602444352626,2.620005836263385,5551.477974959787,14244.209221923265,6474.67396830698,0.0004863732332508763,29548.3333955916,3013.0914629961912,19353.23377645152,1973.4806255399676,0.654968708974256,0.654968708974256,30378.84696360712,30484.863174865135,0.9956548072570329,0.8,4309.39438192179,4324.433322199387,0.9956548072570329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.4718306263626,2034.6934298245008,8.227051961459578,4.5307572796497855,-0.4867101049389584,5.017467384588744,3.066404484357721,3.5,0.8761155669593489,0.6,0.00024910534206699095,0.9358348422694445,0.00026618515449039975,197.8851934944013,0.0,0.0,0.0,0.004005885138060658,8.984267532881808e-05,0.00015926266673817289,0.0005343720274218939,0.09278722403097972,0.09278722403097972,0.09278722403097972,0.09275126958482566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.127068482,595.0060871698371,0.0,0.09278722403097972,0.09278722402697774,0.09278722402697774,0.37294801833239377,0.37294801833239377,0.5,9.62460779375138,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27494.175322035848,20864.402246767193,0.7588662690328061,0.5999926070710271,0.4183611718341247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443943254210507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.703108775133,261.703108775133,-11.446891224866988,246.15177339592535,277.2544441543395,104755.23092045049,104987.2381597494,-232.00723929888903,0.0,nan,277.2544441543395,4.1044441543395465,271.03391000266043,-2.116089997339543,264.8133758509718,-8.336624149028182,258.59284169929157,-14.557158300708409,252.37230754760944,-20.77769245239054,246.15177339592535,-26.99822660407463,1.0,1.0,25732.562594343566,25732.562594343566,276.8116678076246,3.6616678076246103,276.8116678076246,276.8116678076246,87475.40235413711,87527.66596491638,-52.26361077926413,0.0,8648.866644398773,8648.866644398773,0.9230699317429452,3372.063890163921,276.8116678076246,3.6616678076246103,1.0,0.002,0.14192947337122064,0.004866748880657657,0.0002192543243101428,0.0017807456771648865,0.1096271621550714,0.1096271621550714,0.0,1.4750293000909132e-12,0.9996072604084139,0.9996072604084139,0.0,0.09275078281050897,3.644121646876731e-05,0.0,0.0,0.0,1600186.2657068681,266.69153651600783,0.0,1.0,1284238.6161814954,2599.2184615094156,,,,,,,,,,,,,,,,,,,4.0,14244.209221923265,1550.0600573705044,0.37294801833239377,6.175450102142607,3.066404484357721
463.0,-28.73324258575279,4.5306567906258985,35.055262297853524,31.761794944200687,5.821717133712157,-25.277746613807746,-38.84290410261599,2.3662211616877955,-6.460310463692792,-6.460310463704926,40.11001114953446,35616.65369058433,15462.058684093403,15462.058684093403,51078.712374677736,87487.7541670961,87526.30532853858,15462.058684093403,102988.36401263198,102988.36401263198,102988.36401263198,130483.85329462324,126128.59575821452,4355.257536408718,0.0,99142.05930813793,47270.958831358636,57634.55608531033,27495.48928199126,85130.04536730159,20865.237706517517,1550.1662989297881,0.0,0.878856065440941,2.732795621249268,0.0014947306463915918,1.0,1.0,-6.460310463692792,334915.53929238336,1559282.0625730527,4.655747135136031,1559282.0625730527,4.655747135136031,0.758860389517914,0.09278599589715934,3.355386828056889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355386828056889,1.2806498757101232,1.2809689090438183,2.6200657117124377,5551.604843851473,14244.22532839075,6474.630204473209,0.00048634691454332125,29547.13253301745,3012.9690090925496,19353.102963423706,1973.4672863234343,0.654990901123741,0.654990901123741,30379.566757377852,30484.863174865135,0.9956842960429093,0.8,4309.496488339307,4324.433322199387,0.9956842960429093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.1727010684524,2034.6934298245008,8.228120105885983,4.5306567906258985,-0.48799454148587174,5.01865133211177,3.0655911321348133,3.5,0.8758831806099466,0.6,0.00024910534206699095,0.9359614495669797,0.0002661491476836348,197.88625675313648,0.0,0.0,0.0,0.004005885138060658,8.982986142727228e-05,0.00015927548063971868,0.0005344308497709421,0.0927859958875246,0.0927859958875246,0.0927859958875246,0.09275020688725372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489726.1204455909,595.0044592164703,0.0,0.0927859958875246,0.09278599589715934,0.09278599589715934,0.3729401286482897,0.3729401286482897,0.5,9.623534122853544,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27495.48928199126,20865.237706517517,0.758860389517914,0.6000080483252866,0.41837935756891625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439509822081846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.70149577492214,261.70149577492214,-11.44850422507784,246.1504519421607,277.2525396076827,104756.3845920889,104988.58475420417,-232.20016211524043,0.0,nan,277.2525396076827,4.102539607682729,271.03212207457983,-2.117877925420146,264.8117045414704,-8.338295458529558,258.591287008372,-14.558712991628,252.37086947526717,-20.779130524732807,246.1504519421607,-26.99954805783929,1.0,1.0,25732.562594343566,25732.562594343566,276.8096635082863,3.6596635082863145,276.8096635082863,276.8096635082863,87474.15836794116,87526.30532853858,-52.146960597427096,0.0,8648.866644398773,8648.866644398773,0.9230640877288643,3372.1637621971736,276.8096635082863,3.6596635082863145,1.0,0.002,0.14196574813960994,0.004866263148196889,0.00021930952921799966,0.001780690470281905,0.10965476460899982,0.10965476460899982,0.0,-5.000956246337118e-13,0.9996090490917696,0.9996090490917696,0.0,0.09274972112779228,3.627476936705483e-05,0.0,0.0,0.0,1600184.1017902768,266.6896895363072,0.0,1.0,1284244.9227585439,2599.1929262935428,,,,,,,,,,,,,,,,,,,4.0,14244.22532839075,1550.1662989297881,0.3729401286482897,6.175450102142607,3.0655911321348133
464.0,-28.734562374699163,4.530559986241931,35.05524302154406,31.758727656584256,5.819794781174126,-25.279126659111526,-38.84418538128955,2.3643590655803695,-6.462160370159609,-6.462160370237237,40.10996843249793,35617.70910168844,15461.616526331709,15461.616526331709,51079.325628020146,87486.50110970793,87524.87326534143,15461.616526331709,102986.48979167314,102986.48979167314,102986.48979167314,130483.27816482821,126128.55782535273,4354.720339475479,0.0,99140.95051293043,47272.15850489013,57631.991120044775,27496.788373155065,85128.77949319984,20866.0621962653,1550.271911380291,0.0,0.8788462328858697,2.7326072868197935,0.0014947306463915918,1.0,1.0,-6.462160370159609,334891.0924138152,1559280.216488503,4.656081489804888,1559280.216488503,4.656081489804888,0.7588545219570697,0.09278476570606807,3.355486875016413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355486875016413,1.2806585311325003,1.2809775666224195,2.6201261253061108,5551.732853007034,14244.241288079793,6474.585923705839,0.0004863203359665828,29545.921115380756,3012.8454788720674,19352.970605246766,1973.4537895455398,0.6550132767792495,0.6550132767792495,30380.29141283586,30484.863174865135,0.9957139841806918,0.8,4309.599284411959,4324.433322199387,0.9957139841806918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.8738953957486,2034.6934298245008,8.229193329164339,4.530559986241931,-0.48927809419515,5.019838080437081,3.064778746745357,3.5,0.8756510704986734,0.6,0.00024910534206699095,0.9360887031860808,0.0002661129668792429,197.8873252948654,0.0,0.0,0.0,0.004005885138060658,8.981696520685729e-05,0.00015928837686013365,0.0005344900578968466,0.0927847657061641,0.0927847657061641,0.0927847657061641,0.09274909581117326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.0767106104,595.0028431398529,0.0,0.0927847657061641,0.09278476570606807,0.09278476570606807,0.3729322485753922,0.3729322485753922,0.5,9.622464026321488,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,27496.788373155065,20866.0621962653,0.7588545219570697,0.6000241743404815,0.41839797673281115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439587407143561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6998813073432,261.6998813073432,-11.450118692656758,246.14912531323967,277.250637301446,104757.57713466676,104989.98853262594,-232.41139795915868,0.0,nan,277.250637301446,4.100637301446,271.0303349038063,-2.119665096193671,264.8100325061611,-8.339967493838856,258.58973010852367,-14.56026989147631,252.36942771088235,-20.78057228911763,246.14912531323967,-27.000874686760312,1.0,1.0,25732.562594343566,25732.562594343566,276.8076480236203,3.657648023620311,276.8076480236203,276.8076480236203,87472.9349429641,87524.87326534143,-51.93832237733295,0.0,8648.866644398773,8648.866644398773,0.9230582041089729,3372.2643093914953,276.8076480236203,3.657648023620311,1.0,0.002,0.1420019037341529,0.004865777439204265,0.0002193645482919824,0.001780635451887323,0.1096822741459912,0.1096822741459912,0.0,1.7930535528565272e-13,0.9996103283334192,0.9996103283334192,0.0,0.09274861011178208,3.61555942859899e-05,0.0,0.0,0.0,1600181.934396,266.68783962984037,0.0,1.0,1284251.2392633215,2599.167351243229,,,,,,,,,,,,,,,,,,,4.0,14244.241288079793,1550.271911380291,0.3729322485753922,6.175450102142607,3.064778746745357
465.0,-28.735884831118014,4.530467058552438,35.05522378189432,31.75567559609192,5.817870591467217,-25.280509288849903,-38.84547088583929,2.3624950491602603,-6.463988458756262,-6.463988458798889,40.109930937833454,35618.758515927286,15461.151325219103,15461.151325219103,51079.90984114639,87485.27754021865,87523.5571005492,15461.151325219103,102984.7084257683,102984.7084257683,102984.7084257683,130482.79984591476,126128.61420911046,4354.185636804314,0.0,99139.86774500397,47273.34872058156,57629.46558269156,27498.091420146455,85127.55700283802,20866.89081692533,1550.3771938968084,0.0,0.8788364976804074,2.7324211836845844,0.0014947306463915918,1.0,1.0,-6.463988458756262,334866.9352405363,1559278.5960985727,4.65641253884483,1559278.5960985727,4.65641253884483,0.7588486960093972,0.09278353414873541,3.355585848342686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355585848342686,1.2806671955980815,1.2809862332464779,2.6201856812421913,5551.859044889072,14244.257073555042,6474.542288696322,0.0004862941373976941,29544.72697933473,3012.723710883404,19352.84017728327,1973.4404895946393,0.6550353364517382,0.6550353364517382,30381.008287551787,30484.863174865135,0.9957433537263647,0.8,4309.700976746664,4324.433322199387,0.9957433537263647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.575405328715,2034.6934298245008,8.230253244752607,4.530467058552438,-0.49054936913513636,5.021016427687575,3.0639673054072367,3.5,0.8754192301163534,0.6,0.00024910534206699095,0.9362162327285971,0.00026607671749182856,197.88839600783697,0.0,0.0,0.0,0.004005885138060658,8.980402817190446e-05,0.0001593013138950865,0.0005345492345287484,0.0927835341407361,0.0927835341407361,0.0927835341407361,0.09274805014001011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489736.0313478339,595.0012278444465,0.0,0.0927835341407361,0.09278353414873541,0.09278353414873541,0.37292437260856226,0.37292437260856226,0.5,9.6213995073478,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,4.263256414560601e-11,27498.091420146455,20866.89081692533,0.7588486960093972,0.6000396538977791,0.4184163127662622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443966537770072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69826522968094,261.69826522968094,-11.451734770319035,246.14779397265346,277.248736486706,104758.7282604522,104991.37143949438,-232.6431790421671,0.0,nan,277.248736486706,4.098736486706002,271.0285479839037,-2.1214520160962707,264.8083594810847,-8.341640518915256,258.58817097827375,-14.561829021726226,252.36798247546415,-20.78201752453583,246.14779397265346,-27.002206027346517,1.0,1.0,25732.562594343566,25732.562594343566,276.8056677573403,3.655667757340325,276.8056677573403,276.8056677573403,87471.62708817492,87523.5571005492,-51.93001237427234,0.0,8648.866644398773,8648.866644398773,0.9230523835304555,3372.3637775843995,276.8056677573403,3.655667757340325,1.0,0.002,0.14203786864778098,0.004865296502664309,0.00021941928223190486,0.0017805807184890657,0.10970964111595242,0.10970964111595242,0.0,7.209705922550658e-13,0.999612378278796,0.999612378278796,0.0,0.09274756923552929,3.596491320612201e-05,0.0,0.0,0.0,1600179.7925161882,266.6860115412437,0.0,1.0,1284257.4812062746,2599.142078444747,,,,,,,,,,,,,,,,,,,4.0,14244.257073555042,1550.3771938968084,0.37292437260856226,6.175450102142607,3.0639673054072367
466.0,-28.737213478023495,4.5303779217689115,35.05520446117551,31.75266230190175,5.815975172461847,-25.28189461297054,-38.846756739635,2.360656307406088,-6.465818349433221,-6.465818349418275,40.1098901194819,35619.776026318665,15460.696416057932,15460.696416057932,51080.472442376595,87484.05694016904,87522.18137967653,15460.696416057932,102982.87779573447,102982.87779573447,102982.87779573447,130482.26058909323,126128.60769192629,4353.65289716695,0.0,99138.79567736539,47274.514763505606,57626.978793177535,27499.382793358767,85126.36158653631,20867.710823665053,1550.481975328858,0.0,0.8788267646453388,2.7322349071190057,0.0014947306463915918,1.0,1.0,-6.465818349433221,334842.7556253829,1559276.8320707723,4.656743518785481,1559276.8320707723,4.656743518785481,0.7588428795101796,0.09278230193475538,3.355683655788465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355683655788465,1.2806757426948698,1.2809947824725043,2.6202445661438443,5551.983814929679,14244.27276159896,6474.499174050701,0.0004862682388558814,29543.54636687925,3012.603321917194,19352.711304722274,1973.427348250654,0.6550571507020653,0.6550571507020653,30381.71671351232,30484.863174865135,0.9957723773062941,0.8,4309.801470582324,4324.433322199387,0.9957723773062941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.2772545407465,2034.6934298245008,8.231317489833627,4.5303779217689115,-0.49181916779026036,5.022197089559172,3.0631568721979763,3.5,0.8751876777708504,0.6,0.00024910534206699095,0.9363443781237575,0.00026604030299850475,197.88947174453935,0.0,0.0,0.0,0.004005885138060658,8.979108934494259e-05,0.00015931425272204837,0.0005346082339935306,0.09278230191672261,0.09278230191672261,0.09278230191672261,0.09274696797924545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489740.94820647745,594.9996246816282,0.0,0.09278230191672261,0.09278230193475538,0.09278230193475538,0.3729165088136899,0.3729165088136899,0.5,9.620339487062338,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27499.382793358767,20867.710823665053,0.7588428795101796,0.6000546891746346,0.41843414146285246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439743506691558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69664988741505,261.69664988741505,-11.453350112584928,246.14645796935184,277.24684180547683,104760.11777873516,104992.65509260964,-232.5373138745037,0.0,nan,277.24684180547683,4.096841805476856,271.02676503825637,-2.1232349617436057,264.8066882710283,-8.343311728971685,258.58661150380044,-14.563388496199536,252.36653473657668,-20.783465263423295,246.14645796935184,-27.003542030648134,1.0,1.0,25732.562594343566,25732.562594343566,276.80367880300435,3.653678803004368,276.80367880300435,276.80367880300435,87470.44286683513,87522.18137967653,-51.73851284140255,0.0,8648.866644398773,8648.866644398773,0.923046631421636,3372.4620740674072,276.80367880300435,3.653678803004368,1.0,0.002,0.14207368325927835,0.00486481590978037,0.0002194737827672975,0.0017805262164329921,0.10973689138364874,0.10973689138364874,0.0,-7.99710558191391e-13,0.9996139930560253,0.9996139930560253,0.0,0.09274648732193061,3.581461282477523e-05,0.0,0.0,0.0,1600177.6484773117,266.68418165056676,0.0,1.0,1284263.7292379483,2599.116781348886,,,,,,,,,,,,,,,,,,,4.0,14244.27276159896,1550.481975328858,0.3729165088136899,6.175450102142607,3.0631568721979763
467.0,-28.73854852833308,4.530292428020546,35.05518511409625,31.749648972786986,5.814075092885137,-25.283286166209113,-38.84804727332664,2.3588127307615494,-6.467655541308716,-6.467655541315129,40.10985071727191,35620.785657764936,15460.259249940189,15460.259249940189,51081.04490770512,87482.84548225543,87520.80294056099,15460.259249940189,102981.06219050118,102981.06219050118,102981.06219050118,130481.74799402805,126128.62534439084,4353.122649637209,0.0,99137.73250409985,47275.67267961052,57624.51091609926,27500.68580352687,85125.19671962612,20868.538719279637,1550.5874863847457,0.0,0.878816986072037,2.732047897406426,0.0014947306463915918,1.0,1.0,-6.467655541308716,334818.48091490485,1559275.1292457387,4.657076052029617,1559275.1292457387,4.657076052029617,0.7588370293152222,0.0927810779398162,3.3557812258045323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3557812258045323,1.2806843123804095,1.2810033542929096,2.6203032186496746,5552.108092551426,14244.288281544917,6474.456181992343,0.00048624243327352666,29542.370563901128,3012.483423381188,19352.58279858281,1973.4142442712662,0.6550788724527888,0.6550788724527888,30382.423415638725,30484.863174865135,0.9958013304308492,0.8,4309.901719883323,4324.433322199387,0.9958013304308492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.979435992923,2034.6934298245008,8.232390064359818,4.530292428020546,-0.4930900915819789,5.023382519602525,3.0623474276992,3.5,0.8749564079140572,0.6,0.00024910534206699095,0.9364731601791316,0.00026600371762853435,197.89055267752718,0.0,0.0,0.0,0.004005885138060658,8.977810515897347e-05,0.00015932723690801747,0.0005346673503752359,0.09278107793919424,0.09278107793919424,0.09278107793919424,0.09274589891204697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489745.84949579637,594.9980266526453,0.0,0.09278107793919424,0.0927810779398162,0.0927810779398162,0.37290865291813907,0.37290865291813907,0.5,9.619284116257141,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27500.68580352687,20868.538719279637,0.7588370293152222,0.6000696254006787,0.4184517279306604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439822002259648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6950341410261,261.6950341410261,-11.454965858973878,246.14511700269293,277.244951279358,104761.42304596383,104994.01853556336,-232.59548959953327,0.0,nan,277.244951279358,4.0949512793580425,271.02498442402896,-2.1250155759710196,264.80501756869234,-8.344982431307642,258.585050713358,-14.56494928664199,252.36508385802625,-20.784916141973724,246.14511700269293,-27.00488299730705,1.0,1.0,25732.562594343566,25732.562594343566,276.801682233102,3.651682233102008,276.801682233102,276.801682233102,87469.27719179953,87520.80294056099,-51.52574876145809,0.0,8648.866644398773,8648.866644398773,0.9230408931818791,3372.560131933555,276.801682233102,3.651682233102008,1.0,0.002,0.1421093434967548,0.004864334699810696,0.00021952804112817652,0.0017804719588663514,0.10976402056408827,0.10976402056408827,0.0,-5.472185204968838e-15,0.9996156518304647,0.9996156518304647,0.0,0.09274541770234253,3.5660237473676046e-05,0.0,0.0,0.0,1600175.4958358342,266.68234445869126,0.0,1.0,1284270.0021342002,2599.091383938399,,,,,,,,,,,,,,,,,,,4.0,14244.288281544917,1550.5874863847457,0.37290865291813907,6.175450102142607,3.0623474276992
