time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-28.739886383105826,4.530210749404118,35.05516585966633,31.746593140438222,5.812165399235429,-25.284681204889452,-38.849342067819066,2.3569602207844818,-6.46947265175595,-6.469472651758108,40.10981469678288,35621.82497260848,15459.801439511766,15459.801439511766,51081.62641212025,87481.58261104653,87519.5098056857,15459.801439511766,102979.31124519746,102979.31124519746,102979.31124519746,130481.297295893,126128.70226998157,4352.595025911431,0.0,99136.62355793067,47276.86591870129,57621.952932477085,27501.98605069554,85123.93898317263,20869.3658042907,1550.6923887778742,0.0,0.878807302480994,2.731862941748029,0.0014947306463915918,1.0,1.0,-6.46947265175595,334794.4728997411,1559273.5725672562,4.65740535995707,1559273.5725672562,4.65740535995707,0.7588312264365686,0.09277985184952535,3.3558810842428857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3558810842428857,1.2806929237071951,1.2810119677649345,2.6203635720330887,5552.235974128674,14244.303628921114,6474.411684180181,0.0004862158309971653,29541.16104513182,3012.360086791292,19352.449791644463,1973.400681338119,0.655101191252387,0.655101191252387,30383.14668861119,30484.863174865135,0.995830962626477,0.8,4310.00431984335,4324.433322199387,0.995830962626477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.6819356988872,2034.6934298245008,8.233450589041066,4.530210749404118,-0.49434955768739464,5.024560307091512,3.0615389336213914,3.5,0.8747254096061118,0.6,0.00024910534206699095,0.936602231933094,0.0002659670600537131,197.89163589301478,0.0,0.0,0.0,0.004005885138060658,8.976507984837335e-05,0.0001593402622186176,0.0005347269719377601,0.09277985180968538,0.09277985180968538,0.09277985180968538,0.09274487233608758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489750.738292546,594.9964328524447,0.0,0.09277985180968538,0.09277985184952535,0.09277985184952535,0.37290080556935884,0.37290080556935884,0.5,9.618234728660672,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27501.98605069554,20869.3658042907,0.7588312264365686,0.6000853229103755,0.41847012013448104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439900876996152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6934169350266,261.6934169350266,-11.456583064973358,246.14377140328963,277.2430624667642,104762.70309114431,104995.50869849043,-232.8056073461339,0.0,nan,277.2430624667642,4.093062466764195,271.02320425406594,-2.1267957459340323,264.8033460413656,-8.346653958634363,258.58348782868603,-14.566512171313946,252.36362961598863,-20.78637038401135,246.14377140328963,-27.006228596710343,1.0,1.0,25732.562594343566,25732.562594343566,276.7997156077077,3.6497156077077193,276.7997156077077,276.7997156077077,87467.93268755528,87519.5098056857,-51.57711813041533,0.0,8648.866644398773,8648.866644398773,0.9230350202590389,3372.6604896641,276.7997156077077,3.6497156077077193,1.0,0.002,0.14214479981400732,0.004863857996319132,0.0002195819931382443,0.0017804180047960123,0.10979099656912215,0.10979099656912215,0.0,-2.0657434096627014e-12,0.99961784462774,0.99961784462774,0.0,0.09274439553070356,3.5456318821787764e-05,0.0,0.0,0.0,1600173.366676533,266.680527348244,0.0,1.0,1284276.2064006515,2599.0662647452655,,,,,,,,,,,,,,,,,,,4.0,14244.303628921114,1550.6923887778742,0.37290080556935884,6.175450102142607,3.0615389336213914
469.0,-28.741229172873155,4.530132903972082,35.05514662276248,31.74361124346035,5.810284377626195,-25.28607781780448,-38.85064091356469,2.3551330225013682,-6.471282648617716,-6.471282648658559,40.10977669341226,35622.825037843075,15459.341455881884,15459.341455881884,51082.16649372496,87480.38254123082,87518.19537645072,15459.341455881884,102977.53683233261,102977.53683233261,102977.53683233261,130480.80949127366,126128.7397656523,4352.069725621358,0.0,99135.57679868948,47278.0192951123,57619.50833730797,27503.27265894104,85122.78099624901,20870.18341382499,1550.796482231716,0.0,0.8787976641668546,2.731678719981461,0.0014947306463915918,1.0,1.0,-6.471282648617716,334770.56021575344,1559271.930198341,4.6577331327862845,1559271.930198341,4.6577331327862845,0.7588254558877123,0.09277862319014374,3.3559775051613068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3559775051613068,1.2807014174869142,1.2810204636606097,2.620421481024555,5552.358676332702,14244.31887561289,6474.369197557596,0.0004861903443092713,29540.000386243493,3012.2417325226756,19352.322796286353,1973.3877314155552,0.6551226317958531,0.6551226317958531,30383.84505960052,30484.863174865135,0.9958595747654646,0.8,4310.103387330062,4324.433322199387,0.9958595747654646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.3847750988152,2034.6934298245008,8.234508802314213,4.530132903972082,-0.495603450528157,5.025736354500239,3.0607314479521364,3.5,0.8744946994148961,0.6,0.00024910534206699095,0.9367317991018884,0.00026593027193677637,197.89272311612388,0.0,0.0,0.0,0.004005885138060658,8.975201553773966e-05,0.00015935332652925127,0.0005347861792047917,0.0927786231556688,0.0927786231556688,0.0927786231556688,0.09274382622771986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489755.5910822014,594.9948506742978,0.0,0.0927786231556688,0.09277862319014374,0.09277862319014374,0.37289297215924594,0.37289297215924594,0.5,9.617190817291107,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,27503.27265894104,20870.18341382499,0.7588254558877123,0.6000998310425962,0.41848756138985654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443997991828467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69180069273244,261.69180069273244,-11.458199307267535,246.14242142172586,277.24117996374105,104764.15204093205,104996.81891982413,-232.66687889208998,0.0,nan,277.24117996374105,4.0911799637410695,271.02142825532906,-2.1285717446709214,264.8016765469259,-8.348323453074102,258.58192483853946,-14.568075161460513,252.3621731301332,-20.78782686986679,246.14242142172586,-27.00757857827412,1.0,1.0,25732.562594343566,25732.562594343566,276.7977536337576,3.6477536337576453,276.7977536337576,276.7977536337576,87466.73324008194,87518.19537645072,-51.462136368776555,0.0,8648.866644398773,8648.866644398773,0.9230293494116864,3372.757392687113,276.7977536337576,3.6477536337576453,1.0,0.002,0.1421800714792297,0.004863383396696909,0.0002196356627170424,0.0017803643352820033,0.1098178313585212,0.1098178313585212,0.0,-2.0009540899201816e-12,0.9996198297992676,0.9996198297992676,0.0,0.09274335152234187,3.52716678018767e-05,0.0,0.0,0.0,1600171.2458056817,266.67871735138226,0.0,1.0,1284282.3863155895,2599.041244492236,,,,,,,,,,,,,,,,,,,4.0,14244.31887561289,1550.796482231716,0.37289297215924594,6.175450102142607,3.0607314479521364
470.0,-28.742579183677933,4.530058638069906,35.05512735028284,31.740629695728444,5.808404363382002,-25.287480828971866,-38.85194066734982,2.353306008673212,-6.473108962362403,-6.473108962323903,40.109737192813554,35623.80394731107,15458.911908510549,15458.911908510549,51082.71585582162,87479.18003225107,87516.81599726315,15458.911908510549,102975.7279057737,102975.7279057737,102975.7279057737,130480.29421455071,126128.74732454737,4351.5468900033475,0.0,99134.53035882338,47279.15427387418,57617.084538832445,27504.566308777008,85121.65084760945,20871.00503701018,1550.901304562375,0.0,0.8787879426463149,2.7314928474246667,0.0014947306463915918,1.0,1.0,-6.473108962362403,334746.43332269345,1559270.2231252585,4.658063739911851,1559270.2231252585,4.658063739911851,0.7588196375359686,0.09277740383664455,3.3560739240600093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3560739240600093,1.2807099105218378,1.2810289588113037,2.6204793891948133,5552.48137679669,14244.333978845114,6474.3266489069865,0.0004861648459573422,29538.839906987334,3012.1233965714423,19352.195615522327,1973.3747625868496,0.6551440637634729,0.6551440637634729,30384.543411948296,30484.863174865135,0.995888186305117,0.8,4310.202452172376,4324.433322199387,0.995888186305117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.0879586433819,2034.6934298245008,8.235582055346566,4.530058638069906,-0.49686260575392804,5.026921243823834,3.0599249824958124,3.5,0.8742642807130893,0.6,0.00024910534206699095,0.9368620825340436,0.0002658932907106303,197.89381619796856,0.0,0.0,0.0,0.004005885138060658,8.973894385261632e-05,0.00015936639821437465,0.0005348454134186264,0.09277740383479183,0.09277740383479183,0.09277740383479183,0.09274275803598904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.41474523576,594.9932779016225,0.0,0.09277740383479183,0.09277740383664455,0.09277740383664455,0.3728851507120276,0.3728851507120276,0.5,9.616151443153827,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,27504.566308777008,20871.00503701018,0.7588196375359686,0.600114252333679,0.4185046177157351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440059252005832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69018467402697,261.69018467402697,-11.459815325973011,246.14106661662572,277.23930273142986,104765.57254128957,104998.20723235245,-232.63469106284023,0.0,nan,277.23930273142986,4.089302731429882,271.01965550846137,-2.130344491538608,264.8000082855005,-8.349991714499481,258.5803610625539,-14.569638937446086,252.36071383959023,-20.789286160409745,246.14106661662572,-27.008933383374256,1.0,1.0,25732.562594343566,25732.562594343566,276.7957678333937,3.645767833393734,276.7957678333937,276.7957678333937,87465.60883245153,87516.81599726315,-51.20716481162526,0.0,8648.866644398773,8648.866644398773,0.9230236785911762,3372.854293680309,276.7957678333937,3.645767833393734,1.0,0.002,0.142215194148654,0.0048629065329645026,0.00021968909436851825,0.0017803109055764465,0.10984454718425912,0.10984454718425912,0.0,-5.503540331797119e-14,0.9996214307775104,0.9996214307775104,0.0,0.09274228116700951,3.512266963504008e-05,0.0,0.0,0.0,1600169.1057681842,266.6768910376376,0.0,1.0,1284288.6218777357,2599.0159992959157,,,,,,,,,,,,,,,,,,,4.0,14244.333978845114,1550.901304562375,0.3728851507120276,6.175450102142607,3.0599249824958124
471.0,-28.74393255946624,4.52998812753553,35.055108209307825,31.737651291210227,5.806518868905679,-25.288887416620067,-38.853248523641355,2.3514737260824563,-6.474914919430489,-6.474914919416617,40.109702442119385,35624.794546681835,15458.46126509943,15458.46126509943,51083.255811781266,87477.99427035547,87515.54234703215,15458.46126509943,102974.00361213158,102974.00361213158,102974.00361213158,130479.86587485962,126128.83897738757,4351.026897472054,0.0,99133.49831985317,47280.2985962569,57614.66635955141,27505.86226272804,85120.52862227945,20871.829534429144,1551.005749406692,0.0,0.878778312431205,2.731309056485354,0.0014947306463915918,1.0,1.0,-6.474914919430489,334722.5766996003,1559268.7213272848,4.658391246571528,1559268.7213272848,4.658391246571528,0.7588138606624096,0.09277618427240929,3.3561698757563114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3561698757563114,1.2807184281622015,1.2810374785735676,2.620536881453584,5552.603195994142,14244.34889265623,6474.284368745073,0.00048613952343709604,29537.687897134074,3012.0059242589546,19352.06923728898,1973.3618755934983,0.6551653367278837,0.6551653367278837,30385.238376412704,30484.863174865135,0.995916659206181,0.8,4310.3010364261545,4324.433322199387,0.995916659206181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.7914606244558,2034.6934298245008,8.236643009850447,4.52998812753553,-0.49811020694453134,5.028098334480061,3.059119467121943,3.5,0.8740341334634122,0.6,0.00024910534206699095,0.9369927103321058,0.00026585622206036003,197.8949120165065,0.0,0.0,0.0,0.004005885138060658,8.97257924560219e-05,0.00015937954961096906,0.0005349048432159429,0.09277618426305187,0.09277618426305187,0.09277618426305187,0.09274174673782466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489765.23126295634,594.991707684027,0.0,0.09277618426305187,0.09277618427240929,0.09277618427240929,0.37287733751493707,0.37287733751493707,0.5,9.615118316132756,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27505.86226272804,20871.829534429144,0.7588138606624096,0.600128507641936,0.41852177287063275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440139013233815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6885680341571,261.6885680341571,-11.461431965842905,246.13970723395863,277.23742883435654,104766.91112327199,104999.63523505752,-232.72411178551448,0.0,nan,277.23742883435654,4.087428834356558,271.01788451427154,-2.132115485728434,264.79834019419144,-8.351659805808538,258.5787958741231,-14.571204125876875,252.3592515540413,-20.790748445958684,246.13970723395863,-27.010292766041346,1.0,1.0,25732.562594343566,25732.562594343566,276.7938146142049,3.6438146142049277,276.7938146142049,276.7938146142049,87464.38302437308,87515.54234703215,-51.15932265907759,0.0,8648.866644398773,8648.866644398773,0.923018035157636,3372.950725135093,276.7938146142049,3.6438146142049277,1.0,0.002,0.14225010399109722,0.004862434262294439,0.00021974220605318988,0.001780257793442059,0.10987110302659493,0.10987110302659493,0.0,-5.047511887623646e-13,0.9996237197757175,0.9996237197757175,0.0,0.0927412744289832,3.490984342609561e-05,0.0,0.0,0.0,1600166.9895375306,266.6750850805695,0.0,1.0,1284294.7878731862,2598.9910360941185,,,,,,,,,,,,,,,,,,,4.0,14244.34889265623,1551.005749406692,0.37287733751493707,6.175450102142607,3.059119467121943
472.0,-28.745292406913872,4.529921205662889,35.055088976161294,31.734649242740147,5.804638107145999,-25.290299355508694,-38.85456092013044,2.349645055542983,-6.476729792046683,-6.476729792069511,40.10966150121502,35625.79746997281,15458.030629172972,15458.030629172972,51083.82809914578,87476.75756814776,87514.15260553526,15458.030629172972,102972.18323470824,102972.18323470824,102972.18323470824,130479.32331466532,126128.81465488841,4350.508659776913,0.0,99132.42511740106,47281.46501855865,57612.17788760267,27507.140079957084,85119.31796755976,20872.640325534783,1551.1095560429517,0.0,0.8787686568291433,2.7311243680567405,0.0014947306463915918,1.0,1.0,-6.476729792046683,334698.6036486941,1559266.9520131324,4.658719621220075,1559266.9520131324,4.658719621220075,0.7588080863682194,0.09277496396888753,3.356267557019527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356267557019527,1.2807269291243661,1.2810459816534776,2.620595757531396,5552.72794733809,14244.363694055148,6474.240873931746,0.00048611355453979276,29536.50846758887,3011.885655916023,19351.93922838127,1973.3486183743962,0.6551870966609552,0.6551870966609552,30385.945863801997,30484.863174865135,0.9959456453424405,0.8,4310.401397120697,4324.433322199387,0.9959456453424405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.4953028652535,2034.6934298245008,8.237713468064554,4.529921205662889,-0.4993596895668517,5.029280895229741,3.058314960840856,3.5,0.8738042745259589,0.6,0.00024910534206699095,0.9371239825699674,0.00026581898094619756,197.89601308732327,0.0,0.0,0.0,0.004005885138060658,8.971259719501117e-05,0.00015939274487197978,0.0005349646984381162,0.09277496393567194,0.09277496393567194,0.09277496393567194,0.09274066328545973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489769.99803141283,594.9901533566939,0.0,0.09277496393567194,0.09277496396888753,0.09277496396888753,0.3728695394670064,0.3728695394670064,0.5,9.61408929354738,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27507.140079957084,20872.640325534783,0.7588080863682194,0.6001437666431325,0.41853950807677204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440218974155916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6869507279678,261.6869507279678,-11.463049272032151,246.13834303120035,277.235558424736,104768.33442674449,105001.15445810274,-232.8200313582574,0.0,nan,277.235558424736,4.085558424736007,271.0161153460249,-2.1338846539750875,264.79667226731715,-8.353327732682828,258.57722918861873,-14.572770811381247,252.3577861099099,-20.792213890090068,246.13834303120035,-27.011656968799628,1.0,1.0,25732.562594343566,25732.562594343566,276.7918390567416,3.641839056741617,276.7918390567416,276.7918390567416,87463.18840095602,87514.15260553526,-50.964204579242505,0.0,8648.866644398773,8648.866644398773,0.9230122899054913,3373.0488948046245,276.7918390567416,3.641839056741617,1.0,0.002,0.1422848780318817,0.0048619609960846326,0.00021979510353981169,0.0017802048946453965,0.10989755176990584,0.10989755176990584,0.0,-1.8147918064148616e-12,0.9996251785965495,0.9996251785965495,0.0,0.09274018992668764,3.477404219988474e-05,0.0,0.0,0.0,1600164.862812809,266.6732702079533,0.0,1.0,1284300.9842453436,2598.9659502599334,,,,,,,,,,,,,,,,,,,4.0,14244.363694055148,1551.1095560429517,0.3728695394670064,6.175450102142607,3.058314960840856
473.0,-28.74665635671109,4.529857985011063,35.05506978498944,31.731651594769232,5.802763095876247,-25.29171441145165,-38.855873805563874,2.347821150553662,-6.478529713138414,-6.478529713130274,40.10962424569357,35626.78789553867,15457.586480042637,15457.586480042637,51084.374375581305,87475.51550789808,87512.8418536767,15457.586480042637,102970.42833371933,102970.42833371933,102970.42833371933,130478.84890904167,126128.85599509455,4349.992913947119,0.0,99131.34979701511,47282.622184442735,57609.69734730264,27508.420575322343,85118.11792262498,20873.453919901374,1551.2131340408193,0.0,0.8787590673747561,2.730941210894729,0.0014947306463915918,1.0,1.0,-6.478529713138414,334674.8294286266,1559265.3419668216,4.65904575085278,1559265.3419668216,4.65904575085278,0.758802340641354,0.09277374394895481,3.3563652173988983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3563652173988983,1.2807354080452742,1.28105446268664,2.6206546616225435,5552.852758038935,14244.378320692631,6474.197279848687,0.0004860875582920593,29535.328659447707,3011.765348967049,19351.808922749693,1973.3353308978799,0.6552088566842297,0.6552088566842297,30386.653195816616,30484.863174865135,0.9959746252815856,0.8,4310.501735774551,4324.433322199387,0.9959746252815856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.1994692602432,2034.6934298245008,8.238775638358607,4.529857985011063,-0.5006001078065871,5.03045809281765,3.057511419621835,3.5,0.8735746913205242,0.6,0.00024910534206699095,0.9372556707619395,0.000265781632310084,197.89711749212762,0.0,0.0,0.0,0.004005885138060658,8.969939881227775e-05,0.0001594059432547132,0.0005350245633867819,0.09277374394239682,0.09277374394239682,0.09277374394239682,0.09273962430683665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.75642735575,594.988601931792,0.0,0.09277374394239682,0.09277374394895481,0.09277374394895481,0.37286174803660344,0.37286174803660344,0.5,9.613065704673348,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27508.420575322343,20873.453919901374,0.758802340641354,0.6001586456836204,0.41855704478715716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440299318332217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.68533302644187,261.68533302644187,-11.46466697355811,246.1369742284195,277.2336918244644,104769.80640159138,105002.6833435768,-232.87694198542505,0.0,nan,277.2336918244644,4.083691824464438,271.01434830525386,-2.135651694746116,264.79500478604126,-8.354995213958716,258.5756612668415,-14.57433873315847,252.35631774763075,-20.793682252369223,246.1369742284195,-27.013025771580487,1.0,1.0,25732.562594343566,25732.562594343566,276.7898875838172,3.639887583817199,276.7898875838172,276.7898875838172,87461.93187785066,87512.8418536767,-50.90997582604177,0.0,8648.866644398773,8648.866644398773,0.9230065457873617,3373.147043485893,276.7898875838172,3.639887583817199,1.0,0.002,0.14231946741901985,0.004861491246235774,0.00021984772215060948,0.001780152278144825,0.10992386107530473,0.10992386107530473,0.0,2.954342499805751e-13,0.9996271640482768,0.9996271640482768,0.0,0.09273915456183468,3.458938712013452e-05,0.0,0.0,0.0,1600162.7535624392,266.67147028686156,0.0,1.0,1284307.129507111,2598.9410716897632,,,,,,,,,,,,,,,,,,,4.0,14244.378320692631,1551.2131340408193,0.37286174803660344,6.175450102142607,3.057511419621835
474.0,-28.74802503648961,4.529798434482641,35.05505062635275,31.728683213610225,5.800889827396976,-25.29313355009865,-38.85719102164728,2.3459983409110663,-6.480326889006733,-6.480326889009599,40.109586802024175,35627.75815146206,15457.146065214338,15457.146065214338,51084.9042166764,87474.31863685897,87511.52617271194,15457.146065214338,102968.67223792628,102968.67223792628,102968.67223792628,130478.37061934818,126128.89095396838,4349.479665379798,0.0,99130.3155039575,47283.75501824032,57607.28942857465,27509.698381421902,85116.98780999656,20874.265673932616,1551.316525389113,0.0,0.878749492792715,2.7307583427613413,0.0014947306463915918,1.0,1.0,-6.480326889006733,334651.09279304673,1559263.7237927048,4.659371379244163,1559263.7237927048,4.659371379244163,0.758796602729371,0.09277252583656441,3.3564610532134913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3564610532134913,1.2807438819863315,1.2810629387387114,2.6207121505104425,5552.974570093916,14244.39281981813,6474.154820702619,0.0004860622023529537,29534.177198049023,3011.647932581363,19351.68200952073,1973.3223893501583,0.6552301044228538,0.6552301044228538,30387.347308920074,30484.863174865135,0.9960030637956762,0.8,4310.600199258437,4324.433322199387,0.9960030637956762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.903974615427,2034.6934298245008,8.239838645463266,4.529798434482641,-0.5018370361138134,5.031635470596455,3.0567088834013054,3.5,0.8733453952575159,0.6,0.00024910534206699095,0.9373878357025525,0.0002657441590121465,197.8982257392397,0.0,0.0,0.0,0.004005885138060658,8.968615869698185e-05,0.00015941918337000912,0.0005350842801165355,0.09277252583814342,0.09277252583814342,0.09277252583814342,0.09273858472534943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489779.4880693551,594.9870592045437,0.0,0.09277252583814342,0.09277252583656441,0.09277252583656441,0.3728539685925804,0.3728539685925804,0.5,9.612047474127314,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27509.698381421902,20874.265673932616,0.758796602729371,0.6001728389485693,0.41857400112645626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444037990578668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.68371472990077,261.68371472990077,-11.466285270099206,246.1356008608352,277.23182859896576,104771.22654741196,105004.1891456941,-232.9625982821533,0.0,nan,277.23182859896576,4.081828598965785,271.0125830513411,-2.137416948658881,264.79333750371023,-8.356662496289744,258.57409195608966,-14.575908043910317,252.35484640846263,-20.795153591537343,246.1356008608352,-27.014399139164766,1.0,1.0,25732.562594343566,25732.562594343566,276.7879382861607,3.637938286160704,276.7879382861607,276.7879382861607,87460.72214059546,87511.52617271194,-50.804032116473536,0.0,8648.866644398773,8648.866644398773,0.9230009088935279,3373.2433584795585,276.7879382861607,3.637938286160704,1.0,0.002,0.14235387690887852,0.00486102278348423,0.0002199000637229028,0.0017800999375102546,0.1099500318614514,0.1099500318614514,0.0,1.233157239516336e-12,0.9996290982923846,0.9996290982923846,0.0,0.09273811634831183,3.440948825257975e-05,0.0,0.0,0.0,1600160.6474830613,266.66967311099324,0.0,1.0,1284313.26533398,2598.9162316588686,,,,,,,,,,,,,,,,,,,4.0,14244.39281981813,1551.316525389113,0.3728539685925804,6.175450102142607,3.0567088834013054
475.0,-28.749399593872045,4.529742423601013,35.05503137298754,31.72569185206669,5.799015483335422,-25.294558086151522,-38.85851281285284,2.3441739755378266,-6.482129950807973,-6.482129950802653,40.109545751561164,35628.73944922313,15456.72130672833,15456.72130672833,51085.46075595146,87473.08446563756,87510.13916157909,15456.72130672833,102966.86046830742,102966.86046830742,102966.86046830742,130477.82626722935,126128.85803485746,4348.968232371887,0.0,99129.25044498716,47284.905428312784,57604.82779630486,27510.965798921923,85115.79359522679,20875.069511873215,1551.4195701671413,0.0,0.87873989939727,2.730574885435133,0.0014947306463915918,1.0,1.0,-6.482129950807973,334627.2797472975,1559261.9497463931,4.659697652038143,1559261.9497463931,4.659697652038143,0.7587908641393917,0.0927713085255689,3.356558306974196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356558306974196,1.2807523632720026,1.281071422137226,2.6207707307281694,5553.098694545845,14244.407178721342,6474.111381436304,0.00048603633242695236,29533.004160546894,3011.528316045428,19351.552166646758,1973.3091490617855,0.6552517333302135,0.6552517333302135,30388.051687774805,30484.863174865135,0.996031923073973,0.8,4310.700118991498,4324.433322199387,0.996031923073973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.6088178529933,2034.6934298245008,8.240908850290873,4.529742423601013,-0.5030744911359157,5.032816914736928,3.0559073489669166,3.5,0.8731163854191191,0.6,0.00024910534206699095,0.9375205884477593,0.00026570652968745085,197.89933875805679,0.0,0.0,0.0,0.004005885138060658,8.967287440988177e-05,0.00015943246765710918,0.0005351443737158647,0.0927713085259247,0.0927713085259247,0.0927713085259247,0.09273750160414121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489784.1828505413,594.9855282979877,0.0,0.0927713085259247,0.0927713085255689,0.0927713085255689,0.3728462008844356,0.3728462008844356,0.5,9.611033267765857,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27510.965798921923,20875.069511873215,0.7587908641393917,0.6001877982703352,0.4185914028911922,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440460773610986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6820953144146,261.6820953144146,-11.467904685585381,246.1342227334085,277.2299678954202,104772.66778347791,105005.79145945192,-233.12367597402047,0.0,nan,277.2299678954202,4.079967895420225,271.01081886301944,-2.1391811369805396,264.7916698306137,-8.35833016938625,258.5725207982142,-14.577479201785764,252.35337176581154,-20.796628234188432,246.1342227334085,-27.01577726659147,1.0,1.0,25732.562594343566,25732.562594343566,276.7859748552476,3.635974855247639,276.7859748552476,276.7859748552476,87459.51371907166,87510.13916157909,-50.6254425074294,0.0,8648.866644398773,8648.866644398773,0.9229951885058073,3373.341098509067,276.7859748552476,3.635974855247639,1.0,0.002,0.1423881527160024,0.00486055385930512,0.00021995219574732117,0.0017800478049713616,0.10997609787366058,0.10997609787366058,0.0,7.186829256711214e-13,0.9996305344092601,0.9996305344092601,0.0,0.09273703271926079,3.42758063081142e-05,0.0,0.0,0.0,1600158.5344598533,266.667870049192,0.0,1.0,1284319.4211938344,2598.891310871536,,,,,,,,,,,,,,,,,,,4.0,14244.407178721342,1551.4195701671413,0.3728462008844356,6.175450102142607,3.0559073489669166
476.0,-28.750778922079853,4.529689980377949,35.05501203597312,31.722738837730162,5.797141485293922,-25.29598688134285,-38.85983900455756,2.342349444467743,-6.483925408064067,-6.483925408092003,40.109504831344516,35629.69361079085,15456.29318741846,15456.29318741846,51085.986798209306,87471.91381755429,87508.764826388,15456.29318741846,102965.05801380645,102965.05801380645,102965.05801380645,130477.28529474145,126128.8267008297,4348.458593911749,0.0,99128.24202681574,47286.02181975141,57602.466896738144,27512.227280934992,85114.69417767314,20875.869482136703,1551.5221554009759,0.0,0.8787303459439647,2.7303922115264356,0.0014947306463915918,1.0,1.0,-6.483925408064067,334603.56845822965,1559260.1813306678,4.66002257093477,1559260.1813306678,4.66002257093477,0.7587851491981148,0.09277008963130884,3.3566530844720393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3566530844720393,1.2807608454403265,1.2810799064186134,2.6208273749327646,5553.2187168182645,14244.421374253898,6474.069501167506,0.00048601133984106415,29531.86985136637,3011.412648699237,19351.426983720696,1973.296383955856,0.6552726624191509,0.6552726624191509,30388.738127897715,30484.863174865135,0.9960600475410037,0.8,4310.797494023958,4324.433322199387,0.9960600475410037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.3139868341416,2034.6934298245008,8.241976168220974,4.529689980377949,-0.5043063079306727,5.033996288308622,3.055106783075096,3.5,0.8728876523071704,0.6,0.00024910534206699095,0.9376538223454721,0.00026566877469114586,197.90045565253402,0.0,0.0,0.0,0.004005885138060658,8.965954772427146e-05,0.0001594457943427195,0.0005352042173865838,0.09277008962692247,0.09277008962692247,0.09277008962692247,0.09273642101294498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489788.8582599496,594.9840037009166,0.0,0.09277008962692247,0.09277008963130884,0.09277008963130884,0.3728384396139209,0.3728384396139209,0.5,9.610023208987622,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27512.227280934992,20875.869482136703,0.7587851491981148,0.6002017312259805,0.418608020095983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440541989622442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.68047458117695,261.68047458117695,-11.469525418823025,246.1328398906594,277.228109271694,104774.03277712115,105007.34615076678,-233.31337364565113,0.0,nan,277.228109271694,4.078109271694018,271.00905539548876,-2.140944604511219,264.7900015192784,-8.359998480721572,258.5709476430742,-14.579052356925786,252.35189376686708,-20.7981062331329,246.1328398906594,-27.01716010934058,1.0,1.0,25732.562594343566,25732.562594343566,276.7840204944571,3.634020494457104,276.7840204944571,276.7840204944571,87458.34555210895,87508.764826388,-50.419274279047386,0.0,8648.866644398773,8648.866644398773,0.9229896136799473,3373.4363498943994,276.7840204944571,3.634020494457104,1.0,0.002,0.1424222882731354,0.0048600869310588225,0.00022000411418086145,0.001779995885707631,0.11000205709043072,0.11000205709043072,0.0,-1.1150759135492017e-13,0.9996320413474805,0.9996320413474805,0.0,0.09273595407413399,3.4135557174848195e-05,0.0,0.0,0.0,1600156.4303024844,266.6660745919359,0.0,1.0,1284325.5510287376,2598.8664957837987,,,,,,,,,,,,,,,,,,,4.0,14244.421374253898,1551.5221554009759,0.3728384396139209,6.175450102142607,3.055106783075096
477.0,-28.75216186810807,4.529641205948902,35.05499270008115,31.719756207335763,5.795272909283582,-25.297418390366758,-38.86116938721386,2.340529431456056,-6.485706866268231,-6.485706866228303,40.10946618986718,35630.672991665764,15455.852933818574,15455.852933818574,51086.52592548434,87470.68109989153,87507.44661161529,15455.852933818574,102963.29954543387,102963.29954543387,102963.29954543387,130476.7867525698,126128.83553794996,4347.951214619844,0.0,99127.18209190734,47287.17398339055,57600.009009463094,27513.48720713593,85113.49621659903,20876.669125268607,1551.6243380316034,0.0,0.8787208588635856,2.7302109714525535,0.0014947306463915918,1.0,1.0,-6.485706866268231,334580.0433495558,1559258.511396192,4.660345236930767,1559258.511396192,4.660345236930767,0.7587794657979235,0.09276886949956077,3.3567500252798346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3567500252798346,1.2807693067163217,1.2810883698024673,2.620885750210536,5553.34240702702,14244.43542839234,6474.026101577501,0.0004859855387454503,29530.701227489717,3011.293482227847,19351.297259441868,1973.2831557608224,0.6552942007834212,0.6552942007834212,30389.440232104524,30484.863174865135,0.9960888139530193,0.8,4310.897091086611,4324.433322199387,0.9960888139530193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.0194869451725,2034.6934298245008,8.243035894522686,4.529641205948902,-0.5055295007576914,5.035170706706594,3.0543072000754736,3.5,0.8726592000215639,0.6,0.00024910534206699095,0.9377874262127703,0.0002656309256277793,197.90157548915457,0.0,0.0,0.0,0.004005885138060658,8.964618076341524e-05,0.00015945916130357573,0.000535264543736879,0.09276886945473718,0.09276886945473718,0.09276886945473718,0.09273537124744503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489793.5200811299,594.9824836357852,0.0,0.09276886945473718,0.09276886949956077,0.09276886949956077,0.37283068531413166,0.37283068531413166,0.5,9.60901825398512,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27513.48720713593,20876.669125268607,0.7587794657979235,0.6002165132011265,0.41862541871140985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440623488437432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.67885293379527,261.67885293379527,-11.471147066204708,246.1314526143113,277.2262532532796,104775.5217829986,105008.96675231592,-233.44496931732743,0.0,nan,277.2262532532796,4.076253253279617,271.0072931254867,-2.1427068745132942,264.7883329976932,-8.361667002306774,258.56937286989654,-14.580627130103437,252.3504127421042,-20.79958725789578,246.1314526143113,-27.018547385688663,1.0,1.0,25732.562594343566,25732.562594343566,276.78208662157937,3.63208662157939,276.78208662157937,276.78208662157937,87457.06550495946,87507.44661161529,-50.38110665582644,0.0,8648.866644398773,8648.866644398773,0.9229839115160772,3373.533775406234,276.78208662157937,3.63208662157939,1.0,0.002,0.14245625043627175,0.004859623279459111,0.00022005577072248944,0.0017799442248606857,0.11002788536124472,0.11002788536124472,0.0,-4.416824978675793e-12,0.999633905545963,0.999633905545963,0.0,0.0927349073309297,3.396216863107267e-05,0.0,0.0,0.0,1600154.342505726,266.66429313373175,0.0,1.0,1284331.633008441,2598.8418747636965,,,,,,,,,,,,,,,,,,,4.0,14244.43542839234,1551.6243380316034,0.37283068531413166,6.175450102142607,3.0543072000754736
478.0,-28.75355098761921,4.52959598467429,35.054973277244386,31.71683410126718,5.7934239349823935,-25.298853495359804,-38.86250029373912,2.33872644271419,-6.487492878664455,-6.487492878622751,40.10942500931018,35631.60138706175,15455.426552998466,15455.426552998466,51087.027940060216,87469.50789886173,87506.0748263832,15455.426552998466,102961.50137938168,102961.50137938168,102961.50137938168,130476.2418921756,126128.7961296569,4347.445762518709,0.0,99126.17990514176,47288.27339331206,57597.673902033,27514.74051279393,85112.41441482693,20877.463644484986,1551.7263223043642,0.0,0.8787113561251854,2.7300292775873976,0.0014947306463915918,1.0,1.0,-6.487492878664455,334556.4594053429,1559256.731732698,4.6606684399524,1559256.731732698,4.6606684399524,0.7587737792685083,0.09276765083018862,3.356843955093828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356843955093828,1.280777688956389,1.2810967541307041,2.62094193554314,5553.461457004753,14244.449364076174,6473.984493496241,0.00048596073534582776,29529.576361368596,3011.1787778057337,19351.17289010257,1973.2704736176545,0.655314951128737,0.655314951128737,30390.120524997223,30484.863174865135,0.9961166868766242,0.8,4310.9935941031135,4324.433322199387,0.9961166868766242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.725331717703,2034.6934298245008,8.24410183802101,4.52959598467429,-0.5067525948384448,5.036348579512735,3.053508636423341,3.5,0.8724310389780975,0.6,0.00024910534206699095,0.9379216471691965,0.0002655929126050479,197.90270033749383,0.0,0.0,0.0,0.004005885138060658,8.963281038171448e-05,0.00015947253168527647,0.0005353244039912292,0.09276765082797718,0.09276765082797718,0.09276765082797718,0.09273429175096351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489798.1494463257,594.9809740097564,0.0,0.09276765082797718,0.09276765083018862,0.09276765083018862,0.37282294185844533,0.37282294185844533,0.5,9.608017481029625,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27514.74051279393,20877.463644484986,0.7587737792685083,0.6002300403683608,0.4186416474264016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440705201938056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.67723175922873,261.67723175922873,-11.472768240771245,246.13006082234776,277.2244026961099,104777.09470722688,105010.47161247848,-233.37690525159914,0.0,nan,277.2244026961099,4.074402696109928,271.00553432135814,-2.1444656786418363,264.7866659466063,-8.363334053393658,258.5677975718508,-14.582202428149174,252.3489291970993,-20.801070802900682,246.13006082234776,-27.01993917765222,1.0,1.0,25732.562594343566,25732.562594343566,276.78014200051535,3.6301420005153773,276.78014200051535,276.78014200051535,87455.9455338437,87506.0748263832,-50.12929253951006,0.0,8648.866644398773,8648.866644398773,0.9229783863735866,3373.6281748692973,276.78014200051535,3.6301420005153773,1.0,0.002,0.14249007335881114,0.004859159455656091,0.0002201072097422701,0.0017798927899345264,0.11005360487113505,0.11005360487113505,0.0,-3.2320370338401183e-13,0.9996354017517158,0.9996354017517158,0.0,0.0927338279071985,3.382292299012381e-05,0.0,0.0,0.0,1600152.2493262892,266.6625071213355,0.0,1.0,1284337.7304750544,2598.817191387532,,,,,,,,,,,,,,,,,,,4.0,14244.449364076174,1551.7263223043642,0.37282294185844533,6.175450102142607,3.053508636423341
479.0,-28.75494356530432,4.529554395849909,35.054953973291305,31.713867221865826,5.791571484013907,-25.300292060362302,-38.86383546106515,2.3369199790076465,-6.489266770400036,-6.48926677040046,40.10938959386201,35632.561904751536,15454.99066080652,15454.99066080652,51087.55256555806,87468.26607283615,87504.80461069527,15454.99066080652,102959.79527150179,102959.79527150179,102959.79527150179,130475.8030281373,126128.85969329478,4346.943334842521,0.0,99125.11854977143,47289.41438147009,57595.22685366816,27516.00775663552,85111.23461030368,20878.268912532374,1551.8286797623127,0.0,0.8787018963752719,2.7298488262292104,0.0014947306463915918,1.0,1.0,-6.489266770400036,334533.03680542647,1559255.201215576,4.660990185320564,1559255.201215576,4.660990185320564,0.758768099543712,0.09276643734591804,3.3569406123146126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3569406123146126,1.2807860874618844,1.281105154728421,2.62100021633356,5553.58494700615,14244.463129986363,6473.941047412486,0.00048593495351748035,29528.4099415225,3011.059836082913,19351.043026850813,1973.257231251326,0.6553364392181378,0.6553364392181378,30390.82056733952,30484.863174865135,0.9961453691364548,0.8,4311.092898679769,4324.433322199387,0.9961453691364548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.4315106590636,2034.6934298245008,8.245161571879697,4.529554395849909,-0.5079679378678108,5.03752233371772,3.052711063348748,3.5,0.8722031609567852,0.6,0.00024910534206699095,0.9380562230721695,0.00026555480997840573,197.90382799894635,0.0,0.0,0.0,0.004005885138060658,8.961939904739992e-05,0.00015948594301959103,0.0005353848392157594,0.09276643733468905,0.09276643733468905,0.09276643733468905,0.09273328049032672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.7774460079,594.9794651071013,0.0,0.09276643733468905,0.09276643734591804,0.09276643734591804,0.37281520559977605,0.37281520559977605,0.5,9.607022775325307,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27516.00775663552,20878.268912532374,0.758768099543712,0.6002445247031268,0.4186587360399753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440787281139416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.67561034107246,261.67561034107246,-11.474389658927521,246.12866470686168,277.22255597528186,104778.70115599029,105012.11312784637,-233.41197185606836,0.0,nan,277.22255597528186,4.072555975281887,271.0037777216005,-2.1462222783994775,264.78499946791607,-8.365000532083911,258.56622121423015,-14.583778785769823,252.34744296054453,-20.80255703945545,246.12866470686168,-27.021335293138293,1.0,1.0,25732.562594343566,25732.562594343566,276.7782212437506,3.628221243750602,276.7782212437506,276.7782212437506,87454.66751603772,87504.80461069527,-50.137094657548005,0.0,8648.866644398773,8648.866644398773,0.9229727007085101,3373.725315376186,276.7782212437506,3.628221243750602,1.0,0.002,0.1425236909779417,0.004858698702630394,0.0002201583367394242,0.001779841662945271,0.11007916836971209,0.11007916836971209,0.0,-3.1530464003615144e-13,0.9996376101062968,0.9996376101062968,0.0,0.09273281972654902,3.361761936901046e-05,0.0,0.0,0.0,1600150.1703071364,266.66073322959994,0.0,1.0,1284343.7865008367,2598.7926761044287,,,,,,,,,,,,,,,,,,,4.0,14244.463129986363,1551.8286797623127,0.37281520559977605,6.175450102142607,3.052711063348748
480.0,-28.75634374721749,4.529516317607191,35.054934625110384,31.710943474341207,5.789724527713506,-25.301736919726274,-38.865179115068145,2.335117700127114,-6.491045789594921,-6.491045789594222,40.10934970983343,35633.498970826826,15454.569390267674,15454.569390267674,51088.0683610945,87467.08440445599,87503.45144813255,15454.569390267674,102958.02083840022,102958.02083840022,102958.02083840022,130475.28149901498,126128.83861599963,4346.442883015342,0.0,99124.11287352376,47290.5274395734,57592.87270438929,27517.260660614764,85110.13336500405,20879.063456002863,1551.9304864977985,0.0,0.8786924251970669,2.729667862735096,0.0014947306463915918,1.0,1.0,-6.491045789594921,334509.5477966313,1559253.4775860126,4.6613123238382945,1559253.4775860126,4.6613123238382945,0.7587624260101915,0.09276522380243926,3.357034709519193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357034709519193,1.280794466621293,1.2811135359752315,2.621056537178034,5553.704284117274,14244.476780313817,6473.899200620855,0.0004859100638346629,29527.2826916111,3010.94488858184,19350.91794399024,1973.2444763492365,0.6553572215261096,0.6553572215261096,30391.502064827797,30484.863174865135,0.9961732917318822,0.8,4311.189572574298,4324.433322199387,0.9961732917318822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.1380348680566,2034.6934298245008,8.246227920642841,4.529516317607191,-0.5091834662348882,5.0386997838420795,3.051914510694517,3.5,0.8719755744841476,0.6,0.00024910534206699095,0.9381915548399856,0.00026551650436618714,197.90496183099728,0.0,0.0,0.0,0.004005885138060658,8.960590433923104e-05,0.00015949943772775992,0.0005354451486008851,0.092765223766742,0.092765223766742,0.092765223766742,0.09273221690975032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489807.3621584664,594.9779700759717,0.0,0.092765223766742,0.09276522380243926,0.09276522380243926,0.37280748413672377,0.37280748413672377,0.5,9.606032561200223,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27517.260660614764,20879.063456002863,0.7587624260101915,0.6002583516347904,0.41867516313255787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440869565611194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6739885318315,261.6739885318315,-11.476011468168451,246.12726379043778,277.220713273224,104780.25668990155,105013.72496003965,-233.46827013808516,0.0,nan,277.220713273224,4.070713273224044,271.0020233766692,-2.1479766233308055,264.7833334801114,-8.366666519888554,258.56464358355265,-14.585356416447326,252.34595368699408,-20.804046313005898,246.12726379043778,-27.022736209562197,1.0,1.0,25732.562594343566,25732.562594343566,276.77628576907904,3.626285769079061,276.77628576907904,276.77628576907904,87453.51702941017,87503.45144813255,-49.934418722375995,0.0,8648.866644398773,8648.866644398773,0.9229671655425642,3373.819883066789,276.77628576907904,3.626285769079061,1.0,0.002,0.14255715913907177,0.004858237684119141,0.0002202092301784189,0.0017797907658584449,0.11010461508920945,0.11010461508920945,0.0,-3.963136242790544e-12,0.9996392164556106,0.9996392164556106,0.0,0.09273175563619974,3.3468166239519795e-05,0.0,0.0,0.0,1600148.0852335615,266.65895421040506,0.0,1.0,1284349.8599708376,2598.768090540947,,,,,,,,,,,,,,,,,,,4.0,14244.476780313817,1551.9304864977985,0.37280748413672377,6.175450102142607,3.051914510694517
