time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-28.757746765029278,4.529481742453289,35.05491525654585,31.708011729083978,5.7878738346768355,-25.303184705059518,-38.8665231881663,2.3333117745065506,-6.492820241245511,-6.492820241239356,40.109310425752795,35634.431512858355,15454.149023135122,15454.149023135122,51088.580535993475,87465.89701175105,87502.11047628932,15454.149023135122,102956.25949942444,102956.25949942444,102956.25949942444,130474.77130089338,126128.82671242298,4345.9445884704055,0.0,99123.10233194575,47291.63683237652,57590.51722174358,27518.511801468932,85109.02902321251,20879.856962602727,1552.0321025852745,0.0,0.8786829757800476,2.7294873732940736,0.0014947306463915918,1.0,1.0,-6.492820241245511,334486.12038603413,1559251.7798847721,4.661633726640802,1559251.7798847721,4.661633726640802,0.7587567639282065,0.09276401145019181,3.357129143995358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357129143995358,1.280802862845104,1.2811219342906957,2.6211130856922185,5553.824103633196,14244.49023188398,6473.857076868303,0.0004858850531692343,29526.151089313833,3010.8294972609233,19350.79203327494,1973.2316370294589,0.6553780739907689,0.6553780739907689,30392.186001159083,30484.863174865135,0.996201314409964,0.8,4311.286592431146,4324.433322199387,0.996201314409964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.8448931350424,2034.6934298245008,8.247293615257295,4.529481742453289,-0.5103947661048691,5.039876508558158,3.0511189477510468,3.5,0.8717482707860134,0.6,0.00024910534206699095,0.9383271818381992,0.0002654781262746639,197.906097972519,0.0,0.0,0.0,0.004005885138060658,8.959240730067677e-05,0.00015951293476631419,0.0005355055221482237,0.0927640114316329,0.0927640114316329,0.0927640114316329,0.09273115953506125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489811.9273069972,594.9764814404112,0.0,0.0927640114316329,0.09276401145019181,0.09276401145019181,0.37279977120937774,0.37279977120937774,0.5,9.605047005452997,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27518.511801468932,20879.856962602727,0.7587567639282065,0.6002721582225976,0.41869155272749586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440952300346153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6723658051027,261.6723658051027,-11.477634194897291,246.12585842216825,277.218873188036,104781.78206136255,105015.38240887507,-233.6003475124789,0.0,nan,277.218873188036,4.0688731880360365,271.00027023486456,-2.149729765135419,264.78166728169026,-8.368332718309716,258.56306432851596,-14.586935671484014,252.34446137534115,-20.805538624658823,246.12585842216825,-27.024141577831728,1.0,1.0,25732.562594343566,25732.562594343566,276.7743562714726,3.6243562714726067,276.7743562714726,276.7743562714726,87452.32975800826,87502.11047628932,-49.780718281064765,0.0,8648.866644398773,8648.866644398773,0.9229616104490813,3373.914789715335,276.7743562714726,3.6243562714726067,1.0,0.002,0.14259047049862938,0.0048577782055623355,0.00022025988310613032,0.0017797401171120995,0.11012994155306516,0.11012994155306516,0.0,2.182299480013583e-13,0.9996409021323748,0.9996409021323748,0.0,0.09273070009148768,3.331135870412577e-05,0.0,0.0,0.0,1600146.0054684333,266.65717975875447,0.0,1.0,1284355.9177868313,2598.743568679699,,,,,,,,,,,,,,,,,,,4.0,14244.49023188398,1552.0321025852745,0.37279977120937774,6.175450102142607,3.0511189477510468
482.0,-28.75915446594769,4.529450681571809,35.054895836607045,31.705059378314786,5.786027175053966,-25.30463630184722,-38.86787159191442,2.3315090109517502,-6.49458849500013,-6.494588495011492,40.10927020585494,35635.37929005971,15453.727305843795,15453.727305843795,51089.106595903504,87464.66556993993,87500.76290702501,15453.727305843795,102954.49021286881,102954.49021286881,102954.49021286881,130474.2443362071,126128.79613650317,4345.448199703942,0.0,99122.05591346114,47292.76963357517,57588.09586653997,27519.75412333829,85107.84998987826,20880.644428015265,1552.1331579381801,0.0,0.8786735627828893,2.7293075236521736,0.0014947306463915918,1.0,1.0,-6.49458849500013,334462.77608675614,1559250.041744214,4.6619538951018,1559250.041744214,4.6619538951018,0.7587511259887061,0.09276279733711457,3.357225087633061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357225087633061,1.280811244477433,1.281130318011043,2.621170841612027,5553.94648149675,14244.50357996891,6473.813889784308,0.0004858594777193466,29524.995591923507,3010.7116693186267,19350.6629441908,1973.2184736062572,0.6553993508295096,0.6553993508295096,30392.880863566632,30484.863174865135,0.9962297849197029,0.8,4311.385162207639,4324.433322199387,0.9962297849197029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.5520868862022,2034.6934298245008,8.248357445736945,4.529450681571809,-0.5116010835275615,5.041051765099371,3.0503243781089644,3.5,0.8715212508882756,0.6,0.00024910534206699095,0.9384632828064876,0.0002654396252158507,197.90723791945632,0.0,0.0,0.0,0.004005885138060658,8.957886866204895e-05,0.000159526473404942,0.0005355662786566995,0.09276279733445873,0.09276279733445873,0.09276279733445873,0.0927300934395595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489816.46652132616,594.9750011993979,0.0,0.09276279733445873,0.09276279733711457,0.09276279733711457,0.3727920675292979,0.3727920675292979,0.5,9.604065887987531,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27519.75412333829,20880.644428015265,0.7587511259887061,0.6002866551320407,0.41870848922041587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441035203601178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6707422686391,261.6707422686391,-11.47925773136086,246.12444863924756,277.2170358980295,104783.38873625956,105017.10564951974,-233.71691326017103,0.0,nan,277.2170358980295,4.0670358980295305,270.99851844627426,-2.1514815537257164,264.7800009945175,-8.369999005482498,258.5614835427622,-14.588516457237802,252.34296609100375,-20.80703390899623,246.12444863924756,-27.025551360752416,1.0,1.0,25732.562594343566,25732.562594343566,276.77243220893155,3.6224322089315706,276.77243220893155,276.77243220893155,87451.09211838769,87500.76290702501,-49.670788637318765,0.0,8648.866644398773,8648.866644398773,0.9229559664892354,3374.0112130712264,276.77243220893155,3.6224322089315706,1.0,0.002,0.14262363212427487,0.004857320495734496,0.00022031030718229767,0.0017796896925259364,0.11015515359114883,0.11015515359114883,0.0,-2.9176574350975315e-13,0.9996425115783968,0.9996425115783968,0.0,0.09272963571111102,3.316162600354388e-05,0.0,0.0,0.0,1600143.9329230313,266.65541150499985,0.0,1.0,1284361.9543835074,2598.719133045868,,,,,,,,,,,,,,,,,,,4.0,14244.50357996891,1552.1331579381801,0.3727920675292979,6.175450102142607,3.0503243781089644
483.0,-28.760565648347995,4.529423232779119,35.054876474490776,31.702165002375864,5.784188895212982,-25.306090193990283,-38.86922037983311,2.3297134408210183,-6.496343019543531,-6.496343019537595,40.10923303454211,35636.28081112669,15453.293857474395,15453.293857474395,51089.57466860109,87463.51367458314,87499.48153322095,15453.293857474395,102952.77539069534,102952.77539069534,102952.77539069534,130473.77342195562,126128.8190473437,4344.954374611919,0.0,99121.08137339227,47293.84850982027,57585.81429285777,27520.998031260267,85106.81232411804,20881.433826766566,1552.2339642588329,0.0,0.8786642118234025,2.7291290796634997,0.0014947306463915918,1.0,1.0,-6.496343019543531,334439.6143047627,1559248.4353512763,4.662271957802194,1559248.4353512763,4.662271957802194,0.7587455150808113,0.09276158368173704,3.357317672362174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357317672362174,1.280819592774246,1.2811386683875694,2.6212260425297274,5554.063445617428,14244.516787468343,6473.77279354613,0.0004858350665980266,29523.891107883068,3010.5990432903254,19350.540104784726,1973.2059474728605,0.6554197085362508,0.6554197085362508,30393.55139564195,30484.863174865135,0.9962572587000911,0.8,4311.480280602414,4324.433322199387,0.9962572587000911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.2596196201284,2034.6934298245008,8.249413853595009,4.529423232779119,-0.5127989159907829,5.042222148769902,3.0495308109804737,3.5,0.8712945174229925,0.6,0.00024910534206699095,0.9385997417568144,0.000265401034098657,197.90838069885586,0.0,0.0,0.0,0.004005885138060658,8.956532805761535e-05,0.0001595400140093756,0.0005356265084825854,0.0927615836902324,0.0927615836902324,0.0927615836902324,0.09272906598070313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489820.99351954734,594.9735250818073,0.0,0.0927615836902324,0.09276158368173704,0.09276158368173704,0.37278437225836925,0.37278437225836925,0.5,9.603090361910514,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27520.998031260267,20881.433826766566,0.7587455150808113,0.6002994739602419,0.41872418714744747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444111838453406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.66911851496207,261.66911851496207,-11.480881485037912,246.12303471917014,277.21520231075243,104784.96905109585,105018.7172328723,-233.7481817764359,0.0,nan,277.21520231075243,4.065202310752454,270.99676879243464,-2.153231207565341,264.7783352741186,-8.371664725881374,258.5599017558094,-14.590098244190585,252.34146823748713,-20.808531762512843,246.12303471917014,-27.02696528082984,1.0,1.0,25732.562594343566,25732.562594343566,276.7705295292937,3.6205295292937194,276.7705295292937,276.7705295292937,87449.89947877743,87499.48153322095,-49.58205444352643,0.0,8648.866644398773,8648.866644398773,0.922950520033671,3374.104260723985,276.7705295292937,3.6205295292937194,1.0,0.002,0.14265660406739436,0.004856866099065867,0.0002203604441143872,0.0017796395586793534,0.1101802220571936,0.1101802220571936,0.0,2.7937404993572112e-12,0.9996445517798016,0.9996445517798016,0.0,0.09272861174191457,3.2971939822457955e-05,0.0,0.0,0.0,1600141.8764254549,266.65365698045645,0.0,1.0,1284367.9440509162,2598.6948877055615,,,,,,,,,,,,,,,,,,,4.0,14244.516787468343,1552.2339642588329,0.37278437225836925,6.175450102142607,3.0495308109804737
484.0,-28.761981493126854,4.529399395777572,35.0548572092656,31.699258437752746,5.782381745443849,-25.30754516926181,-38.870569272525586,2.3279454215059294,-6.498092112068662,-6.498092112073352,40.109197105747455,35637.19096003459,15452.860442147105,15452.860442147105,51090.05140218169,87462.27387945398,87498.22113051191,15452.860442147105,102951.08157265902,102951.08157265902,102951.08157265902,130473.32458523012,126128.8611908578,4344.463394372322,0.0,99120.03880006516,47294.95588039993,57583.42546629469,27522.243012571103,85105.66847886579,20882.224270057974,1552.3346972641298,0.0,0.8786548848832549,2.7289511973101592,0.0014947306463915918,1.0,1.0,-6.498092112068662,334416.5254866428,1559246.8826553496,4.662589207833955,1559246.8826553496,4.662589207833955,0.7587399130412363,0.09276037312420236,3.3574125021719725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3574125021719725,1.2808278130830468,1.2811468907441996,2.6212832574976908,5554.184677268934,14244.529878298725,6473.729948976586,0.0004858097183444467,29522.746679457043,3010.4823440682644,19350.4120394992,1973.1928884480633,0.6554407775670782,0.6554407775670782,30394.23818356929,30484.863174865135,0.9962853986902774,0.8,4311.577704972707,4324.433322199387,0.9962853986902774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.9675044768355,2034.6934298245008,8.250469057904697,4.529399395777572,-0.5139920398170901,5.043391435594662,3.048738281730632,3.5,0.8710680804944663,0.6,0.00024910534206699095,0.938736673068847,0.0002653623206736289,197.9095272671255,0.0,0.0,0.0,0.004005885138060658,8.95517882930509e-05,0.00015955355377394006,0.0005356870962065944,0.09276037311586259,0.09276037311586259,0.09276037311586259,0.0927280549746284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489825.4976768052,594.9720564588655,0.0,0.09276037311586259,0.09276037312420236,0.09276037312420236,0.3727766900622699,0.3727766900622699,0.5,9.602120817804742,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27522.243012571103,20882.224270057974,0.7587399130412363,0.6003131438285905,0.41874050926330886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441201772149237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6674969897263,261.6674969897263,-11.48250301027366,246.12161689182986,277.213377087621,104786.90416850211,105020.33155479348,-233.42738629135437,0.0,nan,277.213377087621,4.0633770876210065,270.99502504846373,-2.1549749515362464,264.7766730093001,-8.373326990699866,258.558320970153,-14.591679029847,252.33996893099047,-20.81003106900951,246.12161689182986,-27.028383108170118,1.0,1.0,25732.562594343566,25732.562594343566,276.76863470636795,3.6186347063679705,276.76863470636795,276.76863470636795,87448.6902059109,87498.22113051191,-49.5309246010147,0.0,8648.866644398773,8648.866644398773,0.9229449414196729,3374.1995646828323,276.76863470636795,3.6186347063679705,1.0,0.002,0.14268937476696344,0.004856413546017796,0.00022041027229239413,0.0017795897276040508,0.11020513614619706,0.11020513614619706,0.0,-1.0355518526017349e-13,0.9996467166101861,0.9996467166101861,0.0,0.09272760242514465,3.2770699057719046e-05,0.0,0.0,0.0,1600139.8262511974,266.6519078879313,0.0,1.0,1284373.915115323,2598.670717992623,,,,,,,,,,,,,,,,,,,4.0,14244.529878298725,1552.3346972641298,0.3727766900622699,6.175450102142607,3.048738281730632
485.0,-28.763402794118328,4.529378969945335,35.054838053531036,31.696375167835527,5.780554644348854,-25.30900705026996,-38.87192675666881,2.3261589004870147,-6.499853114204939,-6.499853114193486,40.10916173419397,35638.08618064684,15452.45110041747,15452.45110041747,51090.53728106431,87461.11560369645,87496.93404511613,15452.45110041747,102949.3851455336,102949.3851455336,102949.3851455336,130472.88485907359,126128.90935862102,4343.975500452558,0.0,99119.06427358271,47296.03485048763,57581.14380343898,27523.499713539997,85104.64351697898,20883.022377641028,1552.436273883463,0.0,0.8786454907347341,2.7287721130026554,0.0014947306463915918,1.0,1.0,-6.499853114204939,334393.28072191856,1559245.3540444681,4.662908748280551,1559245.3540444681,4.662908748280551,0.758734266898761,0.09275917361123982,3.3575048629875406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3575048629875406,1.280836119521683,1.2811551992521217,2.621338367816619,5554.301449421687,14244.54282868671,6473.6888162808455,0.0004857853272232499,29521.644291941724,3010.3699318260287,19350.289091119033,1973.1803512024019,0.6554610881346105,0.6554610881346105,30394.907086518306,30484.863174865135,0.9963128060261058,0.8,4311.672592267606,4324.433322199387,0.9963128060261058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.6757437507765,2034.6934298245008,8.25153588494066,4.529378969945335,-0.5151884919810366,5.044567461926372,3.0479467962897973,3.5,0.870841941797085,0.6,0.00024910534206699095,0.9388741537518257,0.00026532346329009437,197.91067826726444,0.0,0.0,0.0,0.004005885138060658,8.953816419982504e-05,0.00015956717786716593,0.0005357475756622074,0.09275917360857068,0.09275917360857068,0.09275917360857068,0.09272704563712324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489829.97701373795,594.9705959415061,0.0,0.09275917360857068,0.09275917361123982,0.09275917361123982,0.3727690225603021,0.3727690225603021,0.5,9.601156978553442,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27523.499713539997,20883.022377641028,0.758734266898761,0.6003260829225069,0.41875607144205695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441285436234956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6658749779796,261.6658749779796,-11.48412502202035,246.1201947438255,277.2115552121325,104788.52263967747,105022.0200617795,-233.4974221020312,0.0,nan,277.2115552121325,4.061555212132532,270.99328311847273,-2.1567168815272453,264.77501102480437,-8.374988975195606,258.5567389311532,-14.5932610688468,252.33846683748948,-20.8115331625105,246.1201947438255,-27.029805256174484,1.0,1.0,25732.562594343566,25732.562594343566,276.76672488874993,3.616724888749957,276.76672488874993,276.76672488874993,87447.54945460633,87496.93404511613,-49.38459050979873,0.0,8648.866644398773,8648.866644398773,0.9229395079654683,3374.2923873024783,276.76672488874993,3.616724888749957,1.0,0.002,0.14272195659873627,0.004855959691757125,0.00022045980297943053,0.0017795401970245957,0.11022990148971526,0.11022990148971526,0.0,4.026293187742169e-15,0.9996487481452221,0.9996487481452221,0.0,0.09272659177946121,3.2581831778614334e-05,0.0,0.0,0.0,1600137.7620732638,266.65014688579504,0.0,1.0,1284379.926777382,2598.646384276076,,,,,,,,,,,,,,,,,,,4.0,14244.54282868671,1552.436273883463,0.3727690225603021,6.175450102142607,3.0479467962897973
486.0,-28.764826338366586,4.529362155876751,35.05481904503238,31.69347356250512,5.778725346540697,-25.310471169861522,-38.87328832698984,2.324370177816813,-6.501591608896433,-6.501591608889309,40.109127671654704,35638.99956723379,15452.017696888697,15452.017696888697,51091.017264122485,87459.9307768907,87495.70767358475,15452.017696888697,102947.72537047345,102947.72537047345,102947.72537047345,130472.46776244078,126128.97751165117,4343.490250789611,0.0,99118.06697130656,47297.13576091123,57578.812455994805,27524.742391967327,85103.55484796214,20883.811733088034,1552.5366464272963,0.0,0.878636212753106,2.728595326684269,0.0014947306463915918,1.0,1.0,-6.501591608896433,334370.3342952485,1559243.8820037905,4.663224341627689,1559243.8820037905,4.663224341627689,0.7587286898344471,0.09275796894983587,3.3575983084644805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3575983084644805,1.2808444363048463,1.2811635181071481,2.6213943030825315,5554.419969538108,14244.555622573744,6473.646920673415,0.0004857605433400368,29520.525645200214,3010.2558616041374,19350.163862344765,1973.1675814212567,0.6554816839953843,0.6554816839953843,30395.5838411442,30484.863174865135,0.9963405352265507,0.8,4311.768593362915,4324.433322199387,0.9963405352265507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.3843174572055,2034.6934298245008,8.252588719538801,4.529362155876751,-0.5163724479449332,5.045734603821685,3.047156300156702,3.5,0.8706160857590577,0.6,0.00024910534206699095,0.9390118732005823,0.00026528454982994613,197.9118310974607,0.0,0.0,0.0,0.004005885138060658,8.95245010206864e-05,0.00015958084104630455,0.0005358083619604113,0.09275796892952352,0.09275796892952352,0.09275796892952352,0.09272605394197968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489834.43183405255,594.9691434679406,0.0,0.09275796892952352,0.09275796894983587,0.09275796894983587,0.3727613686983307,0.3727613686983307,0.5,9.600199535195724,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27524.742391967327,20883.811733088034,0.7587286898344471,0.6003394024538318,0.41877216093855324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441369423710309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.664252164547,261.664252164547,-11.485747835452969,246.11876865329094,277.2097356757996,104790.15238849417,105023.76521793618,-233.6128294419798,0.0,nan,277.2097356757996,4.0597356757996295,270.9915422713017,-2.158457728698295,264.7733488667861,-8.376651133213898,258.55515546230527,-14.594844537694712,252.33696205779833,-20.813037942201646,246.11876865329094,-27.031231346709035,1.0,1.0,25732.562594343566,25732.562594343566,276.76484459841987,3.614844598419893,276.76484459841987,276.76484459841987,87446.28167872777,87495.70767358475,-49.42599485698156,0.0,8648.866644398773,8648.866644398773,0.922934010616528,3374.3863000068027,276.76484459841987,3.614844598419893,1.0,0.002,0.14275432026816703,0.004855510843398486,0.0002205090065242088,0.0017794909958862585,0.1102545032621044,0.1102545032621044,0.0,2.4104672251279435e-12,0.9996510955737288,0.9996510955737288,0.0,0.09272560528389735,3.236366593852647e-05,0.0,0.0,0.0,1600135.7242343847,266.64840839110354,0.0,1.0,1284385.8615455884,2598.6223621293966,,,,,,,,,,,,,,,,,,,4.0,14244.555622573744,1552.5366464272963,0.3727613686983307,6.175450102142607,3.047156300156702
487.0,-28.766255289318565,4.529348861682875,35.0548000539609,31.690587882790737,5.7769226903519355,-25.311937491349102,-38.874650246556826,2.3226048923474814,-6.503332548928597,-6.503332548940204,40.10909015674992,35639.89800215262,15451.595305375698,15451.595305375698,51091.49330752832,87458.71512939974,87494.41774999545,15451.595305375698,102946.01305537115,102946.01305537115,102946.01305537115,130471.98629444967,126128.97895676544,4343.007337684241,0.0,99117.05037463868,47298.23324727358,57576.46347485011,27525.973239078525,85102.43671392863,20884.592331346164,1552.6365245919792,0.0,0.8786269340157411,2.7284183007657967,0.0014947306463915918,1.0,1.0,-6.503332548928597,334347.3568327249,1559242.260766052,4.663539964953712,1559242.260766052,4.663539964953712,0.7587231212481302,0.09275676490088385,3.3576919610167804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3576919610167804,1.2808526442211026,1.2811717280681465,2.6214506221038576,5554.5393027862,14244.568324144166,6473.604660050558,0.0004857355746364934,29519.399493878507,3010.1410261280366,19350.03754251497,1973.1547003834103,0.655502411101812,0.655502411101812,30396.26209168019,30484.863174865135,0.9963683258749582,0.8,4311.864806660703,4324.433322199387,0.9963683258749582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.0932501071502,2034.6934298245008,8.253646181615855,4.529348861682875,-0.5175553379206645,5.0469041996035395,3.046366859529255,3.5,0.8703905312940728,0.6,0.00024910534206699095,0.9391501376393457,0.0002652454938601658,197.91298831968015,0.0,0.0,0.0,0.004005885138060658,8.951083626441248e-05,0.00015959450580257847,0.0005358691891557637,0.09275676488379901,0.09275676488379901,0.09275676488379901,0.0927250237229337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489838.84483202465,594.9677044396187,0.0,0.09275676488379901,0.09275676490088385,0.09275676490088385,0.37275373130142553,0.37275373130142553,0.5,9.599247298798355,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27525.973239078525,20884.592331346164,0.7587231212481302,0.600352883892997,0.41878822015350675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441453544723346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6626306256349,261.6626306256349,-11.487369374365073,246.11733864535913,277.20792260590684,104792.0353111799,105025.46466647355,-233.42935529366102,0.0,nan,277.20792260590684,4.057922605906867,270.98980581380204,-2.1601941861979412,264.7716890216802,-8.378310978319803,258.55357222958764,-14.596427770412333,252.33545543747354,-20.814544562526436,246.11733864535913,-27.03266135464085,1.0,1.0,25732.562594343566,25732.562594343566,276.7629545147133,3.6129545147132944,276.7629545147133,276.7629545147133,87445.09806452869,87494.41774999545,-49.31968546676217,0.0,8648.866644398773,8648.866644398773,0.922928500999013,3374.4804208218643,276.7629545147133,3.6129545147132944,1.0,0.002,0.14278651002786252,0.004855062307378862,0.00022055793998025563,0.001779442059112535,0.11027896999012782,0.11027896999012782,0.0,-9.072096372741978e-13,0.999652965901368,0.999652965901368,0.0,0.09272457514058445,3.2189760299399976e-05,0.0,0.0,0.0,1600133.6834860027,266.6466674510714,0.0,1.0,1284391.804603287,2598.5983067506368,,,,,,,,,,,,,,,,,,,4.0,14244.568324144166,1552.6365245919792,0.37275373130142553,6.175450102142607,3.046366859529255
488.0,-28.767690057956756,4.529338908800961,35.054781088515945,31.687713448796444,5.7751134644012465,-25.313409705721913,-38.87601677617056,2.320833111940851,-6.505083614590831,-6.505083614578963,40.10905291424733,35640.78165482229,15451.194350092626,15451.194350092626,51091.97600491492,87457.5318625529,87493.10222479272,15451.194350092626,102944.29657488535,102944.29657488535,102944.29657488535,130471.50953243625,126128.98248510715,4342.527047329105,0.0,99116.06222860656,47299.31202011458,57574.16689832442,27527.212957550903,85101.37985587533,20885.378654280612,1552.7370678311738,0.0,0.8786175988004805,2.7282402543820123,0.0014947306463915918,1.0,1.0,-6.505083614590831,334324.24698094383,1559240.651304121,4.6638575137297655,1559240.651304121,4.6638575137297655,0.7587175166075653,0.0927555697690106,3.3577845564442943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3577845564442943,1.280860882442163,1.2811799683414986,2.621506053055621,5554.656754321454,14244.580869948815,6473.563080251347,0.00048571100189629963,29518.29117159468,3010.028008707834,19349.913257712607,1973.1420268606107,0.6555228127952387,0.6555228127952387,30396.932682587096,30484.863174865135,0.9963958028300115,0.8,4311.959933401038,4324.433322199387,0.9963958028300115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.8025338085379,2034.6934298245008,8.254713876604404,4.529338908800961,-0.518740782839969,5.04807969164093,3.04557845270723,3.5,0.8701652722020656,0.6,0.00024910534206699095,0.9392889870971279,0.0002652062842095603,197.91415026691274,0.0,0.0,0.0,0.004005885138060658,8.949712719074885e-05,0.00015960821487624212,0.0005359299989930882,0.09275556975193053,0.09275556975193053,0.09275556975193053,0.0927239918042494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489843.2355204149,594.9662726854513,0.0,0.09275556975193053,0.0927555697690106,0.0927555697690106,0.3727461056634436,0.3727461056634436,0.5,9.59829996110621,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27527.212957550903,20885.378654280612,0.7587175166075653,0.6003660115904403,0.418803804535041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441537986218485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.661009003378,261.661009003378,-11.488990996621965,246.11590436768643,277.2061136390664,104793.78512182306,105027.22647460406,-233.4413527809848,0.0,nan,277.2061136390664,4.056113639066439,270.9880717847946,-2.1619282152053643,264.7700299305084,-8.379970069491605,258.55198807624595,-14.59801192375403,252.3339462219663,-20.816053778033677,246.11590436768643,-27.03409563231355,1.0,1.0,25732.562594343566,25732.562594343566,276.76105134530684,3.611051345306862,276.76105134530684,276.76105134530684,87443.9684193287,87493.10222479272,-49.13380546402186,0.0,8648.866644398773,8648.866644398773,0.9229230534875135,3374.5734792265157,276.76105134530684,3.611051345306862,1.0,0.002,0.14281853759769153,0.004854612681441042,0.0002206066179704371,0.001779393382053698,0.11030330898521855,0.11030330898521855,0.0,2.4134774040396323e-14,0.9996547100106529,0.9996547100106529,0.0,0.09272354219931317,3.20275696974287e-05,0.0,0.0,0.0,1600131.6308247377,266.64491638540915,0.0,1.0,1284397.7821680857,2598.5741120237185,,,,,,,,,,,,,,,,,,,4.0,14244.580869948815,1552.7370678311738,0.3727461056634436,6.175450102142607,3.04557845270723
489.0,-28.769129452990786,4.52933229445017,35.0547620889592,31.68482305426153,5.77329056265353,-25.31488745142648,-38.87738788090644,2.319048561076749,-6.506829860156586,-6.506829860208094,40.109013998712214,35641.669578254616,15450.793722322749,15450.793722322749,51092.463300577365,87456.35034566699,87491.76727547287,15450.793722322749,102942.56099779562,102942.56099779562,102942.56099779562,130471.00204598866,126128.95343755484,4342.048608433815,0.0,99115.0740766288,47300.393309174324,57571.86751939387,27528.441048193043,85100.30856758691,20886.1568475256,1552.8369462296798,0.0,0.878608295383567,2.7280627072387444,0.0014947306463915918,1.0,1.0,-6.506829860156586,334301.20199315617,1559238.9695402866,4.6641739851483015,1559238.9695402866,4.6641739851483015,0.7587119376270149,0.0927543727519361,3.357877528236331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357877528236331,1.2808691801489527,1.281188268115399,2.6215616553798586,5554.774568974418,14244.593251574119,6473.521285036947,0.00048568633669155,29517.17960025997,3009.9146599766455,19349.78832901983,1973.1292876792616,0.6555432663644263,0.6555432663644263,30397.60599546506,30484.863174865135,0.996423391468237,0.8,4312.055446266851,4324.433322199387,0.996423391468237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.5121509666594,2034.6934298245008,8.25578060732452,4.52933229445017,-0.5199219702266156,5.049254264676786,3.044791031690657,3.5,0.8699402947687591,0.6,0.00024910534206699095,0.9394283065325942,0.00026516695349156804,197.91531597454124,0.0,0.0,0.0,0.004005885138060658,8.94833741693736e-05,0.00015962196789761734,0.0005359910190162703,0.0927543727507807,0.0927543727507807,0.0927543727507807,0.0927229397282454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489847.597146326,594.9648503088877,0.0,0.0927543727507807,0.0927543727519361,0.0927543727519361,0.3727384905980189,0.3727384905980189,0.5,9.597356970413548,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,27528.441048193043,20886.1568475256,0.7587119376270149,0.6003792954522554,0.41881951050680266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441622772493705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.65938564909675,261.65938564909675,-11.490614350903229,246.1144656731601,277.2043056250308,104795.4004754677,105029.09116258443,-233.69068711671628,0.0,nan,277.2043056250308,4.05430562503085,270.98633763466,-2.163662365339974,264.76836964427764,-8.381630355722336,258.5504016539145,-14.599598346085486,252.33243366353736,-20.81756633646262,246.1144656731601,-27.035534326839866,1.0,1.0,25732.562594343566,25732.562594343566,276.7591507500531,3.609150750053118,276.7591507500531,276.7591507500531,87442.78858252028,87491.76727547287,-48.97869295258715,0.0,8648.866644398773,8648.866644398773,0.9229175837489063,3374.6669158775126,276.7591507500531,3.609150750053118,1.0,0.002,0.14285041873281992,0.004854164570526249,0.0002206550716093633,0.001779344928365276,0.11032753580468165,0.11032753580468165,0.0,-2.536078985704293e-14,0.9996562842896467,0.9996562842896467,0.0,0.0927224916168173,3.188113511880634e-05,0.0,0.0,0.0,1600129.5837703012,266.6431701398434,0.0,1.0,1284403.7432199067,2598.549984458426,,,,,,,,,,,,,,,,,,,4.0,14244.593251574119,1552.8369462296798,0.3727384905980189,6.175450102142607,3.044791031690657
490.0,-28.770571019890447,4.529329284508216,35.054743198812254,31.681976036075525,5.771489599083959,-25.316364957980586,-38.87875898564232,2.3172835369490206,-6.508547984564871,-6.508547984555144,40.10897915685494,35642.53120727716,15450.361198692768,15450.361198692768,51092.892405969935,87455.19494824622,87490.54472185361,15450.361198692768,102940.90592054639,102940.90592054639,102940.90592054639,130470.56910216973,126128.9963769948,4341.57272517494,0.0,99114.11401856405,47301.450276835334,57569.62637969857,27529.663181623342,85099.28956132192,20886.93243299926,1552.9358725070274,0.0,0.8785991280577804,2.7278880281823543,0.0014947306463915918,1.0,1.0,-6.508547984564871,334278.5293353859,1559237.4638256393,4.664485831398512,1559237.4638256393,4.664485831398512,0.7587064285966909,0.0927531706469532,3.357968726509674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357968726509674,1.2808773871671448,1.2811964771781097,2.621616057986887,5554.889841570577,14244.605492691671,6473.480439808183,0.0004856622121813937,29516.092045796042,3009.8037602847094,19349.66623989769,1973.1168380535344,0.6555632842544158,0.6555632842544158,30398.266460685278,30484.863174865135,0.9964504538289265,0.8,4312.149136626886,4324.433322199387,0.9964504538289265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.2221034280212,2034.6934298245008,8.256829144112922,4.529329284508216,-0.521088091317714,5.05041737582593,3.0440046012095032,3.5,0.8697156003455724,0.6,0.00024910534206699095,0.9395678585327929,0.00026512756881231337,197.91648345483873,0.0,0.0,0.0,0.004005885138060658,8.946962310107994e-05,0.00015963571896591102,0.0005360517519214164,0.09275317063881769,0.09275317063881769,0.09275317063881769,0.09272194187828874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489851.9489010242,594.9634313430821,0.0,0.09275317063881769,0.0927531706469532,0.0927531706469532,0.37273088393972836,0.37273088393972836,0.5,9.596420113093098,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27529.663181623342,20886.93243299926,0.7587064285966909,0.600391526995684,0.4188346505712415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441707833161732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.65776267464327,261.65776267464327,-11.492237325356712,246.11302318914255,277.2025021601416,104797.18558931148,105030.82159834927,-233.6360090377839,0.0,nan,277.2025021601416,4.052502160141614,270.9846063659448,-2.1653936340551923,264.76671057174326,-8.383289428256717,258.54881477754407,-14.60118522245591,252.3309189833434,-20.819081016656583,246.11302318914255,-27.036976810857425,1.0,1.0,25732.562594343566,25732.562594343566,276.75729127150674,3.6072912715067673,276.75729127150674,276.75729127150674,87441.57931616357,87490.54472185361,-48.96540569004719,0.0,8648.866644398773,8648.866644398773,0.9229122182675511,3374.758570142222,276.75729127150674,3.6072912715067673,1.0,0.002,0.14288208946960387,0.004853722438992099,0.00022070321266937806,0.0017792967895717913,0.11035160633468903,0.11035160633468903,0.0,2.241169489575201e-12,0.9996585482343927,0.9996585482343927,0.0,0.09272149991307012,3.167073388307666e-05,0.0,0.0,0.0,1600127.5696388253,266.6414520154351,0.0,1.0,1284409.608219001,2598.5262459855985,,,,,,,,,,,,,,,,,,,4.0,14244.605492691671,1552.9358725070274,0.37273088393972836,6.175450102142607,3.0440046012095032
491.0,-28.772017568233597,4.529329706992697,35.05472438336746,31.679112289007776,5.769692067143161,-25.317846604712525,-38.88013445595277,2.3155211035278724,-6.5102754540231444,-6.510275454031515,40.10894353142978,35643.40427382214,15449.949303272111,15449.949303272111,51093.353577094254,87454.00322214163,87489.2809845619,15449.949303272111,102939.23028783401,102939.23028783401,102939.23028783401,130470.12077612586,126129.02105010042,4341.099726025443,0.0,99113.12473722355,47302.525788586034,57567.332165152795,27530.89048829184,85098.22265344464,20887.711093241727,1553.0352760973742,0.0,0.8785899124974583,2.727712407935112,0.0014947306463915918,1.0,1.0,-6.5102754540231444,334255.73457727086,1559235.9242488167,4.664799322652649,1559235.9242488167,4.664799322652649,0.7587008891748241,0.09275197648383693,3.358061155657098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358061155657098,1.2808855822439968,1.2812046742965055,2.6216714452934005,5555.007200626785,14244.617642319681,6473.4387233832085,0.00048563762619284023,29514.985029457963,3009.690876033912,19349.54154671178,1973.104122887202,0.6555836476759049,0.6555836476759049,30398.935836334025,30484.863174865135,0.9964778814416886,0.8,4312.244090976652,4324.433322199387,0.9964778814416886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.9324229334559,2034.6934298245008,8.257887411586982,4.529329706992697,-0.5222563392094219,5.051586046202119,3.0432192470344304,3.5,0.8694912134384086,0.6,0.00024910534206699095,0.9397079152515276,0.0002650880534514961,197.91765498329795,0.0,0.0,0.0,0.004005885138060658,8.945583021177849e-05,0.00015964951185521245,0.0005361128242806063,0.09275197649463747,0.09275197649463747,0.09275197649463747,0.09272093468604702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.26981330715,594.9620223785332,0.0,0.09275197649463747,0.09275197648383693,0.09275197648383693,0.372723292892476,0.372723292892476,0.5,9.595488863729589,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27530.89048829184,20887.711093241727,0.7587008891748241,0.6004044736065481,0.4188501611717193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441793023179867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.65613987006174,261.65613987006174,-11.493860129938241,246.11157677539777,277.2007029647256,104799.01954181513,105032.63109635522,-233.61155454007098,0.0,nan,277.2007029647256,4.0507029647256445,270.98287772685904,-2.167122273140933,264.7650524889996,-8.384947511000405,258.5472272511263,-14.60277274887369,252.3294020132621,-20.82059798673788,246.11157677539777,-27.038423224602212,1.0,1.0,25732.562594343566,25732.562594343566,276.755417686089,3.6054176860890266,276.755417686089,276.755417686089,87440.38690588792,87489.2809845619,-48.89407867398404,0.0,8648.866644398773,8648.866644398773,0.9229067802863201,3374.8514614353835,276.755417686089,3.6054176860890266,1.0,0.002,0.14291357412082722,0.004853279440166751,0.00022075106171715403,0.0017792489405829305,0.11037553085857701,0.11037553085857701,0.0,2.3000846019471943e-12,0.9996605501165812,0.9996605501165812,0.0,0.09272049183623263,3.1484647604304484e-05,0.0,0.0,0.0,1600125.5445099357,266.63972454597683,0.0,1.0,1284415.5050611459,2598.502378944244,,,,,,,,,,,,,,,,,,,4.0,14244.617642319681,1553.0352760973742,0.372723292892476,6.175450102142607,3.0432192470344304
492.0,-28.773470044719936,4.529333410469118,35.05470551156916,31.676249240431957,5.767895340370016,-25.31933350621109,-38.88151446646077,2.313758801853428,-6.512010790290617,-6.5120107902654105,40.10890427450631,35644.27275459748,15449.555583004774,15449.555583004774,51093.82833760225,87452.81031919933,87487.9416332323,15449.555583004774,102937.49721623707,102937.49721623707,102937.49721623707,130469.60547120325,126128.9768085435,4340.628662659741,0.0,99112.1364387043,47303.59887407654,57565.04173847529,27532.108254966184,85097.14999344148,20888.48234510499,1553.1344175013296,0.0,0.8785806675197401,2.7275359969129434,0.0014947306463915918,1.0,1.0,-6.512010790290617,334232.8372430892,1559234.227736124,4.665113818849838,1559234.227736124,4.665113818849838,0.758695344056595,0.09275078457030655,3.35815355400633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35815355400633,1.2808937768130981,1.2812128709070238,2.621726808886148,5555.124509436368,14244.629644100543,6473.396962654777,0.0004856130388046614,29513.87863740238,3009.5780554422136,19349.416721099868,1973.091394217176,0.6556039942706384,0.6556039942706384,30399.604985258004,30484.863174865135,0.9965052999153325,0.8,4312.339013164355,4324.433322199387,0.9965052999153325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.643092671691,2034.6934298245008,8.258954176523005,4.529333410469118,-0.5234261423176383,5.052759552786756,3.042434923291429,3.5,0.8692671209404084,0.6,0.00024910534206699095,0.9398485686082902,0.00026504838160881745,197.91883132678785,0.0,0.0,0.0,0.004005885138060658,8.944199376922212e-05,0.00015966334829776882,0.0005361740405307029,0.0927507845696664,0.0927507845696664,0.0927507845696664,0.09271988109205316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489860.55315896665,594.9606254649295,0.0,0.0927507845696664,0.09275078457030655,0.09275078457030655,0.3727157154080099,0.3727157154080099,0.5,9.594561759471196,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27532.108254966184,20888.48234510499,0.758695344056595,0.6004176208197349,0.41886564658563324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441878508588832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.65451673874617,261.65451673874617,-11.49548326125381,246.11012612978624,277.19890734770604,104800.83718051213,105034.4957705491,-233.65859003695445,0.0,nan,277.19890734770604,4.048907347706063,270.98115110412135,-2.168848895878625,264.76339486054235,-8.386605139457629,258.5456386169519,-14.604361383048058,252.32788237336916,-20.822117626630813,246.11012612978624,-27.03987387021374,1.0,1.0,25732.562594343566,25732.562594343566,276.7535274912609,3.603527491260934,276.7535274912609,276.7535274912609,87439.24760522551,87487.9416332323,-48.694028006793815,0.0,8648.866644398773,8648.866644398773,0.9229013440328832,3374.9443217763614,276.7535274912609,3.603527491260934,1.0,0.002,0.14294492140291942,0.004852835634222221,0.00022079869467340799,0.0017792013053481428,0.11039934733670399,0.11039934733670399,0.0,2.155090342292887e-14,0.9996620267714845,0.9996620267714845,0.0,0.09271943728819798,3.134728210856988e-05,0.0,0.0,0.0,1600123.5101159513,266.63798920970936,0.0,1.0,1284421.4286994196,2598.4784037662002,,,,,,,,,,,,,,,,,,,4.0,14244.629644100543,1553.1344175013296,0.3727157154080099,6.175450102142607,3.042434923291429
493.0,-28.77492656210305,4.529340428972175,35.05468661406706,31.67339782174679,5.766091805338451,-25.320824725358673,-38.88289887746794,2.31198996845947,-6.513738157346438,-6.5137381573575635,40.108865789422296,35645.13138907189,15449.157781113034,15449.157781113034,51094.28917018492,87451.65114452575,87486.62477693823,15449.157781113034,102935.78255805126,102935.78255805126,102935.78255805126,130469.10481704236,126128.94523284337,4340.159584198987,0.0,99111.17717250211,47304.65741659368,57562.79972878714,27533.322258991102,85096.12198777824,20889.251332570846,1553.233191839375,0.0,0.8785714621174059,2.7273604049748768,0.0014947306463915918,1.0,1.0,-6.513738157346438,334210.0462850826,1559232.5645801423,4.6654269729824644,1559232.5645801423,4.6654269729824644,0.7586898208678536,0.09274959224096066,3.358244870506291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358244870506291,1.2809020018596349,1.2812210980025704,2.621781264788981,5555.239894959941,14244.641478902658,6473.355895119025,0.00048558885569008266,29512.7904587732,3009.4670921031343,19349.29396748727,1973.078876832279,0.6556240079878772,0.6556240079878772,30400.266295810798,30484.863174865135,0.9965323973588287,0.8,4312.432823439127,4324.433322199387,0.9965323973588287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.3540980056102,2034.6934298245008,8.26001760714013,4.529340428972175,-0.5245902546277872,5.053930683599962,3.0416515900184704,3.5,0.8690433114338487,0.6,0.00024910534206699095,0.9399896360856278,0.00026500860488668074,197.92001095699402,0.0,0.0,0.0,0.004005885138060658,8.942811519303596e-05,0.000159677226873955,0.0005362352280861287,0.09274959222355345,0.09274959222355345,0.09274959222355345,0.09271883684441044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489864.8188236393,594.9592343430595,0.0,0.09274959222355345,0.09274959224096066,0.09274959224096066,0.37270814567439986,0.37270814567439986,0.5,9.593639095417295,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27533.322258991102,20889.251332570846,0.7586898208678536,0.6004302896144108,0.41888079687334456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444196434534638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6528923538146,261.6528923538146,-11.497107646185384,246.1086712618747,277.1971134457544,104802.54584146485,105036.38489646932,-233.83905500447045,0.0,nan,277.1971134457544,4.047113445754405,270.97942500897824,-2.170574991021738,264.76173657220636,-8.388263427793618,258.54404813542425,-14.60595186457573,252.32635969864955,-20.823640301350423,246.1086712618747,-27.041328738125287,1.0,1.0,25732.562594343566,25732.562594343566,276.75164786649754,3.601647866497558,276.75164786649754,276.75164786649754,87438.08930100886,87486.62477693823,-48.53547592936957,0.0,8648.866644398773,8648.866644398773,0.9228959713473174,3375.0360948588227,276.75164786649754,3.601647866497558,1.0,0.002,0.14297611858491835,0.004852393928051596,0.00022084609906169764,0.0017791538995258873,0.11042304953084882,0.11042304953084882,0.0,-1.4124153235872683e-12,0.9996636407501827,0.9996636407501827,0.0,0.09271839505769362,3.119718326703387e-05,0.0,0.0,0.0,1600121.4850219844,266.63626184265354,0.0,1.0,1284427.3250769458,2598.4545392398054,,,,,,,,,,,,,,,,,,,4.0,14244.641478902658,1553.233191839375,0.37270814567439986,6.175450102142607,3.0416515900184704
