time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
494.0,-28.776386171693545,4.529350907372327,35.054667766801174,31.670538649801188,5.764301478634932,-25.32231740667528,-38.884287304803706,2.310232713482041,-6.515447854829802,-6.515447854823138,40.10882944397066,35646.005319909666,15448.742594591029,15448.742594591029,51094.747914500695,87450.45018032241,87485.36991576571,15448.742594591029,102934.11251035673,102934.11251035673,102934.11251035673,130468.64340661051,126128.95057653823,4339.692830072283,0.0,99110.1855058661,47305.74064499897,57560.494289852366,27534.530896253782,85095.02518610616,20890.01748899946,1553.3312930615211,0.0,0.8785623436209437,2.7271866179922966,0.0014947306463915918,1.0,1.0,-6.515447854829802,334187.4896630477,1559230.9938909733,4.6657371748508725,1559230.9938909733,4.6657371748508725,0.7586843432237902,0.09274839711967127,3.358337308432382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358337308432382,1.28091017317132,1.2812292713498787,2.621836705471469,5555.357367113434,14244.653184336259,6473.313940577527,0.0004855642081184305,29511.68283692419,3009.3541461074055,19349.168562555133,1973.0660890880304,0.6556443653001718,0.6556443653001718,30400.9357240252,30484.863174865135,0.9965598275765901,0.8,4312.5277852456,4324.433322199387,0.9965598275765901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.0654448435644,2034.6934298245008,8.26107056156174,4.529350907372327,-0.5257441491576333,5.05509505652996,3.0408692629510075,3.5,0.8688197894145736,0.6,0.00024910534206699095,0.9401310259722713,0.00026496874923298,197.9211931056787,0.0,0.0,0.0,0.004005885138060658,8.941419835237609e-05,0.00015969114371461486,0.0005362967257630284,0.09274839711154996,0.09274839711154996,0.09274839711154996,0.09271782219670036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489869.06870772596,594.9578484614578,0.0,0.09274839711154996,0.09274839711967127,0.09274839711967127,0.37270058491433106,0.37270058491433106,0.5,9.59272184955599,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27534.530896253782,20890.01748899946,0.7586843432237902,0.6004434196094833,0.41889646594440105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442050421932748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6512678628419,261.6512678628419,-11.498732137158072,246.10721252531695,277.19532320036825,104804.42159555508,105038.27591541408,-233.8543198590164,0.0,nan,277.19532320036825,4.045323200368273,270.9777010653559,-2.1722989346440613,264.76007893035427,-8.389921069645709,258.5424567953317,-14.607543204668275,252.32483466032437,-20.825165339675607,246.10721252531695,-27.042787474683024,1.0,1.0,25732.562594343566,25732.562594343566,276.749793079366,3.599793079366009,276.749793079366,276.749793079366,87436.85226135947,87485.36991576571,-48.51765440624149,0.0,8648.866644398773,8648.866644398773,0.922890532597959,3375.1289949745437,276.749793079366,3.599793079366009,1.0,0.002,0.14300713117214395,0.004851956215741653,0.0002208932260092141,0.0017791067745808052,0.11044661300460705,0.11044661300460705,0.0,5.900193528196596e-13,0.9996656267144166,0.9996656267144166,0.0,0.09271738453339377,3.101258627749743e-05,0.0,0.0,0.0,1600119.4806012858,266.6345521451702,0.0,1.0,1284433.1610827595,2598.430919368666,,,,,,,,,,,,,,,,,,,4.0,14244.653184336259,1553.3312930615211,0.37270058491433106,6.175450102142607,3.0408692629510075
495.0,-28.777851433817197,4.529364652269343,35.05464885846223,31.66770898913967,5.762512905862018,-25.323814999849567,-38.885676430631406,2.3084764718854345,-6.517168963283268,-6.5171689632763625,40.1087899871044,35646.84298645873,15448.350612573939,15448.350612573939,51095.19359903267,87449.29471391015,87484.03781208512,15448.350612573939,102932.38842465906,102932.38842465906,102932.38842465906,130468.12478998359,126128.89665956504,4339.228130418548,0.0,99109.23540294655,47306.783675465005,57558.27969720172,27535.736365324534,85094.01606252625,20890.780582263036,1553.4295247664104,0.0,0.878553174546038,2.72701167994353,0.0014947306463915918,1.0,1.0,-6.517168963283268,334164.7837008192,1559229.288741849,4.666049101505086,1559229.288741849,4.666049101505086,0.7586788421089976,0.09274720662133792,3.3584278949403705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3584278949403705,1.280918339874906,1.2812374400879403,2.621890709495465,5555.471795159977,14244.66477927206,6473.273148536294,0.0004855402127736655,29510.60392044125,3009.2441272443953,19349.046632414083,1973.0536556738625,0.6556642041138131,0.6556642041138131,30401.591740839634,30484.863174865135,0.996586708400787,0.8,4312.620844576587,4324.433322199387,0.996586708400787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.7771514556507,2034.6934298245008,8.262134661634493,4.529364652269343,-0.526901215937416,5.056265868206759,3.0400879913166734,3.5,0.8685965689476209,0.6,0.00024910534206699095,0.9402729864929298,0.00026492874478518697,197.92237984659585,0.0,0.0,0.0,0.004005885138060658,8.940027651335895e-05,0.000159705065553632,0.0005363579471185982,0.09274720662391875,0.09274720662391875,0.09274720662391875,0.09271677011840655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.2835102159,594.9564738473726,0.0,0.09274720662391875,0.09274720662133792,0.09274720662133792,0.3726930370913578,0.3726930370913578,0.5,9.591808755314139,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27535.736365324534,20890.780582263036,0.7586788421089976,0.6004557777774693,0.41891127761869623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442136682290292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64964293069295,261.64964293069295,-11.500357069307029,246.1057496631076,277.19353619827945,104806.23782886339,105040.15565864285,-233.91782977946966,0.0,nan,277.19353619827945,4.043536198279469,270.9759788912431,-2.1740211087569037,264.7584215842157,-8.391578415784295,258.540864277172,-14.609135722828,252.3233069701398,-20.826693029860166,246.1057496631076,-27.04425033689239,1.0,1.0,25732.562594343566,25732.562594343566,276.7479179503069,3.5979179503069076,276.7479179503069,276.7479179503069,87435.73245932089,87484.03781208512,-48.30535276423325,0.0,8648.866644398773,8648.866644398773,0.9228852026983699,3375.2200344150724,276.7479179503069,3.5979179503069076,1.0,0.002,0.14303800680569004,0.004851517057988273,0.00022094013590607522,0.0017790598645202275,0.11047006795303761,0.11047006795303761,0.0,4.263026563700034e-13,0.9996670990510602,0.9996670990510602,0.0,0.09271633098824217,3.08756330957577e-05,0.0,0.0,0.0,1600117.4627605441,266.6328310367167,0.0,1.0,1284439.035982814,2598.4071423953037,,,,,,,,,,,,,,,,,,,4.0,14244.66477927206,1553.4295247664104,0.3726930370913578,6.175450102142607,3.0400879913166734
496.0,-28.779321065016525,4.529381659938316,35.05462989244912,31.66487831566485,5.76071959226204,-25.325316999288916,-38.88706999188287,2.306715526527795,-6.518885354138092,-6.518885354104482,40.10875050642431,35647.67945514483,15447.959080069631,15447.959080069631,51095.638535214464,87448.14710364946,87482.71002060114,15447.959080069631,102930.66910067077,102930.66910067077,102930.66910067077,130467.60637917402,126128.8410944766,4338.765284697418,0.0,99108.29244591645,47307.82479738936,57556.075165030095,27536.93727850324,85093.01244353334,20891.540641108888,1553.5274291679077,0.0,0.8785440304822051,2.7268372302304926,0.0014947306463915918,1.0,1.0,-6.518885354138092,334142.1411837853,1559227.5825646187,4.666360181450475,1559227.5825646187,4.666360181450475,0.7586733568012993,0.09274601613698229,3.358518314605906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358518314605906,1.28092652855602,1.2812456308090048,2.6219445375933788,5555.585850440261,14244.676212315127,6473.2324349865,0.0004855162851283123,29509.52865580725,3009.1344807663427,19348.924936889198,1973.0412461838853,0.6556839711867603,0.6556839711867603,30402.246545871534,30484.863174865135,0.9966135397158158,0.8,4312.71373201004,4324.433322199387,0.9966135397158158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.4891985475203,2034.6934298245008,8.263197825412288,4.529381659938316,-0.5280541002731161,5.057435760211432,3.0393077225395606,3.5,0.868373635011303,0.6,0.00024910534206699095,0.9404153935423198,0.00026488862664047927,197.9235701403976,0.0,0.0,0.0,0.004005885138060658,8.938631223525181e-05,0.00015971902983173914,0.000536419286880983,0.09274601613463133,0.09274601613463133,0.09274601613463133,0.0927157169994458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489877.4783259473,594.9551057369611,0.0,0.09274601613463133,0.09274601613698229,0.09274601613698229,0.37268549717872673,0.37268549717872673,0.5,9.590899781050776,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,27536.93727850324,20891.540641108888,0.7586733568012993,0.6004680886003524,0.4189260484672603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444222327773903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64801680940747,261.64801680940747,-11.501983190592512,246.1042826276057,277.19175099121014,104807.9938311132,105042.08284356396,-234.08901245074125,0.0,nan,277.19175099121014,4.041750991210165,270.9742573184877,-2.175742681512304,264.7567636457725,-8.393236354227497,258.5392699730439,-14.610730026956105,252.3217763003248,-20.828223699675164,246.1042826276057,-27.04571737239428,1.0,1.0,25732.562594343566,25732.562594343566,276.7460480374581,3.596048037458104,276.7460480374581,276.7460480374581,87434.58967941185,87482.71002060114,-48.12034118929296,0.0,8648.866644398773,8648.866644398773,0.9228798825347648,3375.3109061789355,276.7460480374581,3.596048037458104,1.0,0.002,0.14306874364316194,0.004851079364182917,0.00022098683323102717,0.0017790131667127795,0.11049341661551358,0.11049341661551358,0.0,-5.6193331238185706e-14,0.9996685912906531,0.9996685912906531,0.0,0.09271527929947726,3.0736837505023325e-05,0.0,0.0,0.0,1600115.4504087707,266.6311146458619,0.0,1.0,1284444.8947228845,2598.3834311377423,,,,,,,,,,,,,,,,,,,4.0,14244.676212315127,1553.5274291679077,0.37268549717872673,6.175450102142607,3.0393077225395606
497.0,-28.78079338456389,4.529402102442616,35.054610987753385,31.662055604998045,5.758942603049433,-25.326819785798552,-38.888467429764546,2.3049690042167494,-6.520581751310488,-6.520581751338151,40.10871434368625,35648.52301184323,15447.546901443067,15447.546901443067,51096.069913286294,87446.97768130974,87481.4663288498,15447.546901443067,102929.01323029287,102929.01323029287,102929.01323029287,130467.149035171,126128.84420549714,4338.304829673851,0.0,99107.33496427558,47308.88029458158,57553.83852188222,27538.135804878122,85091.97432676035,20892.300166136138,1553.624745422189,0.0,0.8785349814571163,2.726664821286384,0.0014947306463915918,1.0,1.0,-6.520581751310488,334119.76360704604,1559226.019775444,4.666668032272493,1559226.019775444,4.666668032272493,0.7586679183430878,0.09274482323890017,3.358608986178878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358608986178878,1.2809346502710466,1.2812537545472993,2.621998698737827,5555.700611406188,14244.687508988975,6473.191381123403,0.000485492192669475,29508.44691124076,3009.0241735190675,19348.802224145074,1973.0287329664131,0.6557038492179832,0.6557038492179832,30402.903171637037,30484.863174865135,0.9966404457823685,0.8,4312.806877723841,4324.433322199387,0.9966404457823685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.2015878172388,2034.6934298245008,8.264248758466948,4.529402102442616,-0.5291957128682423,5.058597815310859,3.03852846094015,3.5,0.8681509888400428,0.6,0.00024910534206699095,0.9405580844297975,0.00026484844071911646,197.92476262592078,0.0,0.0,0.0,0.004005885138060658,8.937231113525153e-05,0.00015973303093173944,0.0005364807930769288,0.0927448232333002,0.0927448232333002,0.0927448232333002,0.09271470745819806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489881.6626569574,594.9537412003149,0.0,0.0927448232333002,0.09274482323890017,0.09274482323890017,0.3726779650891119,0.3726779650891119,0.5,9.589996309162045,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,27538.135804878122,20892.300166136138,0.7586679183430878,0.6004804838241629,0.4189410728084637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442310132438658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6463909548325,261.6463909548325,-11.50360904516748,246.1028118616428,277.189970048021,104809.92019687952,105043.97081497395,-234.05061809440676,0.0,nan,277.189970048021,4.039970048021019,270.97253841074775,-2.177461589252232,264.75510677347273,-8.394893226527245,258.5376751361938,-14.61232486380618,252.3202434989168,-20.82975650108318,246.1028118616428,-27.04718813835717,1.0,1.0,25732.562594343566,25732.562594343566,276.7442078419902,3.594207841990226,276.7442078419902,276.7442078419902,87433.38412457015,87481.4663288498,-48.082204279649886,0.0,8648.866644398773,8648.866644398773,0.9228745474683971,3375.4020311097725,276.7442078419902,3.594207841990226,1.0,0.002,0.14309929265951532,0.004850646087188582,0.00022103324920250426,0.0017789667513231269,0.11051662460125213,0.11051662460125213,0.0,5.256311878809594e-13,0.9996706121783573,0.9996706121783573,0.0,0.09271427422360487,3.054901529529976e-05,0.0,0.0,0.0,1600113.4614570409,266.6294182486895,0.0,1.0,1284450.6851607016,2598.359996617333,,,,,,,,,,,,,,,,,,,4.0,14244.687508988975,1553.624745422189,0.3726779650891119,6.175450102142607,3.03852846094015
498.0,-28.782269597687026,4.529425914052397,35.054592176104414,31.659207818470918,5.757170284758986,-25.32832560944639,-38.889865356590576,2.303226296463934,-6.5222784745556055,-6.522278474566002,40.10867921882269,35649.37439960419,15447.142607979868,15447.142607979868,51096.51700758406,87445.75540830594,87480.22789624451,15447.142607979868,102927.37050422438,102927.37050422438,102927.37050422438,130466.70997658945,126128.86275536545,4337.847221224007,0.0,99106.33388179551,47309.95287291003,57551.534454317196,27539.339472365074,85090.87392668227,20893.063310702004,1553.7223197654737,0.0,0.8785259261108049,2.726492387814685,0.0014947306463915918,1.0,1.0,-6.5222784745556055,334097.38290728297,1559224.5018393814,4.666976102210563,1559224.5018393814,4.666976102210563,0.7586624701608252,0.09274363603414669,3.3587014909126656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3587014909126656,1.2809427543501888,1.2812618606453159,2.622054326398455,5555.818479743922,14244.698702818541,6473.14904451033,0.00048546741576365235,29507.336138665058,3008.9109062386297,19348.675677175434,1973.0158287667487,0.655724243837173,0.655724243837173,30403.573069140395,30484.863174865135,0.9966678958247814,0.8,4312.901906101347,4324.433322199387,0.9966678958247814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.9143405363457,2034.6934298245008,8.265302626736123,4.529425914052397,-0.5303353622669666,5.059761276319364,3.0377502638621774,3.5,0.8679286468177649,0.6,0.00024910534206699095,0.9407011761216496,0.0002648081541622067,197.92595827942017,0.0,0.0,0.0,0.004005885138060658,8.93583071642164e-05,0.00015974703490277453,0.0005365426042968264,0.09274363602455679,0.09274363602455679,0.09274363602455679,0.0927137110831916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.8244076721,594.9523840644331,0.0,0.09274363602455679,0.09274363603414669,0.09274363603414669,0.37267044640450137,0.37267044640450137,0.5,9.589098559572191,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27539.339472365074,20893.063310702004,0.7586624701608252,0.6004935035878334,0.41895649620805553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442397147066284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64476538914283,261.64476538914283,-11.505234610857144,246.10133741342477,277.1881933648587,104811.9313968843,105045.94042839951,-234.0090315152072,0.0,nan,277.1881933648587,4.038193364858728,270.9708221745782,-2.179177825421789,264.7534509842891,-8.396549015710889,258.5360797939969,-14.613920206003058,252.31870860370944,-20.83129139629054,246.10133741342477,-27.048662586575205,1.0,1.0,25732.562594343566,25732.562594343566,276.7423679286016,3.592367928601618,276.7423679286016,276.7423679286016,87432.13691234187,87480.22789624451,-48.09098390264262,0.0,8648.866644398773,8648.866644398773,0.9228691044563732,3375.494998367229,276.7423679286016,3.592367928601618,1.0,0.002,0.14312965015246357,0.004850213585850181,0.0002210793688776867,0.0017789206305551268,0.11053968443884335,0.11053968443884335,0.0,-5.671864887479838e-13,0.9996726730258995,0.9996726730258995,0.0,0.09271327854039656,3.035749375013896e-05,0.0,0.0,0.0,1600111.472082045,266.6277215254444,0.0,1.0,1284456.4766561594,2598.336558121851,,,,,,,,,,,,,,,,,,,4.0,14244.698702818541,1553.7223197654737,0.37267044640450137,6.175450102142607,3.0377502638621774
499.0,-28.783750130200247,4.529453086921567,35.05457346915166,31.656425131391757,5.755416614362899,-25.329833455754745,-38.89126352788878,2.301499939823392,-6.5239706002311095,-6.523970600218031,40.10864461623311,35650.1766822146,15446.739257078601,15446.739257078601,51096.915939293205,87444.60266622815,87478.99912639282,15446.739257078601,102925.73838347143,102925.73838347143,102925.73838347143,130466.27944040521,126128.88708875023,4337.392351654979,0.0,99105.39845857129,47310.97247424034,57549.36220481216,27540.541056933787,85089.90326174595,20893.825196345606,1553.8196870971356,0.0,0.8785168930700591,2.72632043015933,0.0014947306463915918,1.0,1.0,-6.5239706002311095,334075.0640255269,1559223.0064758551,4.667283417348125,1559223.0064758551,4.667283417348125,0.7586570341211666,0.09274245152886142,3.3587906485041668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3587906485041668,1.2809507824931854,1.2812698907882698,2.622107495782755,5555.931139289103,14244.70976956949,6473.108725773739,0.00048544376057916953,29506.27437965143,3008.802636950583,19348.555161773635,1973.0035396158357,0.6557437551355885,0.6557437551355885,30404.218723935173,30484.863174865135,0.9966943526294003,0.8,4312.9934955269955,4324.433322199387,0.9966943526294003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.6274516082933,2034.6934298245008,8.266355738156303,4.529453086921567,-0.5314708050223809,5.060923891943948,3.0369731172018657,3.5,0.8677066049148188,0.6,0.00024910534206699095,0.9408447100929268,0.0002647677553954541,197.92715744590325,0.0,0.0,0.0,0.004005885138060658,8.934430277251616e-05,0.0001597610392944748,0.0005366038847775887,0.09274245151108992,0.09274245151108992,0.09274245151108992,0.09271272015552166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489889.96067961917,594.951035247965,0.0,0.09274245151108992,0.09274245152886142,0.09274245152886142,0.3726629420590903,0.3726629420590903,0.5,9.588206615823728,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27540.541056933787,20893.825196345606,0.7586570341211666,0.6005050420860563,0.4189707041098721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442484392858368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64314136240387,261.64314136240387,-11.50685863759611,246.09985937589872,277.1864233489087,104813.99773260482,105047.78522359072,-233.78749098591254,0.0,nan,277.1864233489087,4.036423348908727,270.9691105543099,-2.1808894456900703,264.75179775971156,-8.398202240288413,258.5344849650974,-14.615515034902558,252.31717217049697,-20.832827829503003,246.09985937589872,-27.05014062410126,1.0,1.0,25732.562594343566,25732.562594343566,276.7405337300165,3.5905337300165456,276.7405337300165,276.7405337300165,87431.0060544822,87478.99912639282,-47.99307191061962,0.0,8648.866644398773,8648.866644398773,0.9228638583116445,3375.5846017466874,276.7405337300165,3.5905337300165456,1.0,0.002,0.14315981243913414,0.004849782764253737,0.00022112518880862097,0.0017788748096120668,0.11056259440431049,0.11056259440431049,0.0,-1.579312201849259e-12,0.9996747736580953,0.9996747736580953,0.0,0.09271228924061141,3.0162288250003975e-05,0.0,0.0,0.0,1600109.4880568117,266.62602939976887,0.0,1.0,1284462.2524033901,2598.3131836643797,,,,,,,,,,,,,,,,,,,4.0,14244.70976956949,1553.8196870971356,0.3726629420590903,6.175450102142607,3.0369731172018657
500.0,-28.785236419330268,4.529483627789718,35.054554989235136,31.653650127723836,5.753651214852658,-25.331347655907933,-38.89267018586395,2.299762451366572,-6.525656857743684,-6.525656857717767,40.10861375290009,35650.9775761334,15446.335098149524,15446.335098149524,51097.312674282926,87443.48731777463,87477.8277363327,15446.335098149524,102924.16283448224,102924.16283448224,102924.16283448224,130465.91591713397,126128.97497587759,4336.940941256385,0.0,99104.49468717835,47311.984945321885,57547.23304650718,27541.753082651725,85088.9861291589,20894.594931639644,1553.9174106400394,0.0,0.8785078769896252,2.726149077361086,0.0014947306463915918,1.0,1.0,-6.525656857743684,334052.8237097946,1559221.672704606,4.667590159510718,1559221.672704606,4.667590159510718,0.7586515959581723,0.09274127417517816,3.3588787344865274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3588787344865274,1.280958862504504,1.2812779728124675,2.6221597217566517,5556.041799860845,14244.720700581553,6473.069143861255,0.0004854205287016156,29505.231513613566,3008.6962942099053,19348.4368487884,1972.9914750489106,0.6557629225807338,0.6557629225807338,30404.85661506466,30484.863174865135,0.9967204914425484,0.8,4313.083983637127,4324.433322199387,0.9967204914425484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.3409223409274,2034.6934298245008,8.26740714901011,4.529483627789718,-0.5326014534187546,5.062085081208473,3.036197024207486,3.5,0.8674848640592817,0.6,0.00024910534206699095,0.9409888259246684,0.0002647272052590062,197.92836128960943,0.0,0.0,0.0,0.004005885138060658,8.933021542317948e-05,0.00015977512664381145,0.00053666527518379,0.09274127416680283,0.09274127416680283,0.09274127416680283,0.09271177210853643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489894.0818477923,594.9496915305319,0.0,0.09274127416680283,0.09274127417517816,0.09274127417517816,0.3726554524423424,0.3726554524423424,0.5,9.587321554252751,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27541.753082651725,20894.594931639644,0.7586515959581723,0.6005161772255803,0.4189846324178526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442571894989806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6415170051973,261.6415170051973,-11.508482994802705,246.09837730071374,277.18465670968226,104815.87784494479,105049.71290883873,-233.8350638939211,0.0,nan,277.18465670968226,4.034656709682281,270.9674008278885,-2.182599172111452,264.7501449460906,-8.399855053909391,258.5328890642997,-14.617110935700282,252.31563318250872,-20.834366817491258,246.09837730071374,-27.05162269928624,1.0,1.0,25732.562594343566,25732.562594343566,276.7387120339549,3.5887120339549483,276.7387120339549,276.7387120339549,87429.83810712022,87477.8277363327,-47.9896292124904,0.0,8648.866644398773,8648.866644398773,0.9228586751448618,3375.67312815896,276.7387120339549,3.5887120339549483,1.0,0.002,0.14318974325803058,0.004849354009266074,0.00022117065356780092,0.0017788293462843966,0.11058532678390046,0.11058532678390046,0.0,-1.478027769619139e-13,0.9996772653885636,0.9996772653885636,0.0,0.09271134335609311,2.9930819085042084e-05,0.0,0.0,0.0,1600107.510871498,266.6243431422563,0.0,1.0,1284468.0080659855,2598.2898907915724,,,,,,,,,,,,,,,,,,,4.0,14244.720700581553,1553.9174106400394,0.3726554524423424,6.175450102142607,3.036197024207486
501.0,-28.786723795596078,4.529517536933721,35.054536632559675,31.65086667230355,5.751904656233942,-25.332860950429072,-38.894076739065326,2.2980418109160583,-6.527337777913829,-6.527337777893584,40.10858034885159,35651.7896356545,15445.93090519624,15445.93090519624,51097.72054085074,87442.3172655487,87476.62317166927,15445.93090519624,102922.5540768655,102922.5540768655,102922.5540768655,130465.50366477203,126129.01149912049,4336.492165651531,0.0,99103.54794492737,47313.02031452382,57545.03070044839,27542.949587906514,85087.98028835491,20895.35376527173,1554.0142727073749,0.0,0.8784988988784541,2.725978275394386,0.0014947306463915918,1.0,1.0,-6.527337777913829,334030.65494736924,1559220.2291375233,4.667895613901659,1559220.2291375233,4.667895613901659,0.7586461899653045,0.09274009569954299,3.358968263378947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358968263378947,1.28096686426636,1.2812859765677087,2.622213233675414,5556.155185195448,14244.731466918309,6473.028406176181,0.00048539669086775046,29504.16323530082,3008.5873601383573,19348.315081121546,1972.9790582025,0.6557825391222037,0.6557825391222037,30405.504951869065,30484.863174865135,0.9967470584277552,0.8,4313.17595351952,4324.433322199387,0.9967470584277552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.0547556623835,2034.6934298245008,8.268457259283789,4.529517536933721,-0.5337275458618196,5.06324508279554,3.035421992514247,3.5,0.8672634264326421,0.6,0.00024910534206699095,0.9411330710160908,0.00026468663118813294,197.929566028519,0.0,0.0,0.0,0.004005885138060658,8.93161311756067e-05,0.00015978921089138424,0.0005367268882145252,0.09274009571736587,0.09274009571736587,0.09274009571736587,0.09271079467470589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489898.16159220244,594.9483611747697,0.0,0.09274009571736587,0.09274009569954299,0.09274009569954299,0.3726479819251466,0.3726479819251466,0.5,9.586442530928128,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,27542.949587906514,20895.35376527173,0.7586461899653045,0.6005280695074149,0.41899912907597575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444265973841413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6398939915735,261.6398939915735,-11.510106008426476,246.0968919054879,277.18289607765996,104817.98403006147,105051.62567601299,-233.64164595153025,0.0,nan,277.18289607765996,4.032896077659984,270.9656952432219,-2.18430475677809,264.74849440878745,-8.401505591212526,258.5312935743588,-14.618706425641165,252.31409273992497,-20.835907260075004,246.0968919054879,-27.053108094512083,1.0,1.0,25732.562594343566,25732.562594343566,276.7368918395004,3.5868918395004243,276.7368918395004,276.7368918395004,87428.66850926362,87476.62317166927,-47.954662405652925,0.0,8648.866644398773,8648.866644398773,0.9228534069958833,3375.763104695842,276.7368918395004,3.5868918395004243,1.0,0.002,0.14321947095030518,0.0048489271062657595,0.0002212158066947381,0.0017787841971912742,0.11060790334736906,0.11060790334736906,0.0,3.886012171772091e-12,0.9996794516192258,0.9996794516192258,0.0,0.09271036801203365,2.972768750933485e-05,0.0,0.0,0.0,1600105.539904103,266.62266222208615,0.0,1.0,1284473.7454563254,2598.266672165797,,,,,,,,,,,,,,,,,,,4.0,14244.731466918309,1554.0142727073749,0.3726479819251466,6.175450102142607,3.035421992514247
502.0,-28.788217412440876,4.529554565473904,35.05451827627694,31.64809390380981,5.750157215043899,-25.33437994969386,-38.895484095532424,2.296319752200095,-6.529034999234227,-6.529034999217559,40.10854364688105,35652.575476025224,15445.556577796871,15445.556577796871,51098.1320538221,87441.16626161657,87475.32799432761,15445.556577796871,102920.88457212449,102920.88457212449,102920.88457212449,130465.03004389055,126128.98430446796,4336.045739422595,0.0,99102.61943266819,47314.02864674998,57542.878651020226,27544.14547176606,85087.02412278629,20896.111082260923,1554.1115002862339,0.0,0.8784898444012754,2.725805825607504,0.0014947306463915918,1.0,1.0,-6.529034999234227,334008.27237099764,1559218.6430513128,4.668203670475024,1559218.6430513128,4.668203670475024,0.758640746494762,0.09273892480970164,3.359057036911166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359057036911166,1.2809748727238899,1.281293987020292,2.6222661415429656,5556.26729061802,14244.742161933138,6472.9881454218175,0.0004853731248843991,29503.107075489967,3008.479661810095,19348.194739032504,1972.96678672457,0.6558019360308742,0.6558019360308742,30406.147815207623,30484.863174865135,0.9967734012658435,0.8,4313.267146962868,4324.433322199387,0.9967734012658435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.7689537860517,2034.6934298245008,8.269522066146369,4.529554565473904,-0.5348591233118327,5.064413688785737,3.0346480278190042,3.5,0.8670422936625727,0.6,0.00024910534206699095,0.9412779453265984,0.0002646458926439183,197.93077583690547,0.0,0.0,0.0,0.004005885138060658,8.930204093857732e-05,0.00015980330112841363,0.0005367884031770319,0.09273892480180722,0.09273892480180722,0.09273892480180722,0.09270977421716609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489902.20363758836,594.9470429303935,0.0,0.09273892480180722,0.09273892480970164,0.09273892480970164,0.37264052718928553,0.37264052718928553,0.5,9.585568014398502,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27544.14547176606,20896.111082260923,0.758640746494762,0.6005396543200766,0.41901307330452836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442747647160663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63827142970587,261.63827142970587,-11.51172857029411,246.09540270793195,277.18114015148046,104820.01866141029,105053.59527628114,-233.57661487086946,0.0,nan,277.18114015148046,4.031140151480486,270.9639926627677,-2.1860073372322972,264.746845174058,-8.403154825941954,258.529697685353,-14.620302314646949,252.3125501966438,-20.83744980335618,246.09540270793195,-27.054597292068024,1.0,1.0,25732.562594343566,25732.562594343566,276.7350448670709,3.5850448670709056,276.7350448670709,276.7350448670709,87427.60002060252,87475.32799432761,-47.72797372509376,0.0,8648.866644398773,8648.866644398773,0.9228481832166431,3375.852322095722,276.7350448670709,3.5850448670709056,1.0,0.002,0.1432490507071658,0.004848497912161866,0.0002212607236021195,0.0017787392772103685,0.11063036180105974,0.11063036180105974,0.0,8.124880976345672e-13,0.9996810427093179,0.9996810427093179,0.0,0.09270934505350356,2.9579756198073244e-05,0.0,0.0,0.0,1600103.549781963,266.62096500076575,0.0,1.0,1284479.5384313264,2598.243228898684,,,,,,,,,,,,,,,,,,,4.0,14244.742161933138,1554.1115002862339,0.37264052718928553,6.175450102142607,3.0346480278190042
503.0,-28.789715623716173,4.529594676299697,35.05449987295724,31.645258410740666,5.748386580193819,-25.335905403325082,-38.896903780382104,2.2945763597995668,-6.5307305474473765,-6.530730547559735,40.10850557689915,35653.41969119906,15445.186700953274,15445.186700953274,51098.60639215233,87439.95855773328,87474.01151848673,15445.186700953274,102919.19821944,102919.19821944,102919.19821944,130464.53148539312,126128.93040961739,4335.6010757757385,0.0,99101.63817418284,47315.09930763796,57540.59874060542,27545.33326595311,85085.93200655853,20896.862638225633,1554.2083042419752,0.0,0.8784808035813251,2.7256335544238124,0.0014947306463915918,1.0,1.0,-6.5307305474473765,333985.91303632036,1559216.9978459904,4.668511266451015,1559216.9978459904,4.668511266451015,0.7586353171502487,0.09273775379745887,3.359148759615355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359148759615355,1.2809829804960153,1.281302096812212,2.6223211477131754,5556.383842092135,14244.75268234916,6472.94603904034,0.00048534857779562913,29502.009367852657,3008.3677267826074,19348.06888024051,1972.9539526994959,0.655822070930648,0.655822070930648,30406.81203173161,30484.863174865135,0.9968006192472064,0.8,4313.361369464475,4324.433322199387,0.9968006192472064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.4834911668736,2034.6934298245008,8.270588079631453,4.529594676299697,-0.5359880088177267,5.065582685117423,3.0338750606568494,3.5,0.866821445901957,0.6,0.00024910534206699095,0.9414232894529769,0.00026460503458729603,197.93198938157306,0.0,0.0,0.0,0.004005885138060658,8.928782935294339e-05,0.00015981751271404757,0.0005368507995982041,0.092737753794388,0.092737753794388,0.092737753794388,0.09270873527414268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489906.2199612005,594.9457329917731,0.0,0.092737753794388,0.09273775379745887,0.09273775379745887,0.37263308215187557,0.37263308215187557,0.5,9.584697458030204,1.1237943908781745e-10,1.1237943908781745e-10,1.1237943908781745e-10,1.1237943908781745e-10,1.1237943908781745e-10,1.1237943908781745e-10,27545.33326595311,20896.862638225633,0.7586353171502487,0.6005529373317975,0.4190283734384063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442835925822504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63664671125736,261.63664671125736,-11.513353288742621,246.09390939494048,277.17938402757477,104821.90113104037,105055.78819747794,-233.88706643756646,0.0,nan,277.17938402757477,4.0293840275747925,270.9622891010454,-2.187710898954549,264.7451941745187,-8.404805825481276,258.52809924799567,-14.621900752004308,252.31100432146906,-20.83899567853092,246.09390939494048,-27.056090605059495,1.0,1.0,25732.562594343566,25732.562594343566,276.73319710504626,3.583197105046281,276.73319710504626,276.73319710504626,87426.39873773624,87474.01151848673,-47.61278075049631,0.0,8648.866644398773,8648.866644398773,0.9228427858151826,3375.9445034134314,276.73319710504626,3.583197105046281,1.0,0.002,0.14327849755042174,0.004848069614735878,0.00022130543566544744,0.0017786945639720485,0.11065271783272372,0.11065271783272372,0.0,-3.625042974131354e-13,0.999682471888705,0.999682471888705,0.0,0.09270830695364982,2.9446843809051548e-05,0.0,0.0,0.0,1600101.5615807462,266.6192694525526,0.0,1.0,1284485.3256403378,2598.2198092706794,,,,,,,,,,,,,,,,,,,4.0,14244.75268234916,1554.2083042419752,0.37263308215187557,6.175450102142607,3.0338750606568494
504.0,-28.791215447825742,4.5296381799601155,35.054481544764556,31.642495630681537,5.746638778528325,-25.337430025195374,-38.89831948382778,2.29285335562251,-6.532394255054328,-6.532394255060158,40.108470938557936,35654.206425890734,15444.779567673932,15444.779567673932,51098.98599356467,87438.824565024,87472.80708329585,15444.779567673932,102917.58665096978,102917.58665096978,102917.58665096978,130464.09588583518,126128.93728879187,4335.15859704331,0.0,99100.72629128481,47316.1081512215,57538.464600070336,27546.509234865393,85084.97383493572,20897.60760491128,1554.303786976904,0.0,0.8784719216148245,2.725464526669485,0.0014947306463915918,1.0,1.0,-6.532394255054328,333963.9747299286,1559215.5009420894,4.66881346170048,1559215.5009420894,4.66881346170048,0.758629974736013,0.09273657459011332,3.359236856859028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359236856859028,1.2809909935520785,1.281310111864474,2.6223735168848856,5556.49480608286,14244.763060936199,6472.906096223225,0.0004853252339345332,29500.964211242466,3008.2611504685565,19347.94948848718,1972.9417781288391,0.6558412582702604,0.6558412582702604,30407.449990808822,30484.863174865135,0.9968267614020591,0.8,4313.451867213336,4324.433322199387,0.9968267614020591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.1983656923742,2034.6934298245008,8.271632972400802,4.5296381799601155,-0.537100218801358,5.066738398761474,3.033103085031753,3.5,0.8666008814376437,0.6,0.00024910534206699095,0.9415688143000025,0.0002645641383653782,197.93320424753452,0.0,0.0,0.0,0.004005885138060658,8.927365970396105e-05,0.00015983168236302989,0.000536912478287675,0.09273657459170877,0.09273657459170877,0.09273657459170877,0.0927077438885137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489910.22565854096,594.9444266790717,0.0,0.09273657459170877,0.09273657459011332,0.09273657459011332,0.3726256446640979,0.3726256446640979,0.5,9.58383254724785,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27546.509234865393,20897.60760491128,0.758629974736013,0.6005641618071876,0.4190423387219893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442924477117514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63502215745854,261.63502215745854,-11.514977842541441,246.09241264376757,277.1776316711511,104823.91165222124,105057.77501683209,-233.8633646108624,0.0,nan,277.1776316711511,4.027631671151141,270.96058786567005,-2.1894121343299275,264.74354406018983,-8.406455939810144,258.52650025472343,-14.623499745276547,252.30945644924893,-20.84054355075105,246.09241264376757,-27.057587356232403,1.0,1.0,25732.562594343566,25732.562594343566,276.731394138237,3.5813941382370444,276.731394138237,276.731394138237,87425.21012331924,87472.80708329585,-47.59695997661038,0.0,8648.866644398773,8648.866644398773,0.922837601675145,3376.033041143323,276.731394138237,3.5813941382370444,1.0,0.002,0.14330774965945486,0.004847647899298438,0.00022134986112393282,0.0017786501434022784,0.11067493056196641,0.11067493056196641,0.0,4.5262110032195935e-12,0.9996845677973021,0.9996845677973021,0.0,0.0927073224881197,2.9252101993619253e-05,0.0,0.0,0.0,1600099.6106760919,266.61760574494565,0.0,1.0,1284491.0041179257,2598.1968299524365,,,,,,,,,,,,,,,,,,,4.0,14244.763060936199,1554.303786976904,0.3726256446640979,6.175450102142607,3.033103085031753
505.0,-28.792718830812653,4.529684984419027,35.0544633385694,31.639707774762087,5.744895574604013,-25.33895739026414,-38.8997356762178,2.291134134018658,-6.534060533270065,-6.534060533260708,40.10843780161789,35655.001927523335,15444.383467451025,15444.383467451025,51099.385394974364,87437.63796079767,87471.60871530433,15444.383467451025,102915.99218275536,102915.99218275536,102915.99218275536,130463.68696211415,126128.96777680969,4334.719185304466,0.0,99099.77089554365,47317.13486214485,57536.262259332005,27547.694779358797,85083.9570386908,20898.359234652376,1554.3997946388458,0.0,0.8784630194226705,2.7252952460469624,0.0014947306463915918,1.0,1.0,-6.534060533270065,333942.00366179686,1559214.0689224992,4.669116349022117,1559214.0689224992,4.669116349022117,0.7586246109533383,0.09273540318495258,3.3593267834005274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3593267834005274,1.2809989891167113,1.2813181094209485,2.62242734923381,5556.608870370526,14244.773357272414,6472.864881412006,0.00048530120857196216,29499.89009262995,3008.151620852172,19347.82629465835,1972.9292158543794,0.6558609619868406,0.6558609619868406,30408.10119335512,30484.863174865135,0.9968534463864609,0.8,4313.544243615834,4324.433322199387,0.9968534463864609,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.9136139680995,2034.6934298245008,8.272682437953943,4.529684984419027,-0.5382115145059903,5.067896498925017,3.0323321997631454,3.5,0.8663806285037559,0.6,0.00024910534206699095,0.9417147088181724,0.0002645231509441025,197.93442201117304,0.0,0.0,0.0,0.004005885138060658,8.925948724033736e-05,0.0001598458548266536,0.0005369744613347299,0.09273540317336211,0.09273540317336211,0.09273540317336211,0.09270677236870503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489914.20974210114,594.943127475718,0.0,0.09273540317336211,0.09273540318495258,0.09273540318495258,0.3726182215214185,0.3726182215214185,0.5,9.582973623173883,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27547.694779358797,20898.359234652376,0.7586246109533383,0.6005760330556511,0.41905669609735824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443013124826183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6333978328087,261.6333978328087,-11.516602167191252,246.090912506624,277.1758831589915,104826.00870686512,105059.83908347377,-233.83037660860379,0.0,nan,277.1758831589915,4.025883158991519,270.9588890285273,-2.1911109714726535,264.7418948980364,-8.4081051019636,258.5249007675703,-14.625099232429704,252.30790663710292,-20.84209336289706,246.090912506624,-27.059087493375984,1.0,1.0,25732.562594343566,25732.562594343566,276.72958930222995,3.5795893022299765,276.72958930222995,276.72958930222995,87423.98645820293,87471.60871530433,-47.62225710140774,0.0,8648.866644398773,8648.866644398773,0.9228323098100957,3376.12341731753,276.72958930222995,3.5795893022299765,1.0,0.002,0.14333680180245328,0.004847226570116285,0.00022139397625130165,0.0017786060240811512,0.11069698812565082,0.11069698812565082,0.0,3.3245281527705117e-13,0.9996867200424767,0.9996867200424767,0.0,0.09270635104178189,2.9052143170686423e-05,0.0,0.0,0.0,1600097.6567176047,266.6159394667299,0.0,1.0,1284496.6913160214,2598.173815638821,,,,,,,,,,,,,,,,,,,4.0,14244.773357272414,1554.3997946388458,0.3726182215214185,6.175450102142607,3.0323321997631454
506.0,-28.7942283386199,4.529734879945005,35.05444507373167,31.63698494844141,5.743165531772744,-25.34048895158074,-38.9011561992578,2.2894261445505535,-6.5357397813149305,-6.535739781291843,40.1083996972885,35655.75364629154,15444.012539820007,15444.012539820007,51099.76618611155,87436.53218481925,87470.30418797594,15444.012539820007,102914.31672779594,102914.31672779594,102914.31672779594,130463.18616166829,126128.90447789758,4334.281683770705,0.0,99098.89030408618,47318.111764940375,57534.19837682867,27548.86943387234,85083.067810701,20899.102163983633,1554.4955988317854,0.0,0.8784540652555821,2.7251246561941653,0.0014947306463915918,1.0,1.0,-6.5357397813149305,333919.8627266589,1559212.4222374437,4.669421008698092,1559212.4222374437,4.669421008698092,0.7586192316947651,0.09273423504238665,3.3594130996745575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3594130996745575,1.2810069325430127,1.2813260548261027,2.622478469344082,5556.717187749948,14244.783532318315,6472.825902596275,0.00048527842282194034,29498.870000145667,3008.047600367676,19347.70978436967,1972.9173351113448,0.6558796924856487,0.6558796924856487,30408.726248890485,30484.863174865135,0.9968790600527678,0.8,4313.632910931474,4324.433322199387,0.9968790600527678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.6292279384825,2034.6934298245008,8.27374408836214,4.529734879945005,-0.5393267841070468,5.069061664052052,3.0315623827415172,3.5,0.8661606807832907,0.6,0.00024910534206699095,0.9418612222574194,0.00026448200242276047,197.9356447510875,0.0,0.0,0.0,0.004005885138060658,8.924527352676725e-05,0.00015986006854022369,0.0005370360083689,0.09273423503063578,0.09273423503063578,0.09273423503063578,0.09270573798025114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489918.1504275566,594.9418421579551,0.0,0.09273423503063578,0.09273423504238665,0.09273423504238665,0.3726108141453433,0.3726108141453433,0.5,9.582118712445634,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27548.86943387234,20899.102163983633,0.7586192316947651,0.6005867853731135,0.4190699108972076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444310198397582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6317743353117,261.6317743353117,-11.51822566468826,246.08940866085595,277.17414000976606,104828.09458553382,105061.80588930756,-233.71130377375286,0.0,nan,277.17414000976606,4.024140009766086,270.9571937399909,-2.1928062600090925,264.7402474701946,-8.40975252980536,258.52330120041995,-14.626698799580026,252.3063549306427,-20.84364506935728,246.08940866085595,-27.060591339144025,1.0,1.0,25732.562594343566,25732.562594343566,276.7277592220283,3.5777592220283054,276.7277592220283,276.7277592220283,87422.97006823846,87470.30418797594,-47.33411973748298,0.0,8648.866644398773,8648.866644398773,0.9228272303219115,3376.2101651729304,276.7277592220283,3.5777592220283054,1.0,0.002,0.14336572190033095,0.0048468035109822125,0.0002214378812259854,0.0017785621189366832,0.1107189406129927,0.1107189406129927,0.0,1.6266848978929715e-13,0.9996881400154938,0.9996881400154938,0.0,0.09270531494528313,2.8920097103515256e-05,0.0,0.0,0.0,1600095.6875101046,266.61426021868505,0.0,1.0,1284502.4227276077,2598.1506227049363,,,,,,,,,,,,,,,,,,,4.0,14244.783532318315,1554.4955988317854,0.3726108141453433,6.175450102142607,3.0315623827415172
