time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
507.0,-28.79574062905678,4.5297879266363035,35.05442689607658,31.634204217139654,5.741411321683183,-25.342025433973323,-38.90258503435177,2.2876961265247377,-6.537408887157142,-6.537408887097983,40.108365682846504,35656.55230171778,15443.634398585515,15443.634398585515,51100.18670030329,87435.38010792228,87469.0739335973,15443.634398585515,102912.70833218282,102912.70833218282,102912.70833218282,130462.76053800569,126128.91375745909,4333.846780546608,0.0,99097.96522456866,47319.13741811089,57532.030896064185,27550.05220582287,85082.08310188705,20899.85154309858,1554.5915450144842,0.0,0.8784451498962933,2.724955105015124,0.0014947306463915918,1.0,1.0,-6.537408887157142,333897.8566602014,1559210.9522979902,4.669724351913873,1559210.9522979902,4.669724351913873,0.7586138634859381,0.09273307058498194,3.359502019617265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359502019617265,1.2810149785189835,1.2813341028064735,2.622531411382307,5556.829365576075,14244.793534550883,6472.785311823614,0.00048525478335942313,29497.813856310317,3007.9399036684617,19347.58845583385,1972.9049630438378,0.6558990625569671,0.6558990625569671,30409.37015542027,30484.863174865135,0.9969054463370015,0.8,4313.724252356817,4324.433322199387,0.9969054463370015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.3451863697026,2034.6934298245008,8.27480066997976,4.5297879266363035,-0.5404354357456738,5.070223362381977,3.030793576199219,3.5,0.8659410217712055,0.6,0.00024910534206699095,0.9420080304453053,0.0002644407839593831,197.936869760152,0.0,0.0,0.0,0.004005885138060658,8.923097875310627e-05,0.00015987436331388468,0.00053709824643802,0.09273307057019813,0.09273307057019813,0.09273307057019813,0.09270475077741563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489922.08526703145,594.9405589418313,0.0,0.09273307057019813,0.09273307058498194,0.09273307058498194,0.37260341468064406,0.37260341468064406,0.5,9.581269116748189,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,27550.05220582287,20899.85154309858,0.7586138634859381,0.6005986787971571,0.41908414794003723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443191206239965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6301490645803,261.6301490645803,-11.519850935419697,246.08790108042484,277.1723970487352,104830.00961520027,105063.97618498346,-233.96656978320937,0.0,nan,277.1723970487352,4.022397048735229,270.9554978550814,-2.1945021449186015,264.7385986614062,-8.411401338593805,258.52169946774393,-14.628300532256048,252.30480027409007,-20.845199725909907,246.08790108042484,-27.062098919575135,1.0,1.0,25732.562594343566,25732.562594343566,276.725947871645,3.5759478716450417,276.725947871645,276.725947871645,87421.767999654,87469.0739335973,-47.305933943309356,0.0,8648.866644398773,8648.866644398773,0.9228219975379386,3376.2995297153516,276.725947871645,3.5759478716450417,1.0,0.002,0.14339446221939492,0.004846383056183658,0.00022148151283887615,0.00177851848611074,0.11074075641943806,0.11074075641943806,0.0,-1.0503837383213366e-12,0.9996900747476706,0.9996900747476706,0.0,0.09270433026468161,2.8740320300332795e-05,0.0,0.0,0.0,1600093.7301563288,266.61259111284284,0.0,1.0,1284508.1194692804,2598.1275703639103,,,,,,,,,,,,,,,,,,,4.0,14244.793534550883,1554.5915450144842,0.37260341468064406,6.175450102142607,3.030793576199219
508.0,-28.797255677088213,4.529844266088674,35.054408752081635,31.631430575531,5.739679225448969,-25.34356218684206,-38.90401009758932,2.2859857351771424,-6.539060635543763,-6.539060635573442,40.108330298673295,35657.334813957845,15443.239266856643,15443.239266856643,51100.57408081449,87434.19229831336,87467.85467079325,15443.239266856643,102911.0939376499,102911.0939376499,102911.0939376499,130462.30899575696,126128.89511829741,4333.413877459549,0.0,99097.01482425565,47320.15733981329,57529.841649380396,27551.215058107064,85081.05670748746,20900.587591684016,1554.6861346823869,0.0,0.878436333224435,2.7247873252440664,0.0014947306463915918,1.0,1.0,-6.539060635543763,333876.0805626347,1559209.4231674636,4.6700243411865445,1559209.4231674636,4.6700243411865445,0.7586085603703321,0.09273189920256972,3.3595915206521285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3595915206521285,1.2810229333144674,1.2813420595836427,2.622584993041191,5556.942898681628,14244.803430721176,6472.74413415103,0.0004852308400247549,29496.745129604322,3007.830923873527,19347.465373014886,1972.892412089234,0.6559186543466065,0.6559186543466065,30410.018266439532,30484.863174865135,0.9969320050557006,0.8,4313.816190210436,4324.433322199387,0.9969320050557006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.0614979679635,2034.6934298245008,8.27584690197695,4.529844266088674,-0.5415340744425627,5.071378340531237,3.030025803417669,3.5,0.865721658119334,0.6,0.00024910534206699095,0.9421551310916202,0.00026439949626805845,197.93809701817074,0.0,0.0,0.0,0.004005885138060658,8.921672382254955e-05,0.00015988861824444138,0.0005371604461028105,0.09273189921005169,0.09273189921005169,0.09273189921005169,0.0927037526587689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489925.98838166293,594.9392859868742,0.0,0.09273189921005169,0.09273189920256972,0.09273189920256972,0.3725960283846805,0.3725960283846805,0.5,9.580424723474158,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,27551.215058107064,20900.587591684016,0.7586085603703321,0.6006104773298784,0.41909840091137307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444328059408201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.628524102688,261.628524102688,-11.521475897311973,246.08639016908728,277.17065803628935,104832.16819888554,105066.09031012659,-233.92211124107092,0.0,nan,277.17065803628935,4.020658036289376,270.95380446285225,-2.19619553714773,264.736950889405,-8.413049110594955,258.52009731596377,-14.62990268403621,252.30324374253024,-20.846756257469735,246.08639016908728,-27.063609830912696,1.0,1.0,25732.562594343566,25732.562594343566,276.7241551494612,3.5741551494612054,276.7241551494612,276.7241551494612,87420.54170142667,87467.85467079325,-47.312969366583275,0.0,8648.866644398773,8648.866644398773,0.9228167304791496,3376.3894782553893,276.7241551494612,3.5741551494612054,1.0,0.002,0.14342302522094788,0.0048459665025643375,0.00022152487818178707,0.0017784751233897859,0.11076243909089353,0.11076243909089353,0.0,1.5715727330611884e-12,0.9996919830241918,0.9996919830241918,0.0,0.09270333620341639,2.856299915332437e-05,0.0,0.0,0.0,1600091.7931185546,266.6109393644562,0.0,1.0,1284513.7569163416,2598.1047582543356,,,,,,,,,,,,,,,,,,,4.0,14244.803430721176,1554.6861346823869,0.3725960283846805,6.175450102142607,3.030025803417669
509.0,-28.79877543938364,4.529903756663316,35.05439064442167,31.628695665299915,5.737958657198932,-25.3451020297319,-38.90543942162765,2.2842852473917605,-6.540719400857654,-6.540719400826051,40.10829505924573,35658.09504361991,15442.861134248307,15442.861134248307,51100.95617786822,87433.04464727413,87466.61384466548,15442.861134248307,102909.47497891379,102909.47497891379,102909.47497891379,130461.8597423089,126128.87617007793,4332.983572230962,0.0,99096.10318908411,47321.15358490509,57527.72178242113,27552.384763395105,85080.10654581623,20901.328077892307,1554.7812239942293,0.0,0.8784274773934941,2.724618840925223,0.0014947306463915918,1.0,1.0,-6.540719400857654,333854.21307968855,1559207.9002939526,4.670325666735801,1559207.9002939526,4.670325666735801,0.7586032300790493,0.09273073529237592,3.359679041205877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359679041205877,1.281030842147781,1.2813499703871913,2.6226371221266045,5557.0533539583,14244.813221237979,6472.704135965858,0.0004852075570878591,29495.70538545132,3007.7248994765105,19347.34581576273,1972.8802206423936,0.655937722557595,0.655937722557595,30410.652032702703,30484.863174865135,0.9969579760824149,0.8,4313.906093187242,4324.433322199387,0.9969579760824149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.778180565343,2034.6934298245008,8.276900917326099,4.529903756663316,-0.542633919838865,5.072537676502181,3.029259112363528,3.5,0.8655026035324366,0.6,0.00024910534206699095,0.9423027143632936,0.00026435808606930464,197.93932811024825,0.0,0.0,0.0,0.004005885138060658,8.920242838509684e-05,0.0001599029136818941,0.0005372224677248121,0.09273073528271232,0.09273073528271232,0.09273073528271232,0.09270275553364082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.8680647961,594.9380206667182,0.0,0.09273073528271232,0.09273073529237592,0.09273073529237592,0.37258865485656983,0.37258865485656983,0.5,9.579585332821289,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,27552.384763395105,20901.328077892307,0.7586032300790493,0.6006216758831866,0.41911201679581556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443370146028283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62690001290383,261.62690001290383,-11.523099987096145,246.0848758229661,277.1689242028425,104834.3547811544,105068.15134688941,-233.79656573497806,0.0,nan,277.1689242028425,4.018924202842527,270.9521145268694,-2.1978854731305546,264.735304850889,-8.414695149110969,258.51849517491274,-14.631504825087234,252.30168549894336,-20.84831450105662,246.0848758229661,-27.06512417703388,1.0,1.0,25732.562594343566,25732.562594343566,276.72235291730374,3.5723529173037605,276.72235291730374,276.72235291730374,87419.42506292272,87466.61384466548,-47.18878174276324,0.0,8648.866644398773,8648.866644398773,0.9228115798937654,3376.477436411906,276.72235291730374,3.5723529173037605,1.0,0.002,0.1434514220179665,0.004845549409794931,0.000221567983328058,0.0017784320173246623,0.110783991664029,0.110783991664029,0.0,6.527200654971033e-13,0.9996937714830703,0.9996937714830703,0.0,0.09270233849683354,2.8396795542388646e-05,0.0,0.0,0.0,1600089.8478128298,266.6092805991423,0.0,1.0,1284519.4182595024,2598.081849739646,,,,,,,,,,,,,,,,,,,4.0,14244.813221237979,1554.7812239942293,0.37258865485656983,6.175450102142607,3.029259112363528
510.0,-28.800299457609693,4.529966359935019,35.05437260894955,31.62595509728419,5.736239741687228,-25.346645537682274,-38.90687304139135,2.282585821640709,-6.542376436691995,-6.542376436685137,40.10826092653023,35658.860464030666,15442.487609134832,15442.487609134832,51101.3480731655,87431.88333278702,87465.38568055304,15442.487609134832,102907.87328968786,102907.87328968786,102907.87328968786,130461.43027774061,126128.87446356377,4332.555814176839,0.0,99095.1813910386,47322.15852188027,57525.58096573147,27553.556988052755,85079.13795378423,20902.07045215159,1554.8763920769386,0.0,0.878418626143314,2.724450540488536,0.0014947306463915918,1.0,1.0,-6.542376436691995,333832.3695204505,1559206.4252454708,4.6706268403069116,1559206.4252454708,4.6706268403069116,0.7585978994006017,0.09272957571520028,3.3597669965181294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3597669965181294,1.2810387461392223,1.2813578763476616,2.622689599860856,5557.164547980024,14244.822866810757,6472.663780642487,0.00048518410144634985,29494.658853942903,3007.618182961858,19347.225191000594,1972.86792033983,0.6559569068694016,0.6559569068694016,30411.288943874308,30484.863174865135,0.9969840761202499,0.8,4313.996442285349,4324.433322199387,0.9969840761202499,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.4952205096702,2034.6934298245008,8.277956136985333,4.529966359935019,-0.5437310034925442,5.073697363427563,3.028493465797026,3.5,0.8652838473705788,0.6,0.00024910534206699095,0.9424507359771783,0.00026431656590379394,197.94056266524473,0.0,0.0,0.0,0.004005885138060658,8.918809211017116e-05,0.0001599172499568198,0.0005372846985788633,0.09272957572005093,0.09272957572005093,0.09272957572005093,0.09270176914507429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489933.72803339205,594.9367618182401,0.0,0.09272957572005093,0.09272957571520028,0.09272957571520028,0.37258129334474716,0.37258129334474716,0.5,9.578751139275118,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27553.556988052755,20902.07045215159,0.7585978994006017,0.6006331199656045,0.4191257847887562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443459977742474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6252764000173,261.6252764000173,-11.524723599982678,246.08335794648963,277.1671948535458,104836.54442155932,105070.2723359768,-233.7279144174766,0.0,nan,277.1671948535458,4.0171948535458455,270.9504274721354,-2.199572527864575,264.73366009071805,-8.41633990928193,258.51689270931126,-14.633107290688713,252.30012532790371,-20.849874672096263,246.08335794648963,-27.06664205351035,1.0,1.0,25732.562594343566,25732.562594343566,276.72055387854846,3.5705538785484805,276.72055387854846,276.72055387854846,87418.28958158848,87465.38568055304,-47.096098964553676,0.0,8648.866644398773,8648.866644398773,0.9228064036469368,3376.56583150072,276.72055387854846,3.5705538785484805,1.0,0.002,0.14347964449193953,0.004845133396018064,0.0002216108197223861,0.0017783891819391309,0.11080540986119304,0.11080540986119304,0.0,1.6615168442479789e-12,0.9996956475731062,0.9996956475731062,0.0,0.09270135324378653,2.8222471413748978e-05,0.0,0.0,0.0,1600087.904496258,266.607623563308,0.0,1.0,1284525.0736471484,2598.0589656151756,,,,,,,,,,,,,,,,,,,4.0,14244.822866810757,1554.8763920769386,0.37258129334474716,6.175450102142607,3.028493465797026
511.0,-28.801828174986195,4.530031962568924,35.05435453372326,31.62325039682912,5.734510096194993,-25.3481943478717,-38.9083112013526,2.280876268910587,-6.544038322135179,-6.544038322077085,40.10822370862442,35659.59553505295,15442.127685956377,15442.127685956377,51101.72322100932,87430.80515408028,87464.0961149425,15442.127685956377,102906.22380089888,102906.22380089888,102906.22380089888,130460.94382421681,126128.81392377218,4332.129900444639,0.0,99094.33079203464,47323.12117243342,57523.566244001355,27554.720023317932,85078.28626731929,20902.805849594795,1554.9712442879566,0.0,0.8784097597612179,2.7242817557376893,0.0014947306463915918,1.0,1.0,-6.544038322135179,333810.4631604938,1559204.8168742256,4.670928532652287,1559204.8168742256,4.670928532652287,0.7585925689648084,0.09272841751733579,3.3598521008955164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3598521008955164,1.2810466973294286,1.281365829518655,2.6227397548424505,5557.27082036759,14244.832376464316,6472.625327516555,0.0004851617051037654,29493.65859456212,3007.516184891081,19347.1102520339,1972.856199827046,0.6559752561725596,0.6559752561725596,30411.90520738496,30484.863174865135,0.9970093301658879,0.8,4314.083862407441,4324.433322199387,0.9970093301658879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.2126155645801,2034.6934298245008,8.279017393029056,4.530031962568924,-0.544828404339956,5.07486036690888,3.0277288573784285,3.5,0.8650653878224082,0.6,0.00024910534206699095,0.9425992392070769,0.00026427492374865553,197.94180104233348,0.0,0.0,0.0,0.004005885138060658,8.917371257243618e-05,0.00015993162949455477,0.0005373466213569232,0.09272841751050406,0.09272841751050406,0.09272841751050406,0.09270074514868809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489937.5536613457,594.9355139985806,0.0,0.09272841751050406,0.09272841751733579,0.09272841751733579,0.3725739446766508,0.3725739446766508,0.5,9.5779209696092,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,27554.720023317932,20902.805849594795,0.7585925689648084,0.6006435421189106,0.4191386204349381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443550062142843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6236517746684,261.6236517746684,-11.52634822533156,246.08183627232208,277.165467277016,104838.5194450183,105072.3931090599,-233.87366404159212,0.0,nan,277.165467277016,4.0154672770160005,270.9487410760765,-2.20125892392349,264.73201487513467,-8.41798512486531,258.5152886741984,-14.634711325801561,252.29856247326296,-20.851437526737016,246.08183627232208,-27.0681637276779,1.0,1.0,25732.562594343566,25732.562594343566,276.718742890891,3.5687428908910306,276.718742890891,276.718742890891,87417.24465992034,87464.0961149425,-46.851455022158916,0.0,8648.866644398773,8648.866644398773,0.9228013951076898,3376.651361399994,276.718742890891,3.5687428908910306,1.0,0.002,0.14350773312091722,0.004844717099303435,0.000221653446891162,0.001778346553552061,0.110826723445581,0.110826723445581,0.0,4.432231491546812e-13,0.9996970871600813,0.9996970871600813,0.0,0.09270032888904445,2.8088628291341137e-05,0.0,0.0,0.0,1600085.9554529933,266.6059616778648,0.0,1.0,1284530.745533255,2598.0360150233405,,,,,,,,,,,,,,,,,,,4.0,14244.832376464316,1554.9712442879566,0.3725739446766508,6.175450102142607,3.0277288573784285
512.0,-28.803360675348873,4.530100590726651,35.05433635914554,31.6204784316011,5.732774939559388,-25.349747113855507,-38.909753726888425,2.2791613779531508,-6.5456930999856695,-6.545693100021536,40.108184691606596,35660.37633147176,15441.764622477294,15441.764622477294,51102.140953949056,87429.6246626434,87462.79096002926,15441.764622477294,102904.55558250655,102904.55558250655,102904.55558250655,130460.42501545684,126128.7196299462,4331.705385510652,0.0,99093.39148954584,47324.14315799303,57521.38703505868,27555.869432950287,85077.25646800897,20903.53182195382,1555.0652829340881,0.0,0.8784009381692522,2.7241137010553333,0.0014947306463915918,1.0,1.0,-6.5456930999856695,333788.6516128928,1559203.130754666,4.671228704812086,1559203.130754666,4.671228704812086,0.7585872720444143,0.09272725544194986,3.3599412948577037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3599412948577037,1.2810546734470853,1.2813738076233088,2.6227930505235286,5557.383747520488,14244.841741177619,6472.584159683939,0.0004851378491074981,29492.59608827259,3007.4078394020985,19346.98719862726,1972.8436518716646,0.6559947161220026,0.6559947161220026,30412.55108132005,30484.863174865135,0.9970357977632179,0.8,4314.175482919261,4324.433322199387,0.9970357977632179,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.9303551154476,2034.6934298245008,8.280075757317691,4.530100590726651,-0.545920642657399,5.07602123338405,3.026965258106215,3.5,0.8648472166017758,0.6,0.00024910534206699095,0.9427481352693172,0.00026423318460961834,197.94304249948107,0.0,0.0,0.0,0.004005885138060658,8.915929153748213e-05,0.0001599460505295088,0.0005374093401234935,0.0927272554241592,0.0927272554241592,0.0927272554241592,0.09269970152617275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489941.3534598522,594.9342744991463,0.0,0.0927272554241592,0.09272725544194986,0.09272725544194986,0.37256660419769766,0.37256660419769766,0.5,9.577094349801412,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,27555.869432950287,20903.53182195382,0.7585872720444143,0.6006557225216195,0.4191528713068091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443640425437947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62202547602067,261.62202547602067,-11.52797452397931,246.0803107874263,277.1637401646161,104840.56937021457,105074.68391494642,-234.11454473186058,0.0,nan,277.1637401646161,4.013740164616138,270.94705428917734,-2.2029457108226325,264.73036841373715,-8.419631586262824,258.51368253830117,-14.636317461698809,252.29699666286595,-20.853003337134027,246.0803107874263,-27.069689212573678,1.0,1.0,25732.562594343566,25732.562594343566,276.7169372082134,3.566937208213403,276.7169372082134,276.7169372082134,87416.0570657307,87462.79096002926,-46.733894298566156,0.0,8648.866644398773,8648.866644398773,0.9227961458128957,3376.7410013319923,276.7169372082134,3.566937208213403,1.0,0.002,0.1435357016099395,0.004844302610826699,0.00022169589145070102,0.00177830410708257,0.1108479457253505,0.1108479457253505,0.0,-1.4667290819392331e-12,0.9996983789677837,0.9996983789677837,0.0,0.09269928695144887,2.7968490500986816e-05,0.0,0.0,0.0,1600084.014706408,266.6043069000143,0.0,1.0,1284536.3931089272,2598.013163091715,,,,,,,,,,,,,,,,,,,4.0,14244.841741177619,1555.0652829340881,0.37256660419769766,6.175450102142607,3.026965258106215
513.0,-28.80489411150836,4.530172505878625,35.054318286649526,31.617756059300177,5.73106624199347,-25.351298076163335,-38.911192236095644,2.2774702038606054,-6.5473202366146666,-6.547320236583431,40.108151291122205,35661.119151810824,15441.370212322629,15441.370212322629,51102.48936413345,87428.47116091089,87461.61929038833,15441.370212322629,102902.98950271096,102902.98950271096,102902.98950271096,130460.00946714928,126128.72606823756,4331.283398911722,0.0,99092.48164323936,47325.12962472382,57519.28002057281,27557.01996443833,85076.29998501114,20904.260278831105,1555.1587155441216,0.0,0.8783922444765113,2.7239484615231317,0.0014947306463915918,1.0,1.0,-6.5473202366146666,333767.20549524203,1559201.687353851,4.671524528721496,1559201.687353851,4.671524528721496,0.7585820348429384,0.09272609040216026,3.3600285324677044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3600285324677044,1.2810625393526658,1.2813816754884304,2.6228450440566013,5557.493915578017,14244.850979147854,6472.544036068582,0.0004851145826885483,29491.559576270298,3007.30214459273,19346.867266455884,1972.8314221937037,0.6560137050881125,0.6560137050881125,30413.1827855432,30484.863174865135,0.9970616848286304,0.8,4314.265093385174,4324.433322199387,0.9970616848286304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.648444030944,2034.6934298245008,8.281116079415979,4.530172505878625,-0.5469981582236185,5.077170664102243,3.026202680871411,3.5,0.8646293373918317,0.6,0.00024910534206699095,0.9428971476558411,0.0002641914260598811,197.94428473029137,0.0,0.0,0.0,0.004005885138060658,8.914491280030436e-05,0.0001599604292666866,0.0005374716064018491,0.09272609027993066,0.09272609027993066,0.09272609027993066,0.09269873039006653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.1523550246,594.9330355670947,0.0,0.09272609027993066,0.09272609040216026,0.09272609040216026,0.37255927004560746,0.37255927004560746,0.5,9.576273551770756,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27557.01996443833,20904.260278831105,0.7585820348429384,0.6006665707504529,0.419166314920767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443731013482255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62040012859757,261.62040012859757,-11.52959987140241,246.07878226355476,277.16201799364364,104842.8303157825,105076.80792496409,-233.97760918157132,0.0,nan,277.16201799364364,4.012017993643667,270.94537084762146,-2.2046291523785158,264.728723701611,-8.421276298388989,258.5120765555836,-14.637923444416401,252.295429409571,-20.854570590428978,246.07878226355476,-27.07121773644522,1.0,1.0,25732.562594343566,25732.562594343566,276.7151746007639,3.5651746007638963,276.7151746007639,276.7151746007639,87414.84963229699,87461.61929038833,-46.76965809134708,0.0,8648.866644398773,8648.866644398773,0.9227910115788116,3376.828675130043,276.7151746007639,3.5651746007638963,1.0,0.002,0.14356347030206817,0.0048438939830585505,0.00022173803972863954,0.0017782619691241708,0.11086901986431977,0.11086901986431977,0.0,8.852810411824619e-12,0.9997005298819045,0.9997005298819045,0.0,0.092698321708917,2.77686932432691e-05,0.0,0.0,0.0,1600082.1063398505,266.6026797633853,0.0,1.0,1284541.9462967967,2597.9906933670777,,,,,,,,,,,,,,,,,,,3.0,14244.850979147854,1555.1587155441216,0.37255927004560746,6.175450102142607,3.026202680871411
514.0,-28.80643328831772,4.530247500652908,35.05430028097896,31.61506316335874,5.729370616955212,-25.352852897798822,-38.91263884780926,2.2757902263226066,-6.548960011616771,-6.548960011607845,40.108117070850525,35661.856806140786,15441.000629046026,15441.000629046026,51102.857435186816,87427.33868455805,87460.39929389609,15441.000629046026,102901.39992294212,102901.39992294212,102901.39992294212,130459.57816703508,126128.71398683483,4330.864180200246,0.0,99091.59459528714,47326.1127164858,57517.202087557045,27558.17824409297,85075.38033165001,20904.993458487334,1555.2528268063725,0.0,0.8783834848216494,2.72378194654332,0.0014947306463915918,1.0,1.0,-6.548960011616771,333745.593896035,1559200.2085279434,4.671822600940912,1559200.2085279434,4.671822600940912,0.7585767561746672,0.09272493462883875,3.3601144564991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3601144564991,1.2810703532770231,1.2813894913593793,2.6228961180030503,5557.602135141836,14244.860147287613,6472.504657136488,0.00048509173388355266,29490.541431892343,3007.1983227597952,19346.74956019262,1972.8194194952018,0.6560323622702366,0.6560323622702366,30413.804974685863,30484.863174865135,0.9970871821000622,0.8,4314.353354088389,4324.433322199387,0.9970871821000622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.3669134434822,2034.6934298245008,8.282168342349804,4.530247500652908,-0.5480794824248969,5.078326983077805,3.0254412095934673,3.5,0.864411774169562,0.6,0.00024910534206699095,0.9430467434513267,0.0002641495172925625,197.94553162725987,0.0,0.0,0.0,0.004005885138060658,8.913045523495349e-05,0.00015997488683203745,0.0005375339299211366,0.09272493460865405,0.09272493460865405,0.09272493460865405,0.09269774866098154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489948.92211557884,594.9318060801178,0.0,0.09272493460865405,0.09272493462883875,0.09272493462883875,0.3725519513635017,0.3725519513635017,0.5,9.57545797077728,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27558.17824409297,20904.993458487334,0.7585767561746672,0.600677390285793,0.4191795166488812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443821657980056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.61877622599974,261.61877622599974,-11.531223774000239,246.0772503805328,277.1603020714692,104845.14290489994,105078.91252488673,-233.76961998678345,0.0,nan,277.1603020714692,4.010302071469198,270.9436917332776,-2.206308266722374,264.7270813950933,-8.42291860490667,258.51047105690515,-14.639528943094831,252.29386071872045,-20.856139281279525,246.0772503805328,-27.072749619467174,1.0,1.0,25732.562594343566,25732.562594343566,276.71339376720056,3.56339376720058,276.71339376720056,276.71339376720056,87413.76384411613,87460.39929389609,-46.63544977996207,0.0,8648.866644398773,8648.866644398773,0.9227859545802231,3376.9150287815955,276.71339376720056,3.56339376720058,1.0,0.002,0.14359106654080156,0.004843483787177822,0.00022177991561030938,0.0017782200830170356,0.11088995780515469,0.11088995780515469,0.0,-1.3726550278370109e-12,0.9997023859846969,0.9997023859846969,0.0,0.09269733838872514,2.7596240113610728e-05,0.0,0.0,0.0,1600080.183112438,266.6010399883832,0.0,1.0,1284547.5425661395,2597.9680496069873,,,,,,,,,,,,,,,,,,,4.0,14244.860147287613,1555.2528268063725,0.3725519513635017,6.175450102142607,3.0254412095934673
515.0,-28.80797571844247,4.530325518641544,35.05428237302191,31.612327589560323,5.727648412866442,-25.354413305304227,-38.9140862627886,2.274085999737483,-6.550599697163875,-6.550599697176885,40.10808387866334,35662.60221016224,15440.637842453294,15440.637842453294,51103.24005261553,87426.19072367168,87459.1872361127,15440.637842453294,102899.82507856599,102899.82507856599,102899.82507856599,130459.16474953943,126128.71714170302,4330.447607836411,0.0,99090.68940105362,47327.10088757565,57515.09834830885,27559.339670973433,85074.43801928229,20905.728886051078,1555.3470841641656,0.0,0.878374721169275,2.7236154486862314,0.0014947306463915918,1.0,1.0,-6.550599697163875,333723.9845756668,1559198.774131017,4.672120812993268,1559198.774131017,4.672120812993268,0.7585714728887283,0.09272378428850717,3.3602018815524555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3602018815524555,1.2810782800861311,1.2813974201432006,2.6229481318866306,5557.712346319648,14244.86914930848,6472.464412948012,0.00048506843816944074,29489.5047660864,3007.0926122668193,19346.629267620123,1972.8071530665543,0.6560513450829186,0.6560513450829186,30414.438029693727,30484.863174865135,0.997113124787796,0.8,4314.443156170002,4324.433322199387,0.997113124787796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.0857423602158,2034.6934298245008,8.283222971762607,4.530325518641544,-0.5491588400914917,5.079484358733036,3.024680787193507,3.5,0.8641945106267163,0.6,0.00024910534206699095,0.9431966811355922,0.0002641075260857285,197.94678117551885,0.0,0.0,0.0,0.004005885138060658,8.911599181036835e-05,0.00015998935025662262,0.0005375965157606581,0.09272378428572683,0.09272378428572683,0.09272378428572683,0.09269677511522086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489952.67125141766,594.9305833576954,0.0,0.09272378428572683,0.09272378428850717,0.09272378428850717,0.37254464578210666,0.37254464578210666,0.5,9.574647696547107,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27559.339670973433,20905.728886051078,0.7585714728887283,0.6006885410284213,0.4191929214046555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443912642963348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.61715079349676,261.61715079349676,-11.532849206503215,246.0757149455478,277.1585866414493,104847.2173497202,105081.20720886173,-233.98985914151507,0.0,nan,277.1585866414493,4.0085866414493125,270.9420123022621,-2.207987697737849,264.72543796308275,-8.424562036917223,258.50886362390753,-14.641136376092447,252.29228928473094,-20.857710715269036,246.0757149455478,-27.07428505445219,1.0,1.0,25732.562594343566,25732.562594343566,276.71161394098266,3.5616139409826815,276.71161394098266,276.71161394098266,87412.57245628188,87459.1872361127,-46.614779830822954,0.0,8648.866644398773,8648.866644398773,0.922780809165558,3377.002890960218,276.71161394098266,3.5616139409826815,1.0,0.002,0.14361848505732988,0.004843074416853853,0.0002218215167592316,0.0017781784837199175,0.1109107583796158,0.1109107583796158,0.0,4.791488386612919e-13,0.9997042989933909,0.9997042989933909,0.0,0.09269636577215645,2.741851635072026e-05,0.0,0.0,0.0,1600078.2599516972,266.5994003028361,0.0,1.0,1284553.1384784942,2597.9454075765,,,,,,,,,,,,,,,,,,,4.0,14244.86914930848,1555.3470841641656,0.37254464578210666,6.175450102142607,3.024680787193507
516.0,-28.809519987786004,4.530406759818988,35.05426455228461,31.609644542355113,5.725963653410773,-25.35597162365191,-38.91553339837117,2.272415286523403,-6.552217039417087,-6.552217039338763,40.10805058182169,35663.322994182934,15440.251084349757,15440.251084349757,51103.57407853269,87425.05103881803,87458.01528545,15440.251084349757,102898.26636979976,102898.26636979976,102898.26636979976,130458.74825175363,126128.7150248999,4330.033226853731,0.0,99089.80009100355,47328.072037069185,57513.03117103818,27560.481881953856,85073.51305299203,20906.451822110303,1555.4398956479185,0.0,0.8783660784958824,2.723451227499045,0.0014947306463915918,1.0,1.0,-6.552217039417087,333702.6707936857,1559197.3352129678,4.672414912066897,1559197.3352129678,4.672414912066897,0.7585662657008729,0.09272262671763769,3.36028767410827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36028767410827,1.2810860511108988,1.2814051931038728,2.622999189784623,5557.820531878714,14244.878034848703,6472.424925187383,0.0004850455733435846,29488.487207363672,3006.988850154097,19346.511236061084,1972.7951171971147,0.6560699808035592,0.6560699808035592,30415.059260394057,30484.863174865135,0.997138583044897,0.8,4314.531280913285,4324.433322199387,0.997138583044897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.8049264934475,2034.6934298245008,8.28426347890332,4.530406759818988,-0.5502259264977098,5.080632686316698,3.0239214017878338,3.5,0.8639775433679525,0.6,0.00024910534206699095,0.9433468233781667,0.00026406549096644405,197.9480322295637,0.0,0.0,0.0,0.004005885138060658,8.910153334603158e-05,0.00016000380872095937,0.0005376588262554172,0.0927226266420619,0.0927226266420619,0.0927226266420619,0.09269580497366686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489956.39269186027,594.9293696469829,0.0,0.0927226266420619,0.09272262671763769,0.09272262671763769,0.3725373537108674,0.3725373537108674,0.5,9.573843058294091,-7.833023119019344e-11,-7.833023119019344e-11,-7.833023119019344e-11,-7.833023119019344e-11,-7.833023119019344e-11,-7.833023119019344e-11,27560.481881953856,20906.451822110303,0.7585662657008729,0.6006989983674523,0.41920595158646334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444003821408993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.61552734609705,261.61552734609705,-11.534472653902924,246.07417662713527,277.1568780650648,104849.61317319538,105083.3172647809,-233.70409158554543,0.0,nan,277.1568780650648,4.006878065064825,270.9403377774664,-2.2096622225335523,264.7237974898896,-8.426202510110386,258.50725720230196,-14.64274279769802,252.29071691472404,-20.859283085275933,246.07417662713527,-27.075823372864704,1.0,1.0,25732.562594343566,25732.562594343566,276.7098610954409,3.5598610954409082,276.7098610954409,276.7098610954409,87411.4271582065,87458.01528545,-46.58812724350719,0.0,8648.866644398773,8648.866644398773,0.9227757597587549,3377.0891124788113,276.7098610954409,3.5598610954409082,1.0,0.002,0.14364571094959172,0.004842669914806351,0.00022186283030750962,0.001778137180441806,0.1109314151537548,0.1109314151537548,0.0,1.074931550021363e-11,0.9997063728126401,0.9997063728126401,0.0,0.09269540083354996,2.7225884087724084e-05,0.0,0.0,0.0,1600076.3629595789,266.5977829605829,0.0,1.0,1284558.658087099,2597.9230745635246,,,,,,,,,,,,,,,,,,,3.0,14244.878034848703,1555.4398956479185,0.3725373537108674,6.175450102142607,3.0239214017878338
517.0,-28.811067896973636,4.530491107460769,35.054246952761964,31.606990727037214,5.724280422303897,-25.35753306504018,-38.916984759829916,2.2707455854638607,-6.553839273895676,-6.5538392738968305,40.10802133397722,35664.02668855498,15439.878384018493,15439.878384018493,51103.90507257347,87423.95703740742,87456.88057138778,15439.878384018493,102896.75895540627,102896.75895540627,102896.75895540627,130458.40417458098,126128.78167172863,4329.622502852351,0.0,99088.95183694386,47329.02147151865,57511.03373936134,27561.645219174705,85072.67895853604,20907.18962731379,1555.5338305260052,0.0,0.8783573933290694,2.723286517422542,0.0014947306463915918,1.0,1.0,-6.553839273895676,333681.29361545015,1559196.0712724724,4.672710460866777,1559196.0712724724,4.672710460866777,0.7585610169877888,0.09272148292016265,3.360371632047597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360371632047597,1.2810938175220032,1.2814129614497325,2.62304882443934,5557.925701756064,14244.886832128906,6472.386600339394,0.0004850233570357982,29487.49801716584,3006.887980825852,19346.396680525744,1972.7834357834474,0.656088104499861,0.656088104499861,30415.667203419776,30484.863174865135,0.9971634968941787,0.8,4314.617520732152,4324.433322199387,0.9971634968941787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.5244901237545,2034.6934298245008,8.285310156022232,4.530491107460769,-0.5512932572129694,5.081784364673738,3.0231631187407655,3.5,0.8637608910687902,0.6,0.00024910534206699095,0.9434973453876392,0.0002640233629535493,197.94928624821358,0.0,0.0,0.0,0.004005885138060658,8.908703483792696e-05,0.000160018307229064,0.0005377209802208236,0.0927214820162081,0.0927214820162081,0.0927214820162081,0.09269487998458635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489960.1017350904,594.9281601701283,0.0,0.0927214820162081,0.09272148292016265,0.09272148292016265,0.3725300765203153,0.3725300765203153,0.5,9.573045051576232,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27561.645219174705,20907.18962731379,0.7585610169877888,0.6007087786371608,0.4192183333727792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444095109730515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.61390533092714,261.61390533092714,-11.536094669072838,246.07263533474566,277.1551753271152,104851.92757972494,105085.425494399,-233.49791467409054,0.0,nan,277.1551753271152,4.005175327115239,270.93866732862915,-2.211332671370826,264.7221593301629,-8.427840669837053,258.5056513316864,-14.644348668313569,252.28914333322328,-20.860856666776698,246.07263533474566,-27.077364665254322,1.0,1.0,25732.562594343566,25732.562594343566,276.70810766287633,3.5581076628763526,276.70810766287633,276.70810766287633,87410.33714529844,87456.88057138778,-46.54342608933803,0.0,8648.866644398773,8648.866644398773,0.9227708182601173,3377.173490207835,276.70810766287633,3.5581076628763526,1.0,0.002,0.1436727166952352,0.004842265484770961,0.00022190380133588867,0.0017780962178323757,0.11095190066794433,0.11095190066794433,0.0,1.9168264198121676e-11,0.9997087437352227,0.9997087437352227,0.0,0.0926944772073827,2.700571277994145e-05,0.0,0.0,0.0,1600074.460191961,266.5961607261043,0.0,1.0,1284564.1943411916,2597.9006744795147,,,,,,,,,,,,,,,,,,,3.0,14244.886832128906,1555.5338305260052,0.3725300765203153,6.175450102142607,3.0231631187407655
518.0,-28.812622192967062,4.530578279679582,35.05422929204221,31.60427118362861,5.7225746190398175,-25.359102511767006,-38.918441080581374,2.2690549377608376,-6.5554808319735685,-6.555480831946624,40.10798435563405,35664.7596093078,15439.539335526435,15439.539335526435,51104.29894483424,87422.79950083309,87455.5867689939,15439.539335526435,102895.12610452034,102895.12610452034,102895.12610452034,130457.91816477774,126128.70476733561,4329.2133974421295,0.0,99088.0455609673,47330.005669175516,57508.93321310198,27562.792060257394,85071.72527335936,20907.914273081104,1555.6274524866865,0.0,0.8783486322332212,2.723119853374782,0.0014947306463915918,1.0,1.0,-6.5554808319735685,333659.66289403796,1559194.4732609459,4.673008597254705,1559194.4732609459,4.673008597254705,0.7585557452732841,0.09272034038429626,3.3604587605800367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3604587605800367,1.2811016814598144,1.2814208273465946,2.6231007336988243,5558.035691247971,14244.895505015256,6472.346299711132,0.00048500008159510814,29486.46378980234,3006.7825189848054,19346.27621925095,1972.7711521519532,0.6561070312521404,0.6561070312521404,30416.298101633587,30484.863174865135,0.9971893515916944,0.8,4314.707016861529,4324.433322199387,0.9971893515916944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.244422326581,2034.6934298245008,8.28637356995145,4.530578279679582,-0.552367616253286,5.082945895932868,3.0224059082124013,3.5,0.8635445452035432,0.6,0.00024910534206699095,0.9436485145411936,0.0002639810673448759,197.95054545703903,0.0,0.0,0.0,0.004005885138060658,8.907248897992458e-05,0.00016003285308706638,0.0005377838031370501,0.09272034038504261,0.09272034038504261,0.09272034038504261,0.0926938611476965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489963.75584833923,594.9269681996427,0.0,0.09272034038504261,0.09272034038429626,0.09272034038429626,0.3725228182558398,0.3725228182558398,0.5,9.57225067639544,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,27562.792060257394,20907.914273081104,0.7585557452732841,0.6007201426869123,0.41923164829097925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444186614376682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6122818549475,261.6122818549475,-11.537718145052452,246.07109030072579,277.1534734091749,104854.08357559597,105087.79178195706,-233.7082063610738,0.0,nan,277.1534734091749,4.003473409174944,270.9369967874752,-2.213003212524768,264.7205201657913,-8.429479834208678,258.5040435440994,-14.645956455900603,252.2875669224186,-20.862433077581386,246.07109030072579,-27.078909699274192,1.0,1.0,25732.562594343566,25732.562594343566,276.7063165126953,3.556316512695332,276.7063165126953,276.7063165126953,87409.22449339321,87455.5867689939,-46.362275600695284,0.0,8648.866644398773,8648.866644398773,0.9227656900771695,3377.261054382937,276.7063165126953,3.556316512695332,1.0,0.002,0.1436996033131927,0.004841858047595591,0.00022194457928900719,0.001778055421809448,0.11097228964450359,0.11097228964450359,0.0,1.0984550942449989e-12,0.9997100246083572,0.9997100246083572,0.0,0.09269345376728007,2.6886617016187404e-05,0.0,0.0,0.0,1600072.534721006,266.5945191680264,0.0,1.0,1284569.7964900795,2597.878008064513,,,,,,,,,,,,,,,,,,,4.0,14244.895505015256,1555.6274524866865,0.3725228182558398,6.175450102142607,3.0224059082124013
519.0,-28.814180181712448,4.530668348479982,35.054211480141575,31.601579300500475,5.720865058405357,-25.360675657700227,-38.91990169705821,2.26736053430677,-6.557111559517978,-6.557111559532648,40.10794467253444,35665.47395989423,15439.191747602925,15439.191747602925,51104.66570749716,87421.69646434707,87454.27368305698,15439.191747602925,102893.4654306599,102893.4654306599,102893.4654306599,130457.38281732707,126128.5775351106,4328.805282216474,0.0,99087.18688721088,47330.96438246627,57506.91389416067,27563.917386667184,85070.83128082786,20908.624068036184,1555.7197924936877,0.0,0.8783399395990674,2.7229542969052987,0.0014947306463915918,1.0,1.0,-6.557111559517978,333638.175977281,1559192.7583649047,4.673304407679885,1559192.7583649047,4.673304407679885,0.7585505272973209,0.09271919132249097,3.360543904344998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360543904344998,1.2811095629641243,1.2814287108143314,2.623151057095891,5558.142320487713,14244.903998355623,6472.307262057276,0.00048497752274654764,29485.461195462023,3006.680282814419,19346.159533091173,1972.7592534750577,0.6561253834506294,0.6561253834506294,30416.914624973877,30484.863174865135,0.997214617325281,0.8,4314.794473841781,4324.433322199387,0.997214617325281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.9646936697827,2034.6934298245008,8.28743121115723,4.530668348479982,-0.5534351786271872,5.084103527107169,3.021649690344178,3.5,0.8633284829554794,0.6,0.00024910534206699095,0.9438000690769565,0.0002639386775110303,197.95180767361535,0.0,0.0,0.0,0.004005885138060658,8.905790242041128e-05,0.0001600474396465797,0.0005378464477103373,0.09271919127212243,0.09271919127212243,0.09271919127212243,0.09269281017683362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489967.3827239947,594.9257849638735,0.0,0.09271919127212243,0.09271919132249097,0.09271919132249097,0.3725155669520347,0.3725155669520347,0.5,9.571459234383987,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27563.917386667184,20908.624068036184,0.7585505272973209,0.6007307667982604,0.41924445104055363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444278497745426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6106565064753,261.6106565064753,-11.539343493524655,246.0695415333739,277.1517714795815,104856.14772116857,105090.12548306512,-233.9777618965212,0.0,nan,277.1517714795815,4.001771479581521,270.93532549033176,-2.214674509668214,264.718879501095,-8.431120498904988,258.5024335118518,-14.647566488148186,252.2859875226178,-20.864012477382175,246.0695415333739,-27.080458466626084,1.0,1.0,25732.562594343566,25732.562594343566,276.7045339633746,3.554533963374638,276.7045339633746,276.7045339633746,87408.13053157243,87454.27368305698,-46.14315148454625,0.0,8648.866644398773,8648.866644398773,0.9227606786409719,3377.346623866723,276.7045339633746,3.554533963374638,1.0,0.002,0.14372638974024143,0.004841453037364656,0.0002219852071667198,0.001778014788865117,0.1109926035833599,0.1109926035833599,0.0,-3.9681634714239244e-12,0.999711101526209,0.999711101526209,0.0,0.09269240488962677,2.678643286420229e-05,0.0,0.0,0.0,1600070.6219158126,266.592888440482,0.0,1.0,1284575.3616262777,2597.8554916865824,,,,,,,,,,,,,,,,,,,4.0,14244.903998355623,1555.7197924936877,0.3725155669520347,6.175450102142607,3.021649690344178
