time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
520.0,-28.815741695258318,4.530761328502753,35.05419349537064,31.598851340264105,5.719156275371462,-25.36225189819018,-38.921366539411224,2.265666478214315,-6.558736235859158,-6.558736235852931,40.107904060755885,35666.21621954234,15438.842398496157,15438.842398496157,51105.05861803849,87420.53029271093,87452.95527782194,15438.842398496157,102891.79767631809,102891.79767631809,102891.79767631809,130456.83213294111,126128.43385263774,4328.398280303365,0.0,99086.2747563145,47331.96068284521,57504.79341496587,27565.034456623012,85069.82787158887,20909.328226771282,1555.8116023035104,0.0,0.8783312827574045,2.7227893626779203,0.0014947306463915918,1.0,1.0,-6.558736235859158,333616.76987445314,1559191.0033389009,4.673599003808041,1559191.0033389009,4.673599003808041,0.7585453324817966,0.09271803908118031,3.3606314181982095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3606314181982095,1.281117442949631,1.281436592762887,2.6232032330000346,5558.252874967656,14244.912365907992,6472.266604316141,0.0004849540991712172,29484.42195111038,3006.574309382958,19346.038004382106,1972.74686099556,0.6561443882624104,0.6561443882624104,30417.54830679336,30484.863174865135,0.9972405863636644,0.8,4314.884364839819,4324.433322199387,0.9972405863636644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.6853140314943,2034.6934298245008,8.288486671471723,4.530761328502753,-0.5544981137595553,5.085259442262308,3.0208944915650977,3.5,0.8631127118757422,0.6,0.00024910534206699095,0.9439519928446736,0.00026389619806436597,197.95307276198756,0.0,0.0,0.0,0.004005885138060658,8.904327587595489e-05,0.00016006206619103606,0.0005379096085033172,0.09271803905100748,0.09271803905100748,0.09271803905100748,0.09269175191184448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489970.9914965639,594.9246075752816,0.0,0.09271803905100748,0.09271803908118031,0.09271803908118031,0.37250831984336397,0.37250831984336397,0.5,9.570670613832089,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27565.034456623012,20909.328226771282,0.7585453324817966,0.6007424711753326,0.41925812137976515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444370600587129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.60902937621773,261.60902937621773,-11.540970623782243,246.06798910972034,277.15006964272027,104858.30548430995,105092.5397438517,-234.2342595417597,0.0,nan,277.15006964272027,4.000069642720291,270.93365353611114,-2.21634646388884,264.71723742951815,-8.432762570481827,258.5008213229148,-14.64917867708516,252.28440521632166,-20.86559478367832,246.06798910972034,-27.082010890279633,1.0,1.0,25732.562594343566,25732.562594343566,276.70275685029134,3.5527568502913596,276.70275685029134,276.70275685029134,87406.95547752379,87452.95527782194,-45.99980029814469,0.0,8648.866644398773,8648.866644398773,0.9227555276306693,3377.4345752892004,276.70275685029134,3.5527568502913596,1.0,0.002,0.1437530805770027,0.004841049558305262,0.00022202568989833176,0.0017779743070110872,0.11101284494916587,0.11101284494916587,0.0,-3.0905811763959345e-12,0.999712128937548,0.999712128937548,0.0,0.09269134824076156,2.669084041876387e-05,0.0,0.0,0.0,1600068.716170925,266.5912637641408,0.0,1.0,1284580.9060608689,2597.8330593471887,,,,,,,,,,,,,,,,,,,4.0,14244.912365907992,1555.8116023035104,0.37250831984336397,6.175450102142607,3.0208944915650977
521.0,-28.817303771298796,4.530857509424365,35.05417561585689,31.596197105851047,5.71748136858894,-25.363825257309777,-38.922827190812654,2.2640028515281263,-6.560330863442118,-6.560330863406193,40.10787113148398,35666.90832833474,15438.458326313188,15438.458326313188,51105.36665464793,87419.41606399491,87451.80544095252,15438.458326313188,102890.26376726571,102890.26376726571,102890.26376726571,130456.4230828684,126128.42920677263,4327.993876095764,0.0,99085.41520348428,47332.90745744739,57502.78638448544,27566.159315602683,85068.94570008812,20910.03983564504,1555.9030634877927,0.0,0.8783227590991903,2.7226274866194746,0.0014947306463915918,1.0,1.0,-6.560330863442118,333595.76073215954,1559189.580309234,4.673889071273573,1559189.580309234,4.673889071273573,0.7585401940200562,0.09271688520480405,3.3607157615055754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3607157615055754,1.2811251814855957,1.2814443332266627,2.623253223083541,5558.358797955961,14244.9206109139,6472.227740070701,0.0004849316732263708,29483.426220816356,3006.472773150501,19345.92183655169,1972.7350151735498,0.6561626078210943,0.6561626078210943,30418.159027784313,30484.863174865135,0.99726561456784,0.8,4314.970998727224,4324.433322199387,0.99726561456784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.40628693538,2034.6934298245008,8.28952223508514,4.530857509424365,-0.5555452542192887,5.086402763643654,3.0201403211194338,3.5,0.8628972346055525,0.6,0.00024910534206699095,0.944103997742235,0.00026385370961537144,197.95433832225382,0.0,0.0,0.0,0.004005885138060658,8.90286933888919e-05,0.00016007664867809905,0.000537972116261478,0.09271688507461673,0.09271688507461673,0.09271688507461673,0.09269079038739057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489974.60948951624,594.9234275589181,0.0,0.09271688507461673,0.09271688520480405,0.09271688520480405,0.37250107650985953,0.37250107650985953,0.5,9.569887788994725,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,27566.159315602683,20910.03983564504,0.7585401940200562,0.6007523219439052,0.4192706049758625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444462912981268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6074038166568,261.6074038166568,-11.542596183343164,246.06643390535274,277.14837372796944,104860.71017680429,105094.7183255467,-234.00814874244384,0.0,nan,277.14837372796944,3.998373727969465,270.9319857634329,-2.2180142365670577,264.71559779892044,-8.434402201079536,258.49920983438847,-14.650790165611511,252.28282186987659,-20.867178130123392,246.06643390535274,-27.08356609464724,1.0,1.0,25732.562594343566,25732.562594343566,276.70102927620104,3.5510292762010636,276.70102927620104,276.70102927620104,87405.79086804783,87451.80544095252,-46.01457290469261,0.0,8648.866644398773,8648.866644398773,0.9227505631655153,3377.5193403131034,276.70102927620104,3.5510292762010636,1.0,0.002,0.14377957211878423,0.0048406523575434185,0.00022206587826633842,0.001777934129172883,0.11103293913316921,0.11103293913316921,0.0,7.439221547805852e-12,0.9997142750170964,0.9997142750170964,0.0,0.09269039367436403,2.6491530440015738e-05,0.0,0.0,0.0,1600066.8456367138,266.58966913655786,0.0,1.0,1284586.347900534,2597.8110423708818,,,,,,,,,,,,,,,,,,,3.0,14244.9206109139,1555.9030634877927,0.37250107650985953,6.175450102142607,3.0201403211194338
522.0,-28.818871196448114,4.530956649007489,35.054157821775306,31.59355408223348,5.715811042559436,-25.36540297254322,-38.924292277637846,2.262342818586665,-6.561941213234206,-6.5619412132440385,40.10783783397868,35667.59200330951,15438.103251322365,15438.103251322365,51105.69525463188,87418.31033753426,87450.60661281981,15438.103251322365,102888.70986414218,102888.70986414218,102888.70986414218,130456.00660114037,126128.41423609646,4327.592365043909,0.0,99084.56563224221,47333.84729778818,57500.79814939337,27567.296736998185,85068.09488639155,20910.759433387513,1555.9955075206226,0.0,0.8783141510199629,2.722464022259945,0.0014947306463915918,1.0,1.0,-6.561941213234206,333574.5455058959,1559188.1413699826,4.674182015313348,1559188.1413699826,4.674182015313348,0.7585350001084109,0.09271574286508155,3.3607995710046477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3607995710046477,1.281132903398062,1.2814520570627987,2.62330282993318,5558.463908917687,14244.928792600713,6472.1891706073,0.0004849094182607585,29482.43819330849,3006.372022383637,19345.806549844518,1972.7232592011053,0.6561806870584861,0.6561806870584861,30418.76588048934,30484.863174865135,0.9972904843686593,0.8,4315.057083878541,4324.433322199387,0.9972904843686593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.1276466168235,2034.6934298245008,8.290571959108622,4.530956649007489,-0.556597674936901,5.08755432394439,3.019387271244958,3.5,0.8626820774985594,0.6,0.00024910534206699095,0.9442565497078703,0.00026381108200314627,197.9556082325179,0.0,0.0,0.0,0.004005885138060658,8.901406883761535e-05,0.0001600912732293756,0.0005380346823908734,0.09271574286002798,0.09271574286002798,0.09271574286002798,0.09268982377918387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489978.20036011864,594.9222563550263,0.0,0.09271574286002798,0.09271574286508155,0.09271574286508155,0.3724938489037386,0.3724938489037386,0.5,9.569110216871353,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27567.296736998185,20910.759433387513,0.7585350001084109,0.6007621931922131,0.41928283513276726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444555259809104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6057794723669,261.6057794723669,-11.544220527633058,246.0648755435621,277.1466834011784,104863.10277967747,105096.93598415446,-233.83320447697105,0.0,nan,277.1466834011784,3.996683401178416,270.9303218296461,-2.219678170353859,264.7139602581281,-8.436039741871866,258.49759868660067,-14.65240131339931,252.28123711508624,-20.868762884913735,246.0648755435621,-27.08512445643788,1.0,1.0,25732.562594343566,25732.562594343566,276.69928031535414,3.549280315354167,276.69928031535414,276.69928031535414,87404.7168036888,87450.60661281981,-45.889809131011134,0.0,8648.866644398773,8648.866644398773,0.9227456300512326,3377.6035688596708,276.69928031535414,3.549280315354167,1.0,0.002,0.14380589050785958,0.004840253045615447,0.00022210579176796825,0.0017778942083287478,0.11105289588398412,0.11105289588398412,0.0,9.671603795613493e-14,0.9997161389434815,0.9997161389434815,0.0,0.09268942447635597,2.6318388725575266e-05,0.0,0.0,0.0,1600064.956623294,266.58805878676577,0.0,1.0,1284591.8433443299,2597.788808792875,,,,,,,,,,,,,,,,,,,4.0,14244.928792600713,1555.9955075206226,0.3724938489037386,6.175450102142607,3.019387271244958
523.0,-28.8204397746283,4.531058824073538,35.05414021400001,31.590889510139846,5.7141275575466235,-25.366983041396573,-38.925757713709004,2.2606708220558636,-6.5635399781542105,-6.563539978168557,40.10780762437786,35668.281241956065,15437.739026296946,15437.739026296946,51106.02026825301,87417.19623907996,87449.46997592425,15437.739026296946,102887.20900222119,102887.20900222119,102887.20900222119,130455.64513336736,126128.45131727133,4327.193816096025,0.0,99083.70636072877,47334.79135597346,57498.79444972812,27568.436131146165,85067.23058087428,20911.481166717702,1556.0877636000112,0.0,0.87830559347935,2.7223017415326174,0.0014947306463915918,1.0,1.0,-6.5635399781542105,333553.4839513028,1559186.8358726758,4.674473243098578,1559186.8358726758,4.674473243098578,0.7585298298111443,0.09271460374952106,3.3608841617037615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3608841617037615,1.2811406810552008,1.2814598366574943,2.6233529318072994,5558.570068776886,14244.936815057845,6472.150114397152,0.0004848869219814887,29481.44047621666,3006.2702835541863,19345.689808218744,1972.711354868252,0.6561989338283978,0.6561989338283978,30419.378386684046,30484.863174865135,0.9973155859843641,0.8,4315.143971006203,4324.433322199387,0.9973155859843641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.849368121548,2034.6934298245008,8.291615471488088,4.531058824073538,-0.5576428437976402,5.088701667871178,3.0186352742015745,3.5,0.8624672212004498,0.6,0.00024910534206699095,0.9444092405223972,0.0002637684293825832,197.95687909326617,0.0,0.0,0.0,0.004005885138060658,8.899944302106385e-05,0.0001601058990459271,0.0005380973802987977,0.09271460362529742,0.09271460362529742,0.09271460362529742,0.09268889094903227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489981.7762579178,594.9210901768183,0.0,0.09271460362529742,0.09271460374952106,0.09271460374952106,0.37248663490302486,0.37248663490302486,0.5,9.56833884598292,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27568.436131146165,20911.481166717702,0.7585298298111443,0.6007721177623855,0.4192951974385232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444647924052485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6041548212964,261.6041548212964,-11.545845178703587,246.06331427963664,277.14499536296,104865.37371808177,105099.25108571825,-233.87736763647126,0.0,nan,277.14499536296,3.994995362960026,270.92865914629033,-2.2213408537096484,264.7123229296283,-8.437677070371706,258.4959867129603,-14.654013287039675,252.27965049630274,-20.87034950369724,246.06331427963664,-27.086685720363334,1.0,1.0,25732.562594343566,25732.562594343566,276.69755013010115,3.547550130101172,276.69755013010115,276.69755013010115,87403.5328814419,87449.46997592425,-45.937094482345856,0.0,8648.866644398773,8648.866644398773,0.9227406508847642,3377.6885825122804,276.69755013010115,3.547550130101172,1.0,0.002,0.1438319993250172,0.004839856754539676,0.00022214538661818802,0.0017778546193638087,0.11107269330909401,0.11107269330909401,0.0,5.981996582110627e-12,0.9997183958855562,0.9997183958855562,0.0,0.09268849493563618,2.6108813884889718e-05,0.0,0.0,0.0,1600063.0811629696,266.58646002184577,0.0,1.0,1284597.2992045248,2597.766735635046,,,,,,,,,,,,,,,,,,,3.0,14244.936815057845,1556.0877636000112,0.37248663490302486,6.175450102142607,3.0186352742015745
524.0,-28.822012166229662,4.531164078382305,35.05412271848069,31.58825357621538,5.712485528259207,-25.368562396773026,-38.927223010081775,2.2590357559493635,-6.56512981197551,-6.565129811966103,40.107775647430714,35668.958207699856,15437.3695151049,15437.3695151049,51106.32772280475,87416.0411708585,87448.31922265486,15437.3695151049,102885.68873775976,102885.68873775976,102885.68873775976,130455.249700803,126128.45198760451,4326.797713198493,0.0,99082.8217311635,47335.73875836581,57496.75885866409,27569.560963043245,85066.31982170734,20912.192911784732,1556.1791192122869,0.0,0.8782970905751444,2.7221403749217736,0.0014947306463915918,1.0,1.0,-6.56512981197551,333532.5410883292,1559185.4540014663,4.6747626151073165,1559185.4540014663,4.6747626151073165,0.7585246983010482,0.09271346242016515,3.3609688462756107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3609688462756107,1.2811482870137327,1.2814674445108098,2.623403457932098,5558.677127572366,14244.944762168421,6472.11066553687,0.0004848642233661349,29480.434441086865,3006.1676965209185,19345.571892935444,1972.6993308556382,0.6562173271766149,0.6562173271766149,30419.991569506143,30484.863174865135,0.997340715456055,0.8,4315.230954116912,4324.433322199387,0.997340715456055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.5714619584294,2034.6934298245008,8.292654797610789,4.531164078382305,-0.5586819392409028,5.089846017623207,3.0178843580948453,3.5,0.8622526737413844,0.6,0.00024910534206699095,0.9445623292889684,0.00026372567944193606,197.95815306002234,0.0,0.0,0.0,0.004005885138060658,8.898482081932448e-05,0.00016012052124766648,0.000538160083562819,0.09271346223554536,0.09271346223554536,0.09271346223554536,0.09268794072260397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489985.3160159039,594.9199356793006,0.0,0.09271346223554536,0.09271346242016515,0.09271346242016515,0.37247943836086145,0.37247943836086145,0.5,9.567573193266242,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27569.560963043245,20912.192911784732,0.7585246983010482,0.600782164197532,0.41930764469956305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444740657651867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6025333412471,261.6025333412471,-11.547466658752853,246.06175035942977,277.1433163230655,104868.03551380364,105101.45639537006,-233.42088156640398,0.0,nan,277.1433163230655,3.993316323065528,270.92700313034067,-2.222996869659312,264.7106899376149,-8.439310062385061,258.49437674487524,-14.655623255124738,252.27806355215637,-20.87193644784361,246.06175035942977,-27.08824964057021,1.0,1.0,25732.562594343566,25732.562594343566,276.69582724381047,3.5458272438104927,276.69582724381047,276.69582724381047,87402.41724128272,87448.31922265486,-45.901981372138835,0.0,8648.866644398773,8648.866644398773,0.9227356661224003,3377.7736905069887,276.69582724381047,3.5458272438104927,1.0,0.002,0.14385791512587218,0.0048394628644544985,0.0002221846871810342,0.001777815310697244,0.11109234359051709,0.11109234359051709,0.0,-2.121721635189866e-12,0.9997204742096975,0.9997204742096975,0.0,0.09268754661631047,2.5915803854682276e-05,0.0,0.0,0.0,1600061.2161433836,266.58487018802447,0.0,1.0,1284602.7245382057,2597.7447862492827,,,,,,,,,,,,,,,,,,,3.0,14244.944762168421,1556.1791192122869,0.37247943836086145,6.175450102142607,3.0178843580948453
525.0,-28.823570878940377,4.5312740961979685,35.05410723186108,31.585808365512662,5.710942222103489,-25.370119568840455,-38.928670005965955,2.25749088930223,-6.566567454807114,-6.566567454822525,40.107798617364665,35669.53681875159,15436.797863284923,15436.797863284923,51106.33468203651,87414.9987048571,87448.26618754199,15436.797863284923,102885.06405082691,102885.06405082691,102885.06405082691,130455.8543975271,126129.44024277807,4326.414154749029,0.0,99082.05206258286,47336.59009978372,57494.95773644349,27570.790346700192,85065.74808314368,20912.989588696208,1556.2717681581812,0.0,0.8782892036251967,2.721994462055128,0.0014947306463915918,1.0,1.0,-6.566567454807114,333513.60392547376,1559186.4466378521,4.675031028078437,1559186.4466378521,4.675031028078437,0.7585197713129459,0.09271233574325785,3.361045915082395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361045915082395,1.281155473467711,1.2814746327550655,2.6234488980365764,5558.7734097010925,14244.952580597519,6472.075460011503,0.00048484385976540746,29479.529457768178,3006.075413904665,19345.466661264167,1972.6886002115064,0.6562339025450905,0.6562339025450905,30420.54960552112,30484.863174865135,0.9973635850101666,0.8,4315.310114371767,4324.433322199387,0.9973635850101666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.2939349961134,2034.6934298245008,8.293584142215112,4.5312740961979685,-0.5596483218270913,5.09092241802506,3.017134541184779,3.5,0.8620384403385083,0.6,0.00024910534206699095,0.9447141127020006,0.00026368330769878997,197.95941596019438,0.0,0.0,0.0,0.004005885138060658,8.897038341699422e-05,0.00016013495864999671,0.0005382209486324596,0.09271233520377782,0.09271233520377782,0.09271233520377782,0.09268765810313255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489988.999479025,594.9187370807348,0.0,0.09271233520377782,0.09271233574325785,0.09271233574325785,0.37247225739945444,0.37247225739945444,0.5,9.566832870678416,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27570.790346700192,20912.989588696208,0.7585197713129459,0.6007862839469175,0.4193172648512773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444833617893935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6009246740354,261.6009246740354,-11.549075325964566,246.06018752609992,277.1416618219714,104871.41194593553,105102.98834947441,-231.57640353885847,0.0,nan,277.1416618219714,3.9916618219714337,270.92536696279956,-2.2246330372004195,264.70907210362594,-8.440927896374035,258.49277724444175,-14.657222755558223,252.2764823852737,-20.873517614726268,246.06018752609992,-27.089812473900054,1.0,1.0,25732.562594343566,25732.562594343566,276.6943834689237,3.5443834689237406,276.6943834689237,276.6943834689237,87400.87038643153,87448.26618754199,-47.39580111045507,0.0,8648.866644398773,8648.866644398773,0.9227311295833249,3377.851144657807,276.6943834689237,3.5443834689237406,1.0,0.002,0.14388295594786502,0.004839099966691545,0.00022222270560652498,0.0017777772901818156,0.11111135280326248,0.11111135280326248,0.0,-4.211659666852885e-12,0.9997299083454804,0.9997299083454804,0.0,0.09268729491510258,2.5040828155276222e-05,0.0,0.0,0.0,1600059.5296267122,266.58343254519286,0.0,1.0,1284607.6304758303,2597.724938425765,,,,,,,,,,,,,,,,,,,3.0,14244.952580597519,1556.2717681581812,0.37247225739945444,6.175450102142607,3.017134541184779
526.0,-28.825152300027327,4.53138630345555,35.05409185050504,31.583288555871718,5.709384688390714,-25.37169860118414,-38.93013526741413,2.255930989414059,-6.568221536253475,-6.568221536280833,40.1077706782686,35670.145198836384,15436.535131025443,15436.535131025443,51106.680329861825,87413.85741492712,87446.989201278,15436.535131025443,102883.52433230345,102883.52433230345,102883.52433230345,130455.5100212797,126129.47533963725,4326.034681642435,0.0,99081.20034311076,47337.48812656912,57493.01357393515,27571.98568897625,85064.9992629114,20913.747993663794,1556.3680230724199,0.0,0.8782803357257627,2.721826589497771,0.0014947306463915918,1.0,1.0,-6.568221536253475,333491.816798772,1559185.2392611925,4.67533282893715,1559185.2392611925,4.67533282893715,0.7585143931808099,0.09271126281408933,3.3611270316510318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3611270316510318,1.281162729935546,1.2814818910306192,2.6234973537047295,5558.876081447388,14244.960620647342,6472.037793439275,0.00048482212133652377,29478.564603504652,3005.9770261510967,19345.354073359133,1972.6771194402913,0.6562515622303807,0.6562515622303807,30421.136947606177,30484.863174865135,0.997387655705344,0.8,4315.393431842132,4324.433322199387,0.997387655705344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.0169773302537,2034.6934298245008,8.294677221682374,4.53138630345555,-0.5607122324492897,5.09209853590484,3.0163863366898083,3.5,0.8618246676256595,0.6,0.00024910534206699095,0.944868134294905,0.0002636403250628009,197.96069727561402,0.0,0.0,0.0,0.004005885138060658,8.895576597587698e-05,0.00016014957609111397,0.000538283069307297,0.09271126280376604,0.09271126280376604,0.09271126280376604,0.09268673831238405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.4144254609,594.9176234280347,0.0,0.09271126280376604,0.09271126281408933,0.09271126281408933,0.3724651707078715,0.3724651707078715,0.5,9.566097136026388,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,27571.98568897625,20913.747993663794,0.7585143931808099,0.6007956359572261,0.4193281080105608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444925770617019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5993231322438,261.5993231322438,-11.55067686775618,246.05862153033465,277.1400247341525,104874.53123344069,105105.08189391917,-230.55066047849414,0.0,nan,277.1400247341525,3.9900247341525414,270.9237440933922,-2.2262559066077756,264.7074634526279,-8.442536547372072,258.49118281185747,-14.658817188142507,252.2749021710978,-20.87509782890217,246.05862153033465,-27.09137846966533,1.0,1.0,25732.562594343566,25732.562594343566,276.6925817396502,3.5425817396502453,276.6925817396502,276.6925817396502,87400.28927200117,87446.989201278,-46.69992927683052,0.0,8648.866644398773,8648.866644398773,0.922726354715878,3377.9326668092867,276.6925817396502,3.5425817396502453,1.0,0.002,0.14390788160047072,0.004838698812129256,0.00022226044709061115,0.001777739552825513,0.11113022354530556,0.11113022354530556,0.0,-8.38760484678236e-14,0.9997311475261249,0.9997311475261249,0.0,0.09268633716172567,2.4925652363651732e-05,0.0,0.0,0.0,1600057.5891668485,266.5817784637465,0.0,1.0,1284613.2749582797,2597.702102961918,,,,,,,,,,,,,,,,,,,4.0,14244.960620647342,1556.3680230724199,0.3724651707078715,6.175450102142607,3.0163863366898083
527.0,-28.826735673695637,4.531500823998534,35.05407665837465,31.580580572504573,5.707659530592786,-25.37329615327244,-38.931618340406544,2.254220010123199,-6.569861199455488,-6.569861199397273,40.10774537514214,35670.85411944044,15436.257536761961,15436.257536761961,51107.111656202396,87412.75763117212,87445.7849984384,15436.257536761961,102882.04253520035,102882.04253520035,102882.04253520035,130455.21247439586,126129.55512950083,4325.6573448950185,0.0,99080.34905033163,47338.44553844331,57491.00390209813,27573.169939195508,85064.17384129364,20914.499498239325,1556.4633627657736,0.0,0.8782715354402588,2.721660188316928,0.0014947306463915918,1.0,1.0,-6.569861199455488,333470.2206895785,1559184.1457973423,4.675632332545697,1559184.1457973423,4.675632332545697,0.7585090703883552,0.09271019053998804,3.3612124167086224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3612124167086224,1.2811706893012342,1.2814898523791314,2.623547701159061,5558.982761661587,14244.968153815602,6471.99831675615,0.00048479947093116977,29477.56248840513,3005.8748388496715,19345.236074911492,1972.6650869472749,0.6562698690748551,0.6562698690748551,30421.755193547426,30484.863174865135,0.9974129930405952,0.8,4315.481133182116,4324.433322199387,0.9974129930405952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.7403045902659,2034.6934298245008,8.295761369107884,4.531500823998534,-0.5617680843891302,5.093268908387664,3.015638976039509,3.5,0.8616111360112882,0.6,0.00024910534206699095,0.9450223732050468,0.00026359729582078493,197.96198018969218,0.0,0.0,0.0,0.004005885138060658,8.894097310692815e-05,0.0001601643689600628,0.0005383464656628642,0.0927101905308776,0.0927101905308776,0.0927101905308776,0.0926858205567691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.81976720324,594.9165130306699,0.0,0.0927101905308776,0.09271019053998804,0.09271019053998804,0.3724580953610351,0.3724580953610351,0.5,9.565366036714611,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,27573.169939195508,20914.499498239325,0.7585090703883552,0.600806536386919,0.4193405109181739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445019267084644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5977120042766,261.5977120042766,-11.552287995723361,246.05705108599932,277.1383729225532,104876.07731766063,105108.00795953521,-231.9306418745438,0.0,nan,277.1383729225532,3.9883729225531965,270.92210855524456,-2.2278914447554143,264.7058441879279,-8.444155812072097,258.4895798206226,-14.660420179377354,252.27331545331234,-20.876684546687642,246.05705108599932,-27.092948914000658,1.0,1.0,25732.562594343566,25732.562594343566,276.6908028440899,3.54080284408991,276.6908028440899,276.6908028440899,87399.13753233207,87445.7849984384,-46.64746610632574,0.0,8648.866644398773,8648.866644398773,0.9227213285171876,3378.0184787921653,276.6908028440899,3.54080284408991,1.0,0.002,0.14393264947716228,0.004838300921277197,0.000222297951229694,0.0017777020489191417,0.11114897561484699,0.11114897561484699,0.0,1.488358047918581e-13,0.9997328462374145,0.9997328462374145,0.0,0.09268542266375526,2.4767876232772648e-05,0.0,0.0,0.0,1600055.6655831204,266.5801388005445,0.0,1.0,1284618.8701871755,2597.6794670458776,,,,,,,,,,,,,,,,,,,5.0,14244.968153815602,1556.4633627657736,0.3724580953610351,6.175450102142607,3.015638976039509
528.0,-28.828320766631364,4.531618253365118,35.054061010138106,31.577939399890624,5.705986524689713,-25.374890037505967,-38.93310088953001,2.252555791627476,-6.571445064189106,-6.571445064172554,40.10770183875382,35671.535596652924,15435.908540441307,15435.908540441307,51107.44413709423,87411.65865351792,87444.43903192013,15435.908540441307,102880.34757236144,102880.34757236144,102880.34757236144,130454.58038384619,126129.30275093572,4325.277632910471,0.0,99079.51031529836,47339.38724513218,57489.02563351798,27574.23281148474,85063.25844500272,20915.166960365394,1556.5516141273215,0.0,0.8782631067966343,2.7214994574715576,0.0014947306463915918,1.0,1.0,-6.571445064189106,333449.3605494151,1559182.264391788,4.675919191516119,1559182.264391788,4.675919191516119,0.7585040390191444,0.09270906632995497,3.361295940630178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361295940630178,1.2811784312335894,1.2814975962401436,2.6235970405728235,5559.087305958783,14244.975595153111,6471.95965152293,0.0004847772775671758,29476.580481254165,3005.774701988362,19345.120501941914,1972.653301784189,0.6562878117509111,0.6562878117509111,30422.35996055774,30484.863174865135,0.9974377780985627,0.8,4315.566922467,4324.433322199387,0.9974377780985627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.4639320431286,2034.6934298245008,8.296806121626803,4.531618253365118,-0.5627965472715868,5.094414800636705,3.0148925002424014,3.5,0.8613978572121147,0.6,0.00024910534206699095,0.9451768068045779,0.0002635542263348145,197.96326451344652,0.0,0.0,0.0,0.004005885138060658,8.892618773547408e-05,0.00016017915433151687,0.0005384095412281025,0.0927090657025168,0.0927090657025168,0.0927090657025168,0.09268471236543063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.1345673902,594.9154312221148,0.0,0.0927090657025168,0.09270906632995497,0.09270906632995497,0.3724510315927091,0.3724510315927091,0.5,9.564635414660438,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27574.23281148474,20915.166960365394,0.7585040390191444,0.6008169105129864,0.4193530350088364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445112880204987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5960976178603,261.5960976178603,-11.553902382139654,246.0554771790776,277.1367180566441,104878.18448441653,105110.5841972074,-232.39971279084375,0.0,nan,277.1367180566441,3.986718056644122,270.9204698811257,-2.2295301188742656,264.70422170561113,-8.445778294388845,258.48797353010883,-14.662026469891146,252.2717253545945,-20.87827464540547,246.0554771790776,-27.09452282092238,1.0,1.0,25732.562594343566,25732.562594343566,276.68906335585854,3.539063355858559,276.68906335585854,276.68906335585854,87398.0330486905,87444.43903192013,-46.40598322963342,0.0,8648.866644398773,8648.866644398773,0.9227164118052058,3378.1024203333286,276.68906335585854,3.539063355858559,1.0,0.002,0.1439573918925734,0.004837913117425206,0.0002223354412870177,0.0017776645430154492,0.11116772064350884,0.11116772064350884,0.0,-1.569753311711497e-11,0.999733117495977,0.999733117495977,0.0,0.0926843239021872,2.4742427767768918e-05,0.0,0.0,0.0,1600053.8074234978,266.57855493581087,0.0,1.0,1284624.274958868,2597.6576019093714,,,,,,,,,,,,,,,,,,,3.0,14244.975595153111,1556.5516141273215,0.3724510315927091,6.175450102142607,3.0148925002424014
529.0,-28.829908829874274,4.531738456401547,35.054045133774245,31.57526469966399,5.704302369201595,-25.376487709946666,-38.93458399744702,2.250881247180347,-6.573035721822464,-6.573035721859777,40.10766395557579,35672.22633855276,15435.575664149817,15435.575664149817,51107.80200270258,87410.52653879386,87443.15287148263,15435.575664149817,102878.72853563244,102878.72853563244,102878.72853563244,130454.05656594838,126129.15707661609,4324.899489332301,0.0,99078.6413520617,47340.34114474695,57487.00023034973,27575.328030315934,85062.32826066567,20915.857190477276,1556.641579785574,0.0,0.8782546192329663,2.7213380448268483,0.0014947306463915918,1.0,1.0,-6.573035721822464,333428.41197633714,1559180.6272892167,4.6762080593176,1559180.6272892167,4.6762080593176,0.7584989439647888,0.09270795194931201,3.3613811046526734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3613811046526734,1.2811862212966352,1.2815053882438368,2.6236475609695207,5559.194352617103,14244.982949268842,6471.919948842217,0.00048475453186931254,29475.57514823936,3005.672186550898,19345.001827972363,1972.6412004071078,0.6563061697925131,0.6563061697925131,30422.976599861013,30484.863174865135,0.9974630498434112,0.8,4315.654395897192,4324.433322199387,0.9974630498434112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.1879277286714,2034.6934298245008,8.297858207797841,4.531738456401547,-0.5638263194583732,5.09556477585992,3.0141470928079857,3.5,0.8611848836594245,0.6,0.00024910534206699095,0.9453315571067324,0.00026351108264004115,197.9645512606081,0.0,0.0,0.0,0.004005885138060658,8.891139906395009e-05,0.00016019394300304088,0.000538472893090229,0.09270795178345204,0.09270795178345204,0.09270795178345204,0.09268367618946784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490002.4654194782,594.9143444611398,0.0,0.09270795178345204,0.09270795194931201,0.09270795194931201,0.3724439627751082,0.3724439627751082,0.5,9.563907137064605,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,27575.328030315934,20915.857190477276,0.7584989439647888,0.6008276877407756,0.4193657411920176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445206596188167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59447928182396,261.59447928182396,-11.555520718176012,246.05389982471505,277.1350587389357,104880.26825056794,105113.23653391501,-232.96828334707791,0.0,nan,277.1350587389357,3.98505873893572,270.91882695608456,-2.231173043915419,264.7025951732417,-8.447404826758259,258.48636339040536,-14.663636609594619,252.27013160756152,-20.879868392438453,246.05389982471505,-27.09610017528493,1.0,1.0,25732.562594343566,25732.562594343566,276.6873239896191,3.5373239896190967,276.6873239896191,276.6873239896191,87396.8570351084,87443.15287148263,-46.295836374221835,0.0,8648.866644398773,8648.866644398773,0.9227113984767024,3378.1880101759366,276.6873239896191,3.5373239896190967,1.0,0.002,0.14398205652817603,0.004837524533129319,0.00022237280787352665,0.0017776271912581113,0.11118640393676332,0.11118640393676332,0.0,-8.683622397531732e-13,0.9997339533280437,0.9997339533280437,0.0,0.09268328730723202,2.466464207999794e-05,0.0,0.0,0.0,1600051.941258671,266.5769642781775,0.0,1.0,1284629.702862083,2597.635643461454,,,,,,,,,,,,,,,,,,,3.0,14244.982949268842,1556.641579785574,0.3724439627751082,6.175450102142607,3.0141470928079857
530.0,-28.83150385937076,4.5318612268289,35.05402875264387,31.572605051938467,5.702633825319708,-25.378090090899516,-38.93607157571239,2.2492200567496585,-6.574639694087011,-6.574639694114308,40.1076176363935,35672.90620483083,15435.267549583426,15435.267549583426,51108.17375441426,87409.38550968014,87441.71475123634,15435.267549583426,102876.98230081977,102876.98230081977,102876.98230081977,130453.38138012643,126128.86057040546,4324.520809720973,0.0,99077.77017842398,47341.29087324087,57484.97700575901,27576.399079306666,85061.37608506567,20916.529103011264,1556.7307252036496,0.0,0.8782460910009411,2.721175288730788,0.0014947306463915918,1.0,1.0,-6.574639694087011,333407.2891003518,1559178.6256299869,4.676498314830459,1559178.6256299869,4.676498314830459,0.7584938498626179,0.09270683221016376,3.361466002974611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361466002974611,1.2811939493297442,1.2815131182021402,2.623698000394991,5559.301227707108,14244.990191042989,6471.880265338963,0.0004847318140145583,29474.57153835517,3005.569846823856,19344.883211325516,1972.629104875316,0.6563244926614821,0.6563244926614821,30423.591312220677,30484.863174865135,0.9974882427437369,0.8,4315.741595980606,4324.433322199387,0.9974882427437369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.912278451405,2034.6934298245008,8.298922335431378,4.5318612268289,-0.5648605232801618,5.096721750109062,3.013402717812917,3.5,0.8609722050894048,0.6,0.00024910534206699095,0.9454870137622062,0.00026346775623683176,197.96584366909744,0.0,0.0,0.0,0.004005885138060658,8.889656809990329e-05,0.00016020877396708767,0.000538536347068609,0.09270683219091554,0.09270683219091554,0.09270683219091554,0.09268254049699716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.7577517397,594.9132698279872,0.0,0.09270683219091554,0.09270683221016376,0.09270683221016376,0.3724368963993636,0.3724368963993636,0.5,9.563178382150774,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,2.7284841053187847e-11,27576.399079306666,20916.529103011264,0.7584938498626179,0.6008387837895252,0.4193784282205372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444530048900526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59285850021536,261.59285850021536,-11.55714149978462,246.05231858837917,277.13339841205425,104882.52060769872,105115.84094465987,-233.3203369611171,0.0,nan,277.13339841205425,3.983398412054271,270.91718244731334,-2.2328175526866403,264.70096648257874,-8.449033517421242,258.4847505178502,-14.665249482149761,252.2685345531164,-20.881465446883567,246.05231858837917,-27.097681411620812,1.0,1.0,25732.562594343566,25732.562594343566,276.68555373890223,3.5355537389022516,276.68555373890223,276.68555373890223,87395.81864079357,87441.71475123634,-45.896110442772624,0.0,8648.866644398773,8648.866644398773,0.9227064007183007,3378.273332989484,276.68555373890223,3.5355537389022516,1.0,0.002,0.14400673942575973,0.00483713347003291,0.00022241019633968773,0.0017775898017401996,0.11120509816984386,0.11120509816984386,0.0,-1.9201125064927105e-12,0.9997337531742772,0.9997337531742772,0.0,0.09268214931036499,2.468289979877687e-05,0.0,0.0,0.0,1600050.0594366423,266.57536030591297,0.0,1.0,1284635.176150414,2597.613501680855,,,,,,,,,,,,,,,,,,,4.0,14244.990191042989,1556.7307252036496,0.3724368963993636,6.175450102142607,3.013402717812917
531.0,-28.83309856818924,4.5319868279867865,35.054012242541134,31.569945369288348,5.700948509563859,-25.37969386041722,-38.93755936352534,2.247543799397217,-6.576216357708688,-6.576216357719635,40.107581156456156,35673.57952227502,15434.927897673442,15434.927897673442,51108.50741994846,87408.2805933698,87440.47347445537,15434.927897673442,102875.4013721288,102875.4013721288,102875.4013721288,130452.89061497213,126128.74698229069,4324.143632681446,0.0,99076.92663724051,47342.22555805441,57483.00119909567,27577.489242843323,85060.490441939,20917.21646351033,1556.8201242984453,0.0,0.8782376729706305,2.7210153111529607,0.0014947306463915918,1.0,1.0,-6.576216357708688,333386.52687983937,1559177.049170499,4.676784823198522,1559177.049170499,4.676784823198522,0.7584887905971567,0.09270571218498731,3.3615501182090783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3615501182090783,1.281201747550265,1.2815209183653407,2.6237476842632823,5559.406501862118,14244.997240324414,6471.841138669721,0.00048470942912674076,29473.58306531077,3005.46905062491,19344.766259092794,1972.617179066531,0.6563425361696458,0.6563425361696458,30424.200351517382,30484.863174865135,0.9975132032690978,0.8,4315.827991311105,4324.433322199387,0.9975132032690978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.6369629804944,2034.6934298245008,8.299968329805317,4.5319868279867865,-0.5658804023453126,5.097867230332099,3.0126593176525045,3.5,0.8607598050435727,0.6,0.00024910534206699095,0.9456424667407772,0.00026342444510296783,197.96713583462017,0.0,0.0,0.0,0.004005885138060658,8.888173733342938e-05,0.00016022360473356157,0.0005385996774319885,0.09270571202129888,0.09270571202129888,0.09270571202129888,0.09268152554610758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490009.0824421299,594.9121851375902,0.0,0.09270571202129888,0.09270571218498731,0.09270571218498731,0.372429821173824,0.372429821173824,0.5,9.562452790912042,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27577.489242843323,20917.21646351033,0.7584887905971567,0.6008489623609019,0.41939071050413546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445394794924498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59123422212343,261.59123422212343,-11.558765777876545,246.0507340787966,277.13173436545594,104884.62088026661,105118.44455568743,-233.82367542084523,0.0,nan,277.13173436545594,3.9817343654559636,270.9155343081164,-2.2344656918835994,264.6993342507876,-8.450665749212362,258.4831341934543,-14.666865806545673,252.26693413612998,-20.88306586387,246.0507340787966,-27.09926592120337,1.0,1.0,25732.562594343566,25732.562594343566,276.6838335562866,3.533833556286595,276.6838335562866,276.6838335562866,87394.6079313039,87440.47347445537,-45.86554315147805,0.0,8648.866644398773,8648.866644398773,0.9227014489886304,3378.357868800124,276.6838335562866,3.533833556286595,1.0,0.002,0.14403131164521568,0.004836747802677234,0.00022244742610929037,0.0017775525756201882,0.11122371305464518,0.11122371305464518,0.0,1.7294785395471912e-12,0.9997349438781694,0.9997349438781694,0.0,0.09268113996844402,2.4572216543295323e-05,0.0,0.0,0.0,1600048.2096181663,266.5737836422913,0.0,1.0,1284640.5562043556,2597.59173733894,,,,,,,,,,,,,,,,,,,3.0,14244.997240324414,1556.8201242984453,0.372429821173824,6.175450102142607,3.0126593176525045
532.0,-28.83469928626919,4.532115182576606,35.053995394431695,31.567333568260096,5.699307420535959,-25.38129861558583,-38.9390510628931,2.2459067498079452,-6.577794882868375,-6.577794882865648,40.10753838068641,35674.235160068194,15434.597451124877,15434.597451124877,51108.83261119307,87407.16091179085,87439.13316025288,15434.597451124877,102873.73061137776,102873.73061137776,102873.73061137776,130452.28678571967,126128.52012843073,4323.766657288939,0.0,99076.08170001744,47343.155948144005,57481.028613192706,27578.556174341906,85059.58478753461,20917.886875237324,1556.9084780036699,0.0,0.8782292682884918,2.720855152133838,0.0014947306463915918,1.0,1.0,-6.577794882868375,333365.74116386496,1559175.2006413348,4.67707088076254,1559175.2006413348,4.67707088076254,0.7584837561111546,0.09270458477191643,3.3616331997533306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3616331997533306,1.281209363461552,1.2815285361738906,2.623796934070885,5559.5108562946125,14245.004242862438,6471.802356809972,0.00048468723999683054,29472.60328916535,3005.3691412628523,19344.650337518724,1972.6053583556795,0.6563604221765561,0.6563604221765561,30424.801903351927,30484.863174865135,0.9975378570551267,0.8,4315.913324506908,4324.433322199387,0.9975378570551267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.3620124233335,2034.6934298245008,8.301017955620564,4.532115182576606,-0.5668993424646374,5.099014525041244,3.011916976046515,3.5,0.8605477074418614,0.6,0.00024910534206699095,0.9457985332409854,0.0002633809773561152,197.9684328863097,0.0,0.0,0.0,0.004005885138060658,8.886686987086643e-05,0.00016023847219612453,0.0005386629680122433,0.09270458476323344,0.09270458476323344,0.09270458476323344,0.09268044296956285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490012.37021157047,594.9111121597903,0.0,0.09270458476323344,0.09270458477191643,0.09270458477191643,0.37242275169259204,0.37242275169259204,0.5,9.561728537522763,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27578.556174341906,20917.886875237324,0.7584837561111546,0.6008591828758023,0.419402883862845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445489083114673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58961055758317,261.58961055758317,-11.560389442416806,246.04914625520846,277.13007485996167,104887.13742948946,105120.87278068611,-233.73535119667227,0.0,nan,277.13007485996167,3.9800748599616895,270.9138891390061,-2.2361108609939038,264.6977034180515,-8.452296581948474,258.4815176971091,-14.66848230289088,252.26533197616246,-20.88466802383752,246.04914625520846,-27.10085374479152,1.0,1.0,25732.562594343566,25732.562594343566,276.68210006121706,3.532100061217079,276.68210006121706,276.68210006121706,87393.56672602578,87439.13316025288,-45.566434227104764,0.0,8648.866644398773,8648.866644398773,0.9226965580425305,3378.441365752097,276.68210006121706,3.532100061217079,1.0,0.002,0.14405583923632304,0.004836362000758133,0.00022248458586499815,0.0017775154142006275,0.11124229293249907,0.11124229293249907,0.0,6.56254564579406e-14,0.9997354220276132,0.9997354220276132,0.0,0.09268005718084651,2.452759106991111e-05,0.0,0.0,0.0,1600046.357580233,266.5722051171316,0.0,1.0,1284645.9425625568,2597.569947757976,,,,,,,,,,,,,,,,,,,4.0,14245.004242862438,1556.9084780036699,0.37242275169259204,6.175450102142607,3.011916976046515
