time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-28.836306418977927,4.53224607902403,35.053978320368806,31.564696167502575,5.697637350642361,-25.38291204202199,-38.940547791402764,2.2442429735382676,-6.579387206517936,-6.579387206527772,40.10749816524037,35674.88940834374,15434.292428253604,15434.292428253604,51109.181836597345,87406.05932028485,87437.7950539526,15434.292428253604,102872.0874822062,102872.0874822062,102872.0874822062,130451.73308688618,126128.34206229038,4323.391024595791,0.0,99075.24814948523,47344.07823704358,57479.07768049072,27579.645604679972,85058.7232851707,20918.57257325344,1556.9982360915617,0.0,0.8782207784293177,2.7206936006470634,0.0014947306463915918,1.0,1.0,-6.579387206517936,333344.77478410106,1559173.4627563977,4.677359840922165,1559173.4627563977,4.677359840922165,0.7584786575250184,0.0927034680527685,3.3617165446919306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3617165446919306,1.2812171038039513,1.2815362784445508,2.623846134047811,5559.615105141884,14245.011071857964,6471.763542866077,0.0004846650597420963,29471.624639478498,3005.2693467676013,19344.534320042992,1972.5935278655804,0.6563782810307025,0.6563782810307025,30425.405359305398,30484.863174865135,0.9975625890013287,0.8,4315.998927811693,4324.433322199387,0.9975625890013287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.087419996184,2034.6934298245008,8.302079967969059,4.53224607902403,-0.5679229460938684,5.100169025117898,3.011175674394422,3.5,0.8603359069698348,0.6,0.00024910534206699095,0.9459552531141303,0.0002633373420644625,197.96973515283074,0.0,0.0,0.0,0.004005885138060658,8.885195459379764e-05,0.0001602533874731933,0.0005387264640115605,0.09270346802185775,0.09270346802185775,0.09270346802185775,0.09267938694997548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.6616151299,594.9100381217818,0.0,0.09270346802185775,0.0927034680527685,0.0927034680527685,0.37241568066510655,0.37241568066510655,0.5,9.561006099931904,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27579.645604679972,20918.57257325344,0.7584786575250184,0.6008693742703732,0.41941482343602693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445583727844176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5879841772653,261.5879841772653,-11.56201582273468,246.04755434871748,277.1284140058163,104889.35394614293,105123.48024779929,-234.1263016563493,0.0,nan,277.1284140058163,3.978414005816319,270.9122420743918,-2.2377579256081503,264.6960701429703,-8.453929857029664,258.4798982115559,-14.670101788444072,252.2637262801397,-20.88627371986027,246.04755434871748,-27.102445651282494,1.0,1.0,25732.562594343566,25732.562594343566,276.68035302291366,3.530353022913687,276.68035302291366,276.68035302291366,87392.49317961652,87437.7950539526,-45.301874336088076,0.0,8648.866644398773,8648.866644398773,0.9226916515225931,3378.52512741539,276.68035302291366,3.530353022913687,1.0,0.002,0.14408030850447756,0.00483597399537231,0.00022252164899921124,0.0017774783482386335,0.11126082449960562,0.11126082449960562,0.0,-2.7621550879874945e-12,0.9997360479300444,0.9997360479300444,0.0,0.09267899878048391,2.4469272284586732e-05,0.0,0.0,0.0,1600044.489317031,266.57061279348204,0.0,1.0,1284651.3759564473,2597.547968169981,,,,,,,,,,,,,,,,,,,4.0,14245.011071857964,1556.9982360915617,0.37241568066510655,6.175450102142607,3.011175674394422
534.0,-28.837911349068218,4.53237991160867,35.053961199536005,31.562109721731417,5.695993243430093,-25.38452088981357,-38.942043856345094,2.242602780778074,-6.58094075798175,-6.580940757983479,40.107462673374826,35675.52695524165,15433.94014244572,15433.94014244572,51109.46709768737,87404.98855663715,87436.60495218332,15433.94014244572,102870.54509462904,102870.54509462904,102870.54509462904,130451.26751827318,126128.25077654538,4323.016741727797,0.0,99074.4463354026,47344.98472252698,57477.17956986179,27580.72242364414,85057.90199350593,20919.251599275078,1557.0864638181827,0.0,0.8782124805144288,2.720535990149654,0.0014947306463915918,1.0,1.0,-6.58094075798175,333324.3199228789,1559171.9290008536,4.677642271531818,1559171.9290008536,4.677642271531818,0.7584736642482439,0.09270233995268215,3.3617978356143654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3617978356143654,1.281224734520959,1.28154391106251,2.623893954772359,5559.716431518871,14245.017718989824,6471.725817983875,0.0004846435011162126,29470.673484831023,3005.1723559860934,19344.42155784554,1972.5820293214852,0.6563956391360514,0.6563956391360514,30425.993940348086,30484.863174865135,0.997586711434606,0.8,4316.082421034516,4324.433322199387,0.997586711434606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.813163858169,2034.6934298245008,8.30311536551145,4.53237991160867,-0.5689268986971614,5.101306810305831,3.0104353534603554,3.5,0.8601243867029587,0.6,0.00024910534206699095,0.9461117861628753,0.0002632937732202682,197.97103565165858,0.0,0.0,0.0,0.004005885138060658,8.883704824128854e-05,0.0001602682938257024,0.0005387896033008535,0.09270233965960167,0.09270233965960167,0.09270233965960167,0.09267839372206674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.9561604677,594.9089632905423,0.0,0.09270233965960167,0.09270233995268215,0.09270233995268215,0.3724086100204568,0.3724086100204568,0.5,9.560287749866943,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27580.72242364414,20919.251599275078,0.7584736642482439,0.6008785297994949,0.41942636861611554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445678753095381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58635813543714,261.58635813543714,-11.56364186456284,246.0459597181432,277.1267565527355,104891.79838111273,105125.87595618944,-234.0775750766893,0.0,nan,277.1267565527355,3.9767565527355373,270.91059718581107,-2.2394028141889066,264.6944378188908,-8.455562181109201,258.47827845197855,-14.671721548021424,252.26211908506343,-20.887880914936545,246.0459597181432,-27.104040281856783,1.0,1.0,25732.562594343566,25732.562594343566,276.67866186940927,3.528661869409291,276.67866186940927,276.67866186940927,87391.36218545916,87436.60495218332,-45.24276672415726,0.0,8648.866644398773,8648.866644398773,0.9226868658570528,3378.6068247924372,276.67866186940927,3.528661869409291,1.0,0.002,0.14410463428491244,0.004835593603064222,0.00022255850801835406,0.001777441501433592,0.11127925400917703,0.11127925400917703,0.0,9.451946170191405e-12,0.99973759275071,0.99973759275071,0.0,0.09267801418665242,2.4325766029734716e-05,0.0,0.0,0.0,1600042.666510242,266.5690592420182,0.0,1.0,1284656.6770032751,2597.526524221728,,,,,,,,,,,,,,,,,,,3.0,14245.017718989824,1557.0864638181827,0.3724086100204568,6.175450102142607,3.0104353534603554
535.0,-28.839532704097703,4.532516617019744,35.0539441290015,31.55950588351118,5.69437089068914,-25.386142344643563,-38.943549316003896,2.2409805286701228,-6.582494710729748,-6.582494710775595,40.1074298797792,35676.16366553432,15433.595376825544,15433.595376825544,51109.75904235986,87403.83950864618,87435.44379199989,15433.595376825544,102869.03916882543,102869.03916882543,102869.03916882543,130450.85213392811,126128.20712277168,4322.6450111564345,0.0,99073.58633930585,47345.91048752688,57475.19539086552,27581.81296510268,85057.0083559682,20919.940395731097,1557.1753646948987,0.0,0.8782041696314,2.7203783461552757,0.0014947306463915918,1.0,1.0,-6.582494710729748,333303.8607651529,1559170.5118481726,4.677925146948027,1559170.5118481726,4.677925146948027,0.7584686482429426,0.09270121854573822,3.361881205147539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361881205147539,1.2812322818615522,1.2815514602832838,2.623943568033527,5559.821556065858,14245.024356676382,6471.686569896871,0.00048462111379567673,29469.68684902057,3005.071747132871,19344.304242687005,1972.5700665045665,0.6564136341791469,0.6564136341791469,30426.597568464873,30484.863174865135,0.9976114506790517,0.8,4316.168048761545,4324.433322199387,0.9976114506790517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.539289745723,2034.6934298245008,8.304153407990155,4.532516617019744,-0.5699291529649262,5.10244576998467,3.009696136421762,3.5,0.859913181834789,0.6,0.00024910534206699095,0.9462699495602146,0.0002632497652311207,197.97234947720972,0.0,0.0,0.0,0.004005885138060658,8.882205061549626e-05,0.0001602832914514947,0.0005388533850299652,0.0927012184875785,0.0927012184875785,0.0927012184875785,0.09267743744167661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490022.2399591759,594.9078920899218,0.0,0.0927012184875785,0.09270121854573822,0.09270121854573822,0.3724015488844814,0.3724015488844814,0.5,9.559574334181939,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,27581.81296510268,20919.940395731097,0.7584686482429426,0.6008882751726083,0.4194382609393883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445773649359557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58473285505505,261.58473285505505,-11.565267144944926,246.04436021951037,277.1251054906021,104894.45427802931,105128.42223913557,-233.96796110624337,0.0,nan,277.1251054906021,3.975105490602118,270.90895643638606,-2.241043563613914,264.6928073821607,-8.457192617839269,258.4766583279403,-14.673341672059678,252.26050927373075,-20.88949072626923,246.04436021951037,-27.10563978048961,1.0,1.0,25732.562594343566,25732.562594343566,276.6769736608549,3.526973660854935,276.6769736608549,276.6769736608549,87390.21009835145,87435.44379199989,-45.23369364843529,0.0,8648.866644398773,8648.866644398773,0.9226819577546379,3378.6906111732765,276.6769736608549,3.526973660854935,1.0,0.002,0.1441287947016851,0.004835213829812944,0.00022259511123170217,0.0017774048998075375,0.11129755561585108,0.11129755561585108,0.0,1.1039239834753634e-11,0.9997393733310009,0.9997393733310009,0.0,0.09267705813593649,2.4160409801730045e-05,0.0,0.0,0.0,1600040.8431982852,266.56750528927023,0.0,1.0,1284661.9793729698,2597.5050751782237,,,,,,,,,,,,,,,,,,,3.0,14245.024356676382,1557.1753646948987,0.3724015488844814,6.175450102142607,3.009696136421762
536.0,-28.841143828635023,4.532656122985856,35.053927182714524,31.55695960102605,5.692750083275063,-25.387754437439813,-38.94504586989058,2.239360689619375,-6.5840500289342,-6.584050028914583,40.10739932480293,35676.765779764,15433.259317931796,15433.259317931796,51110.02509769579,87402.78610006101,87434.30396794759,15433.259317931796,102867.56328587938,102867.56328587938,102867.56328587938,130450.47681974946,126128.20071123107,4322.276108518384,0.0,99072.80657110288,47346.78624249111,57473.35592067974,27582.913533870065,85056.26945454981,20920.636297192443,1557.264775227636,0.0,0.8781958422944955,2.720220570863551,0.0014947306463915918,1.0,1.0,-6.5840500289342,333283.38461840316,1559169.191436944,4.678208585831945,1559169.191436944,4.678208585831945,0.7584636144946483,0.09270010532535457,3.361960979613995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361960979613995,1.2812398180643962,1.281558998363534,2.623990397592389,5559.920782281693,14245.030611818987,6471.64951690792,0.0004845999809445659,29468.75563751426,3004.9767899858016,19344.193488823443,1972.558772753534,0.6564306184750446,0.6564306184750446,30427.175164085744,30484.863174865135,0.9976351231161047,0.8,4316.249983646256,4324.433322199387,0.9976351231161047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.2657925064361,2034.6934298245008,8.305194757481571,4.532656122985856,-0.5709301972480354,5.103586320233892,3.0089580090734502,3.5,0.8597022883067,0.6,0.00024910534206699095,0.9464271432332909,0.00026320604163567124,197.97365503000444,0.0,0.0,0.0,0.004005885138060658,8.880714402957103e-05,0.00016029819803741992,0.0005389162869042425,0.09270010520164366,0.09270010520164366,0.09270010520164366,0.09267650467078177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490025.50851580576,594.9068259615356,0.0,0.09270010520164366,0.09270010532535457,0.09270010532535457,0.37239450069159075,0.37239450069159075,0.5,9.558866323470019,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27582.913533870065,20920.636297192443,0.7584636144946483,0.6008966232054964,0.41944898369694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445869518063097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5831092681921,261.5831092681921,-11.56689073180786,246.04275851905396,277.1234600173329,104897.03855841608,105130.76272658563,-233.72416816958344,0.0,nan,277.1234600173329,3.9734600173329113,270.90731971767826,-2.2426802823217145,264.69117941802,-8.458820581979978,258.4750391183577,-14.674960881642278,252.25889881870992,-20.891101181290054,246.04275851905396,-27.107241480946016,1.0,1.0,25732.562594343566,25732.562594343566,276.67528655388173,3.525286553881756,276.67528655388173,276.67528655388173,87389.16046507255,87434.30396794759,-45.14350287504203,0.0,8648.866644398773,8648.866644398773,0.9226772612359561,3378.770784512065,276.67528655388173,3.525286553881756,1.0,0.002,0.14415277443682276,0.00483483459723181,0.00022263143454331942,0.0017773685784873608,0.1113157172716597,0.1113157172716597,0.0,1.303068026745069e-11,0.9997413192432575,0.9997413192432575,0.0,0.0926761255919589,2.397973339567339e-05,0.0,0.0,0.0,1600039.018249806,266.5659499710658,0.0,1.0,1284667.2863553748,2597.483607731867,,,,,,,,,,,,,,,,,,,3.0,14245.030611818987,1557.264775227636,0.37239450069159075,6.175450102142607,3.0089580090734502
537.0,-28.84275993375657,4.532798219284864,35.0539101565198,31.55434870803731,5.691105938516778,-25.389373346509647,-38.94654720844699,2.2377193512551123,-6.585618840127552,-6.5856188401253215,40.10736312287066,35677.40012219403,15432.948445503142,15432.948445503142,51110.34856769717,87401.67270153275,87433.04807018308,15432.948445503142,102865.99651568622,102865.99651568622,102865.99651568622,130449.99744796475,126128.08874538219,4321.908702582552,0.0,99071.97123501031,47347.69865562183,57471.4139770983,27584.000932278537,85055.41490937684,20921.321817745596,1557.3538873940229,0.0,0.8781874626962162,2.7200614341314155,0.0014947306463915918,1.0,1.0,-6.585618840127552,333262.7318348502,1559167.6269970941,4.67849380701154,1559167.6269970941,4.67849380701154,0.7584585669464528,0.09269899409104582,3.3620438174675464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3620438174675464,1.2812474543819203,1.2815666365834046,2.6240394125031936,5560.02463899606,14245.037017867287,6471.610673989149,0.0004845778502850139,29467.781092048972,3004.877414004678,19344.07738473987,1972.5469334318927,0.6564483876242487,0.6564483876242487,30427.77493682197,30484.863174865135,0.9976597045888604,0.8,4316.3350644678885,4324.433322199387,0.9976597045888604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.9926659449009,2034.6934298245008,8.306248312156042,4.532798219284864,-0.5719357215504486,5.104733940835312,3.008220954401594,3.5,0.8594917012575982,0.6,0.00024910534206699095,0.9465848511587679,0.000263162189593513,197.97496463604702,0.0,0.0,0.0,0.004005885138060658,8.879219210848373e-05,0.00016031314995850724,0.0005389798346767469,0.09269899410836274,0.09269899410836274,0.09269899410836274,0.09267550162743031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490028.7341007569,594.9057735487945,0.0,0.09269899410836274,0.09269899409104582,0.09269899409104582,0.3723874673756333,0.3723874673756333,0.5,9.558161555258422,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27584.000932278537,20921.321817745596,0.7584585669464528,0.6009064634174464,0.4194606558583822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445964783110823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5814844925903,261.5814844925903,-11.5685155074097,246.041153944654,277.1218150405323,104899.45524332652,105133.35053735004,-233.8952940235103,0.0,nan,277.1218150405323,3.971815040532306,270.90568282135143,-2.2443171786485436,264.6895506021798,-8.460449397820184,258.4734183829943,-14.676581617005695,252.2572861638298,-20.892713836170174,246.041153944654,-27.108846055345964,1.0,1.0,25732.562594343566,25732.562594343566,276.6735725331521,3.5235725331521053,276.6735725331521,276.6735725331521,87388.05572623755,87433.04807018308,-44.99234394553059,0.0,8648.866644398773,8648.866644398773,0.9226723843021347,3378.8540365548843,276.6735725331521,3.5235725331521053,1.0,0.002,0.1441766479264124,0.00483445338773392,0.0002226675873671722,0.0017773324157496337,0.11133379368358609,0.11133379368358609,0.0,3.116805858544014e-12,0.9997424623001542,0.9997424623001542,0.0,0.09267512060532959,2.3873485716229413e-05,0.0,0.0,0.0,1600037.177434346,266.5643811598724,0.0,1.0,1284672.6393308118,2597.4619544974576,,,,,,,,,,,,,,,,,,,4.0,14245.037017867287,1557.3538873940229,0.3723874673756333,6.175450102142607,3.008220954401594
538.0,-28.84437728795646,4.532943164089225,35.05389313186396,31.551769037637882,5.6894912956957135,-25.390990429613943,-38.94804826760662,2.2361044344669003,-6.5871606216589385,-6.587160621645499,40.10732911793735,35678.022653461514,15432.606656680124,15432.606656680124,51110.62931014164,87400.54871493927,87431.87734212003,15432.606656680124,102864.48399880016,102864.48399880016,102864.48399880016,130449.55865448421,126128.01572544062,4321.54292904358,0.0,99071.13354920766,47348.60747797582,57469.47341247982,27585.074655684046,85054.54806816386,20921.9991635311,1557.4417007011398,0.0,0.8781792209711979,2.7199050463922956,0.0014947306463915918,1.0,1.0,-6.5871606216589385,333242.4358663553,1559166.157501526,4.67877433871243,1559166.157501526,4.67877433871243,0.7584535994438578,0.09269787502004108,3.3621260298475573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3621260298475573,1.2812549678620513,1.281574151935281,2.624088190235643,5560.127993157954,14245.04327043373,6471.571965754252,0.00048455581648325927,29466.81137759124,3004.778530649227,19343.961683235408,1972.535135161896,0.6564660639849889,0.6564660639849889,30428.37017800616,30484.863174865135,0.9976841004573286,0.8,4316.419502465753,4324.433322199387,0.9976841004573286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.7198883951241,2034.6934298245008,8.307283973803113,4.532943164089225,-0.5729270098075752,5.1058701738968,3.007484913656771,3.5,0.8592814039019345,0.6,0.00024910534206699095,0.9467427093662021,0.00026311831039475846,197.97627527162294,0.0,0.0,0.0,0.004005885138060658,8.877724529570835e-05,0.0001603280967712826,0.0005390432674706474,0.09269787491864467,0.09269787491864467,0.09269787491864467,0.0926745288936234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490031.9490736782,594.9047246982678,0.0,0.09269787491864467,0.09269787502004108,0.09269787502004108,0.37238044031759887,0.37238044031759887,0.5,9.557461190720689,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27585.074655684046,20921.9991635311,0.7584535994438578,0.6009158883447466,0.41947225003028255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446060343920508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5798613128238,261.5798613128238,-11.570138687176154,246.03954707130114,277.12017555435364,104902.146329464,105135.81189440099,-233.66556493701,0.0,nan,277.12017555435364,3.970175554353659,270.90404985774285,-2.2459501422571293,264.68792416111916,-8.462075838880821,258.4717984645096,-14.67820153549036,252.25567276791668,-20.8943272320833,246.03954707130114,-27.110452928698834,1.0,1.0,25732.562594343566,25732.562594343566,276.6718953896115,3.5218953896115295,276.6718953896115,276.6718953896115,87386.92045170983,87431.87734212003,-44.95689041020523,0.0,8648.866644398773,8648.866644398773,0.922667544125478,3378.9366599967952,276.6718953896115,3.5218953896115295,1.0,0.002,0.1442003692375251,0.004834077722447286,0.00022270351730424437,0.0017772964908608665,0.11135175865212218,0.11135175865212218,0.0,8.16511094847705e-12,0.9997441009412176,0.9997441009412176,0.0,0.09267415372107232,2.3721298968759585e-05,0.0,0.0,0.0,1600035.3683009227,266.56283937834104,0.0,1.0,1284677.9000316455,2597.4406747758144,,,,,,,,,,,,,,,,,,,3.0,14245.04327043373,1557.4417007011398,0.37238044031759887,6.175450102142607,3.007484913656771
539.0,-28.845999796500337,4.533090711907705,35.053876059107935,31.549217481538676,5.687867111758742,-25.39261310566501,-38.94955770866943,2.234480420892175,-6.588718854381,-6.588718854415107,40.107293677803874,35678.63244293629,15432.294263360547,15432.294263360547,51110.926706296836,87399.4920247316,87430.6426096291,15432.294263360547,102862.93687298964,102862.93687298964,102862.93687298964,130449.09402032406,126127.9148525419,4321.179167782162,0.0,99070.35368428318,47349.49410238219,57467.621757667766,27586.157147334423,85053.7789050022,20922.68171034658,1557.5303352762294,0.0,0.8781708948780524,2.7197469971727632,0.0014947306463915918,1.0,1.0,-6.588718854381,333221.92432206485,1559164.6259862897,4.6790577455501685,1559164.6259862897,4.6790577455501685,0.7584485797931548,0.09269676484946689,3.3622059450561417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3622059450561417,1.281262523754298,1.281581709709839,2.6241350876355582,5560.22736312084,14245.0494441068,6471.534813286219,0.0004845346435190226,29465.879039907806,3004.6834586640502,19343.850632022215,1972.5238110896398,0.6564830665945318,0.6564830665945318,30428.94878422096,30484.863174865135,0.9977078146584863,0.8,4316.501580708366,4324.433322199387,0.9977078146584863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.4474904259057,2034.6934298245008,8.308334067533709,4.533090711907705,-0.5739241174206295,5.107014829328334,3.0067499690382284,3.5,0.8590714197252082,0.6,0.00024910534206699095,0.9469010991945443,0.0002630742981277407,197.97759010149818,0.0,0.0,0.0,0.004005885138060658,8.876221736478955e-05,0.00016034312470220138,0.0005391066071226198,0.09269676483772449,0.09269676483772449,0.09269676483772449,0.09267353890939835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.1398033922,594.9036836708967,0.0,0.09269676483772449,0.09269676484946689,0.09269676484946689,0.37237342420412145,0.37237342420412145,0.5,9.556764411706896,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,27586.157147334423,20922.68171034658,0.7584485797931548,0.600924819147464,0.4194832128833014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444615597985434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57823810278813,261.57823810278813,-11.571761897211843,246.03793733995658,277.11853886562636,104904.63527799603,105138.30520013378,-233.6699221377454,0.0,nan,277.11853886562636,3.9685388656263854,270.90241856049016,-2.2475814395098155,264.686298255353,-8.463701744646983,258.47017795021014,-14.679822049789834,252.2540576450926,-20.89594235490739,246.03793733995658,-27.112062660043392,1.0,1.0,25732.562594343566,25732.562594343566,276.6701943944961,3.520194394496116,276.6701943944961,276.6701943944961,87385.90015847453,87430.6426096291,-44.7424511545687,0.0,8648.866644398773,8648.866644398773,0.9226628391291452,3379.0169747814225,276.6701943944961,3.520194394496116,1.0,0.002,0.14422397334239423,0.0048336995919169,0.00022273925847574955,0.0017772607411367274,0.11136962923787477,0.11136962923787477,0.0,-3.875229130645419e-13,0.9997453621493706,0.9997453621493706,0.0,0.09267316074450532,2.3604104961567374e-05,0.0,0.0,0.0,1600033.5398292542,266.561281145619,0.0,1.0,1284683.216819046,2597.4191684381412,,,,,,,,,,,,,,,,,,,4.0,14245.0494441068,1557.5303352762294,0.37237342420412145,6.175450102142607,3.0067499690382284
540.0,-28.847626440522216,4.5332407522042475,35.05385876410453,31.546583992335968,5.68622281462045,-25.394241515004726,-38.951067987922556,2.232837889026047,-6.590282234008043,-6.590282234019741,40.1072531199099,35679.277327270356,15431.995165365592,15431.995165365592,51111.27249263595,87398.33949819957,87429.31987338027,15431.995165365592,102861.31503874586,102861.31503874586,102861.31503874586,130448.53642108059,126127.72038997346,4320.816031107124,0.0,99069.48770253717,47350.425531347944,57465.62463465469,27587.22138233473,85052.84601698942,20923.35074969522,1557.6182272769192,0.0,0.8781625598196373,2.7195884331998323,0.0014947306463915918,1.0,1.0,-6.590282234008043,333201.346024666,1559162.8733109017,4.67934146099002,1559162.8733109017,4.67934146099002,0.7584435728309097,0.0926956516048626,3.362290213158585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362290213158585,1.2812701658954724,1.2815893537548106,2.6241852051621755,5560.333556145803,14245.055460609374,6471.4948684378305,0.0004845119716412986,29464.882988036254,3004.5818896398114,19343.731234197272,1972.511635899851,0.6565012066075907,0.6565012066075907,30429.558903503035,30484.863174865135,0.9977328205462005,0.8,4316.588129240298,4324.433322199387,0.9977328205462005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.1754464550063,2034.6934298245008,8.309390044339823,4.5332407522042475,-0.5749219482899708,5.108162700494218,3.006016051236952,3.5,0.8588617289248434,0.6,0.00024910534206699095,0.9470599214327766,0.00026303018048755294,197.97890830016615,0.0,0.0,0.0,0.004005885138060658,8.874718344178183e-05,0.00016035815862520912,0.0005391706673456725,0.09269565163699296,0.09269565163699296,0.09269565163699296,0.09267248564712945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.297038274,594.9026532986711,0.0,0.09269565163699296,0.0926956516048626,0.0926956516048626,0.37236641579674923,0.37236641579674923,0.5,9.55606944194608,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27587.22138233473,20923.35074969522,0.7584435728309097,0.6009354758384735,0.41949539607579234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446251921842534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5766126635623,261.5766126635623,-11.57338733643769,246.03632437309747,277.11690095403327,104907.05332803821,105141.04415418943,-233.9908261512231,0.0,nan,277.11690095403327,3.9669009540332922,270.9007856378426,-2.2492143621573746,264.6846703216541,-8.465329678345881,258.46855500545996,-14.681444994540016,252.2524396892863,-20.897560310713686,246.03632437309747,-27.113675626902506,1.0,1.0,25732.562594343566,25732.562594343566,276.6684780773676,3.518478077367604,276.6684780773676,276.6684780773676,87384.7609201737,87429.31987338027,-44.55895320656418,0.0,8648.866644398773,8648.866644398773,0.922657877789032,3379.1016642243776,276.6684780773676,3.518478077367604,1.0,0.002,0.1442475177442083,0.004833320853223636,0.00022277490486139964,0.0017772251000206692,0.11138745243069982,0.11138745243069982,0.0,4.882068707634524e-12,0.9997460032340078,0.9997460032340078,0.0,0.09267210720913341,2.354439572917925e-05,0.0,0.0,0.0,1600031.7052833783,266.55971776599193,0.0,1.0,1284688.5511211073,2597.3975915126107,,,,,,,,,,,,,,,,,,,4.0,14245.055460609374,1557.6182272769192,0.37236641579674923,6.175450102142607,3.006016051236952
541.0,-28.849256272384295,4.533393373314889,35.053841186730956,31.544007115904265,5.68458699896252,-25.395871945246064,-38.95258231842888,2.2312026717131923,-6.5918335252292195,-6.5918335252143425,40.10721038316102,35679.89073270379,15431.685469568423,15431.685469568423,51111.57620227221,87397.26410607103,87427.98908665514,15431.685469568423,102859.67455622356,102859.67455622356,102859.67455622356,130447.94152469779,126127.48841398122,4320.453110716575,0.0,99068.69140681435,47351.318033071824,57463.74819304725,27588.266968474232,85052.01516152149,20924.007059049407,1557.7049493501922,0.0,0.8781542981963083,2.7194311024962725,0.0014947306463915918,1.0,1.0,-6.5918335252292195,333180.9278307206,1559161.0264808277,4.679622680182316,1559161.0264808277,4.679622680182316,0.7584386175093842,0.09269452939062053,3.3623711994013563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3623711994013563,1.2812777740950783,1.2815969638497582,2.624232830212076,5560.434467911693,14245.061340180919,6471.456973702211,0.00048449043872864414,29463.93646973087,3004.4853716336233,19343.617964296587,1972.500085584434,0.6565184521141236,0.6565184521141236,30430.145258529585,30484.863174865135,0.9977568525682162,0.8,4316.67130669138,4324.433322199387,0.9977568525682162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.9037458312587,2034.6934298245008,8.310439086685294,4.533393373314889,-0.575912553752941,5.10930592706783,3.0052831312462547,3.5,0.8586523232132156,0.6,0.00024910534206699095,0.9472190837550856,0.00026298598322096307,197.98022909979963,0.0,0.0,0.0,0.004005885138060658,8.873211155367312e-05,0.00016037323051331783,0.0005392343314329347,0.0926945293838904,0.0926945293838904,0.0926945293838904,0.09267141195309976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490041.4367425621,594.9016285266387,0.0,0.0926945293838904,0.09269452939062053,0.09269452939062053,0.37235940800762923,0.37235940800762923,0.5,9.55537592070838,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27588.266968474232,20924.007059049407,0.7584386175093842,0.6009449171216777,0.41950670616027663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446348109648592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5749858816937,261.5749858816937,-11.575014118306285,246.0347082854763,277.11526347791613,104909.46816485871,105143.6522717137,-234.18410685498966,0.0,nan,277.11526347791613,3.965263477916153,270.899152439426,-2.250847560573959,264.6830414009348,-8.466958599065151,258.46693036244255,-14.683069637557423,252.2508193239663,-20.899180676033666,246.0347082854763,-27.115291714523664,1.0,1.0,25732.562594343566,25732.562594343566,276.6667729178363,3.516772917836306,276.6667729178363,276.6667729178363,87383.69626897511,87427.98908665514,-44.292817680034204,0.0,8648.866644398773,8648.866644398773,0.9226531096050097,3379.183055398363,276.6667729178363,3.516772917836306,1.0,0.002,0.14427101149347787,0.004832944491444763,0.00022281047832815168,0.001777189522836465,0.11140523916407584,0.11140523916407584,0.0,1.1646165802570163e-12,0.9997465465509191,0.9997465465509191,0.0,0.09267103564243555,2.349374818498346e-05,0.0,0.0,0.0,1600029.8848882786,266.55816647477076,0.0,1.0,1284693.844130715,2597.376181868718,,,,,,,,,,,,,,,,,,,4.0,14245.061340180919,1557.7049493501922,0.37235940800762923,6.175450102142607,3.0052831312462547
542.0,-28.850889117506462,4.53354856899264,35.05382337586018,31.54143299851569,5.682951284590133,-25.39750507729775,-38.95410083988679,2.229567244300678,-6.59338082618558,-6.593380826173566,40.10716849132406,35680.5064984861,15431.376519919979,15431.376519919979,51111.88301840608,87396.19277536319,87426.67463593441,15431.376519919979,102858.0511558544,102858.0511558544,102858.0511558544,130447.36505035091,126127.27403629645,4320.0910140544565,0.0,99067.89959607033,47352.213318920156,57461.87364127797,27589.313894496514,85051.18753577449,20924.664516359026,1557.791647168089,0.0,0.878146054517331,2.719274183643155,0.0014947306463915918,1.0,1.0,-6.59338082618558,333160.56313665496,1559159.2161651177,4.679903291931901,1559159.2161651177,4.679903291931901,0.7584336673386087,0.09269340642016857,3.3624520045070367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3624520045070367,1.2812853833625917,1.2816045750128795,2.6242803111377526,5560.535074295647,14245.067101667932,6471.419149618403,0.000484468962478903,29462.992918048953,3004.38915613884,19343.5049055789,1972.4885568036893,0.6565356397899793,0.6565356397899793,30430.73029927575,30484.863174865135,0.997780830839244,0.8,4316.754297705085,4324.433322199387,0.997780830839244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.6324000741888,2034.6934298245008,8.311487249335604,4.53354856899264,-0.5768996399322175,5.110448208924858,3.004551239868305,3.5,0.8584432113909443,0.6,0.00024910534206699095,0.9473785692830401,0.00026294171110025175,197.98155235902146,0.0,0.0,0.0,0.004005885138060658,8.871700032904221e-05,0.00016038834173794873,0.0005392981011763254,0.09269340638699426,0.09269340638699426,0.09269340638699426,0.09267035215213038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490044.57143669634,594.900605425695,0.0,0.09269340638699426,0.09269340642016857,0.09269340642016857,0.37235239940763754,0.37235239940763754,0.5,9.554684286070325,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27589.313894496514,20924.664516359026,0.7584336673386087,0.6009543722938289,0.419518028287119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446444487244832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5733577365758,261.5733577365758,-11.576642263424162,246.0330891249529,277.11362634820347,104911.88533186722,105146.26568612347,-234.38035425626487,0.0,nan,277.11362634820347,3.9636263482034906,270.8975189035494,-2.2524810964505946,264.68141145889854,-8.46858854110144,258.4653040142458,-14.68469598575416,252.249196569605,-20.900803430394973,246.0330891249529,-27.11691087504707,1.0,1.0,25732.562594343566,25732.562594343566,276.6650736373432,3.515073637343221,276.6650736373432,276.6650736373432,87382.6180620668,87426.67463593441,-44.05657386760868,0.0,8648.866644398773,8648.866644398773,0.9226483520216632,3379.264264529572,276.6650736373432,3.515073637343221,1.0,0.002,0.14429444134520636,0.004832569133677186,0.00022284595471635287,0.0017771540415950932,0.11142297735817644,0.11142297735817644,0.0,-3.688553802672079e-12,0.999747232756098,0.999747232756098,0.0,0.09266997656329985,2.3429856868713664e-05,0.0,0.0,0.0,1600028.0691415572,266.5566191738144,0.0,1.0,1284699.1234794431,2597.354827735749,,,,,,,,,,,,,,,,,,,4.0,14245.067101667932,1557.791647168089,0.37235239940763754,6.175450102142607,3.004551239868305
543.0,-28.852523976747527,4.533706500882216,35.053805485837174,31.538876972068124,5.681341527352793,-25.399137426329943,-38.95561544978989,2.2279549769181175,-6.594909440314495,-6.594909440328399,40.10713058587229,35681.10248193248,15431.048174487467,15431.048174487467,51112.15065641995,87395.0961348322,87425.45286090256,15431.048174487467,102856.50103539003,102856.50103539003,102856.50103539003,130446.86365709334,126127.13323821654,4319.730418876798,0.0,99067.09211680763,47353.09846385009,57459.9929477306,27590.36262170332,85050.35556943392,20925.324402233087,1557.8779855453247,0.0,0.8781378966385666,2.719119166928807,0.0014947306463915918,1.0,1.0,-6.594909440314495,333140.44534875435,1559157.5781177925,4.680180986387165,1559157.5781177925,4.680180986387165,0.7584287560531251,0.09269228075033116,3.362532863629149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362532863629149,1.2812928849602832,1.2816120784793563,2.6243280541851903,5560.636236084159,14245.07274846157,6471.381053725481,0.00048444735564647597,29462.044278694568,3004.2924218458465,19343.391034405577,1972.4769451755267,0.656552914367647,0.656552914367647,30431.315728294056,30484.863174865135,0.9978048251392173,0.8,4316.837343797174,4324.433322199387,0.9978048251392173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.361410182411,2034.6934298245008,8.312523676610562,4.533706500882216,-0.577876367128221,5.111582868010437,3.0038203795199516,3.5,0.8582343941485576,0.6,0.00024910534206699095,0.9475382805665512,0.0002628973912463422,197.98287726820888,0.0,0.0,0.0,0.004005885138060658,8.870193039847391e-05,0.00016040341166851703,0.0005393617431736238,0.0926922807361118,0.0926922807361118,0.0926922807361118,0.09266934425897712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.7083564999,594.8995817938174,0.0,0.0926922807361118,0.09269228075033116,0.09269228075033116,0.3723453917670479,0.3723453917670479,0.5,9.553996189332263,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27590.36262170332,20925.324402233087,0.7584287560531251,0.6009633976743661,0.4195291394496632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446541044315089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57173065271365,261.57173065271365,-11.578269347286323,246.03146733831616,277.1119939671141,104914.56376781092,105148.79134941564,-234.22758160470656,0.0,nan,277.1119939671141,3.961993967114097,270.8958886413496,-2.254111358650391,264.6797833155892,-8.470216684410786,258.4636779898348,-14.686322010165156,252.24757266407806,-20.902427335921914,246.03146733831616,-27.118532661683815,1.0,1.0,25732.562594343566,25732.562594343566,276.663403759011,3.5134037590109983,276.663403759011,276.663403759011,87381.50555937353,87425.45286090256,-43.947301529027754,0.0,8648.866644398773,8648.866644398773,0.9226435911939558,3379.3455279472946,276.663403759011,3.5134037590109983,1.0,0.002,0.14431774936654712,0.004832197676288441,0.00022288125128704705,0.0017771187475163007,0.11144062564352353,0.11144062564352353,0.0,-1.196652152368749e-12,0.9997485440821323,0.9997485440821323,0.0,0.09266897272779584,2.330802253532342e-05,0.0,0.0,0.0,1600026.2752902694,266.5550905596855,0.0,1.0,1284704.3390240562,2597.333731929665,,,,,,,,,,,,,,,,,,,4.0,14245.07274846157,1557.8779855453247,0.3723453917670479,6.175450102142607,3.0038203795199516
544.0,-28.8541594819943,4.533867294966395,35.053787808690785,31.53634675489741,5.6797562848587235,-25.400767905301322,-38.95712981522081,2.226364705619176,-6.596422195428147,-6.596422195443284,40.10710095031719,35681.68987365402,15430.704735891928,15430.704735891928,51112.39460954595,87393.99056637104,87424.37531681158,15430.704735891928,102855.0800527035,102855.0800527035,102855.0800527035,130446.51368425904,126127.14059392425,4319.373090334794,0.0,99066.28244591327,47353.98174458891,57458.11189036039,27591.433631555537,85049.54552191593,20926.00129435486,1557.9650044841317,0.0,0.8781297928921421,2.7189657653479795,0.0014947306463915918,1.0,1.0,-6.596422195428147,333120.53721833,1559156.2974472004,4.680456841438498,1559156.2974472004,4.680456841438498,0.7584238490029886,0.09269116239618028,3.362613210808103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362613210808103,1.2813002843001018,1.281619479662486,2.6243756065697736,5560.736993880962,14245.078300477526,6471.343077432389,0.0004844258287278536,29461.09951852169,3004.1960831192805,19343.277520724154,1972.4653700013923,0.656570115740703,0.656570115740703,30431.897447998195,30484.863174865135,0.997828667524139,0.8,4316.91986370413,4324.433322199387,0.997828667524139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.090795932801,2034.6934298245008,8.31355059230119,4.533867294966395,-0.5788439379039376,5.112711232870333,3.0030906032549614,3.5,0.8580258866442747,0.6,0.00024910534206699095,0.9476980840295917,0.00026285306076361415,197.9842027186703,0.0,0.0,0.0,0.004005885138060658,8.868686526546996e-05,0.000160418476801521,0.0005394252893505077,0.09269116232430144,0.09269116232430144,0.09269116232430144,0.0926684370229616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.8546620657,594.8985555099252,0.0,0.09269116232430144,0.09269116239618028,0.09269116239618028,0.37233839172475597,0.37233839172475597,0.5,9.55331444293217,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27591.433631555537,20926.00129435486,0.7584238490029886,0.6009719898664841,0.4195400416861652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446637721781894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57010660703304,261.57010660703304,-11.579893392966937,246.0298435143195,277.1103696997464,104917.44503737826,105151.23525642653,-233.79021904826985,0.0,nan,277.1103696997464,3.9603696997464226,270.89426446265907,-2.255735537340911,264.6781592255671,-8.471840774432906,258.4620539884985,-14.68794601150148,252.24594875140798,-20.904051248591998,246.0298435143195,-27.120156485680468,1.0,1.0,25732.562594343566,25732.562594343566,276.66176641600094,3.5117664160009667,276.66176641600094,276.66176641600094,87380.3615042769,87424.37531681158,-44.01381253468571,0.0,8648.866644398773,8648.866644398773,0.9226388604450367,3379.4262768621434,276.66176641600094,3.5117664160009667,1.0,0.002,0.14434084203797362,0.004831830006163923,0.00022291622232171207,0.0017770837866873143,0.11145811116085604,0.11145811116085604,0.0,9.009026163964151e-12,0.9997508644508282,0.9997508644508282,0.0,0.09266806973253333,2.3092663646947704e-05,0.0,0.0,0.0,1600024.5000170665,266.55357780457183,0.0,1.0,1284709.5004143992,2597.3128554103896,,,,,,,,,,,,,,,,,,,3.0,14245.078300477526,1557.9650044841317,0.37233839172475597,6.175450102142607,3.0030906032549614
545.0,-28.855799822466246,4.534030662992203,35.05377021517267,31.533813254814618,5.67815515943048,-25.402404324280255,-38.95864882562307,2.2247596611171634,-6.597955068646854,-6.597955068630438,40.107068006634265,35682.27110738831,15430.395840950743,15430.395840950743,51112.66694833906,87392.91285203506,87423.19804056725,15430.395840950743,102853.593881518,102853.593881518,102853.593881518,130446.10145058171,126127.083126008,4319.018324573711,0.0,99065.49494136716,47354.853196289936,57456.26860564135,27592.507569063724,85048.77617470507,20926.678967057116,1558.0526517365597,0.0,0.8781215919826721,2.718810330654281,0.0014947306463915918,1.0,1.0,-6.597955068646854,333100.36528393836,1559154.8738201682,4.680736007272546,1559154.8738201682,4.680736007272546,0.7584188901526214,0.0926900541633873,3.3626929997757027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3626929997757027,1.2813077524645016,1.2816269496873423,2.6244225817785063,5560.836528711395,14245.083785056522,6471.305559202334,0.00048440456222790173,29460.166285764117,3004.1009198619427,19343.1653762238,1972.4539344448715,0.65658710777783,0.65658710777783,30432.475123458506,30484.863174865135,0.9978523442642908,0.8,4317.001809914473,4324.433322199387,0.9978523442642908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.8205732198542,2034.6934298245008,8.314594666972015,4.534030662992203,-0.5798190125380405,5.113849675530243,3.0023619536384922,3.5,0.8578177010395692,0.6,0.00024910534206699095,0.9478583891482961,0.0002628086061366467,197.98553210553374,0.0,0.0,0.0,0.004005885138060658,8.86717562990953e-05,0.00016043358576789564,0.0005394888957906174,0.09269005413004883,0.09269005413004883,0.09269005413004883,0.09266748702394972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490053.96213775035,594.897541708325,0.0,0.09269005413004883,0.0926900541633873,0.0926900541633873,0.37233141059099306,0.37233141059099306,0.5,9.552637426331607,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27592.507569063724,20926.678967057116,0.7584188901526214,0.6009806283789986,0.419550670947818,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444673443874499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5684831636638,261.5684831636638,-11.581516836336164,246.02821704383217,277.1087492834954,104920.09994776415,105153.80346023384,-233.7035124697158,0.0,nan,277.1087492834954,3.958749283495422,270.89264283556616,-2.257357164433813,264.67653638762255,-8.47346361237743,258.4604299396993,-14.689570060300696,252.2443234917673,-20.905676508232688,246.02821704383217,-27.121782956167806,1.0,1.0,25732.562594343566,25732.562594343566,276.660097423679,3.510097423679042,276.660097423679,276.660097423679,87379.29437278543,87423.19804056725,-43.90366778182215,0.0,8648.866644398773,8648.866644398773,0.9226341625003944,3379.506464774581,276.660097423679,3.510097423679042,1.0,0.002,0.14436377993248845,0.004831459351803421,0.00022295094489504082,0.0017770490531558215,0.1114754724475204,0.1114754724475204,0.0,-1.9491378996927544e-12,0.9997525312067371,0.9997525312067371,0.0,0.09266711626753601,2.2937895851283768e-05,0.0,0.0,0.0,1600022.7011013478,266.5520449313531,0.0,1.0,1284714.7304011276,2597.2917016835954,,,,,,,,,,,,,,,,,,,4.0,14245.083785056522,1558.0526517365597,0.37233141059099306,6.175450102142607,3.0023619536384922
