time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
546.0,-28.85744106035615,4.5341968392389775,35.05375281357384,31.531317892391257,5.6765823749189,-25.404038716833096,-38.960167521703966,2.2231800289849297,-6.599462871017408,-6.599462871035166,40.10703835891686,35682.83631398476,15430.058873744818,15430.058873744818,51112.89518772958,87391.83868172592,87422.11594665564,15430.058873744818,102852.17482040045,102852.17482040045,102852.17482040045,130445.74822147864,126127.08208259943,4318.66613887922,0.0,99064.71697486818,47355.714598977924,57454.4470843225,27593.57340107819,85048.02048540069,20927.352377151634,1558.13930786597,0.0,0.8781135142077717,2.718657445013362,0.0014947306463915918,1.0,1.0,-6.599462871017408,333080.524207594,1559153.592624699,4.681010984757996,1559153.592624699,4.681010984757996,0.7584139999908066,0.09268894241370751,3.362771663653313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362771663653313,1.2813151024718512,1.2816343015257134,2.6244689203818923,5560.93471465149,14245.089118253001,6471.268515029466,0.0004843835772283459,29459.245789898305,3004.0070554061076,19343.0546487121,1972.4426433809813,0.6566038651045476,0.6566038651045476,30433.044650536605,30484.863174865135,0.9978756871429562,0.8,4317.08260023524,4324.433322199387,0.9978756871429562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.5507116728804,2034.6934298245008,8.315622298370803,4.5341968392389775,-0.5807807460348098,5.114977585273787,3.0016343484845547,3.5,0.8576098138527299,0.6,0.00024910534206699095,0.9480188112525672,0.00026276413411866926,197.98686223756215,0.0,0.0,0.0,0.004005885138060658,8.865665283719839e-05,0.00016044868922979256,0.0005395523056122629,0.09268894223621185,0.09268894223621185,0.09268894223621185,0.09266657736569177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490057.0563764494,594.8965323783743,0.0,0.09268894223621185,0.09268894241370751,0.09268894241370751,0.3723244419286511,0.3723244419286511,0.5,9.551966459524882,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27593.57340107819,20927.352377151634,0.7584139999908066,0.6009886520110553,0.4195610445761058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446831442943904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.56686270796234,261.56686270796234,-11.583137292037634,246.02658851065985,277.10713690526114,104922.98034477193,105156.25376633716,-233.2734215652481,0.0,nan,277.10713690526114,3.957136905261166,270.8910272263545,-2.258972773645496,264.67491754741803,-8.475082452581944,258.4588078684997,-14.691192131500259,252.24269818958092,-20.907301810419057,246.02658851065985,-27.12341148934013,1.0,1.0,25732.562594343566,25732.562594343566,276.65846450731937,3.5084645073193883,276.65846450731937,276.65846450731937,87378.2105819658,87422.11594665564,-43.90536468983919,0.0,8648.866644398773,8648.866644398773,0.9226295307396069,3379.5855219715795,276.65846450731937,3.5084645073193883,1.0,0.002,0.14438651085694834,0.0048310940943874685,0.00022298535910107847,0.0017770146346488007,0.11149267955053924,0.11149267955053924,0.0,-6.250121080408899e-12,0.9997547610484018,0.9997547610484018,0.0,0.09266621147464522,2.2730939062285937e-05,0.0,0.0,0.0,1600020.931575137,266.55053712898257,0.0,1.0,1284719.8748049578,2597.2708943569887,,,,,,,,,,,,,,,,,,,3.0,14245.089118253001,1558.13930786597,0.3723244419286511,6.175450102142607,3.0016343484845547
547.0,-28.859084543726862,4.534365696927647,35.053735657919816,31.528794520441465,5.674991746620821,-25.405676914661974,-38.961686811503,2.2215841157100744,-6.6009767464038305,-6.600976746396722,40.107010652116344,35683.4060693669,15429.737105367754,15429.737105367754,51113.14317473466,87390.75522474585,87421.0386363043,15429.737105367754,102850.77574167206,102850.77574167206,102850.77574167206,130445.42833216194,126127.11099450183,4318.3173376601135,0.0,99063.92778973175,47356.57862811339,57452.61017957595,27594.65259048989,85047.26277006585,20928.034977441817,1558.2267481243778,0.0,0.8781053955580052,2.718503950421963,0.0014947306463915918,1.0,1.0,-6.6009767464038305,333060.6041514403,1559152.3953055518,4.6812873569298405,1559152.3953055518,4.6812873569298405,0.7584090761358007,0.09268784166604756,3.362851292318059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362851292318059,1.281322528320774,1.2816417292245512,2.624515856070379,5561.0341657432655,14245.09437879319,6471.2309327283165,0.0004843623102259381,29458.313549584775,3003.911993349898,19342.942312698957,1972.431188295591,0.6566208306575514,0.6566208306575514,30433.62115996722,30484.863174865135,0.9978993163145138,0.8,4317.164381038323,4324.433322199387,0.9978993163145138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.2812392031801,2034.6934298245008,8.31665667680369,4.534365696927647,-0.5817434761278282,5.1161091730554755,3.0009078627573187,3.5,0.8574022465020911,0.6,0.00024910534206699095,0.9481794821981413,0.00026271960820065007,197.98819420733716,0.0,0.0,0.0,0.004005885138060658,8.864154584962209e-05,0.00016046379621736885,0.0005396158844798405,0.09268784144979546,0.09268784144979546,0.09268784144979546,0.09266568868918673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.12930021255,594.8955300845143,0.0,0.09268784144979546,0.09268784166604756,0.09268784166604756,0.37231749107532447,0.37231749107532447,0.5,9.551301857442594,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27594.65259048989,20928.034977441817,0.7584090761358007,0.6009969222986562,0.41957148186933085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446928501516856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.56524287041685,261.56524287041685,-11.584757129583124,246.0249577397779,277.1055280010482,104925.67289049893,105158.8573248503,-233.18443435138008,0.0,nan,277.1055280010482,3.955528001048208,270.8894139488137,-2.2605860511862943,264.6732998965368,-8.476700103463202,258.45718584428954,-14.692814155710437,252.24107179203497,-20.908928207965005,246.0249577397779,-27.125042260222074,1.0,1.0,25732.562594343566,25732.562594343566,276.65682607108806,3.506826071088085,276.65682607108806,276.65682607108806,87377.07622775585,87421.0386363043,-43.96240854845382,0.0,8648.866644398773,8648.866644398773,0.9226248421100616,3379.6655487796493,276.65682607108806,3.506826071088085,1.0,0.002,0.14440902981194198,0.004830728674262893,0.0002230194429578649,0.0017769805504654248,0.11150972147893244,0.11150972147893244,0.0,-6.576710530337149e-12,0.9997570451056513,0.9997570451056513,0.0,0.09266532270126818,2.2518964779380664e-05,0.0,0.0,0.0,1600019.1548892423,266.54902325359615,0.0,1.0,1284725.039885095,2597.250003644436,,,,,,,,,,,,,,,,,,,3.0,14245.09437879319,1558.2267481243778,0.37231749107532447,6.175450102142607,3.0009078627573187
548.0,-28.860734747982743,4.534536970675482,35.053718351846655,31.52628344194966,5.673411427160127,-25.407320130472694,-38.96321434350682,2.2199968095350497,-6.602509044361227,-6.602509044313133,40.106971998152936,35683.97826450765,15429.447151294635,15429.447151294635,51113.42541580228,87389.6696327216,87419.75931535824,15429.447151294635,102849.20646665287,102849.20646665287,102849.20646665287,130444.90640198553,126126.93699364527,4317.969408340254,0.0,99063.14104211087,47357.44967350809,57450.76818733643,27595.699935332654,85046.46812266909,20928.69343715042,1558.3131211583704,0.0,0.8780972180545428,2.718348594902549,0.0014947306463915918,1.0,1.0,-6.602509044361227,333040.44263885374,1559150.724919379,4.681565735877036,1559150.724919379,4.681565735877036,0.7584041530453804,0.09268673824912246,3.3629305808666525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3629305808666525,1.281329914205892,1.2816491169496285,2.6245626076332096,5561.133226694869,14245.099539640985,6471.193462608272,0.00048434111978432444,29457.385057464242,3003.817313503005,19342.830312002643,1972.4197674030015,0.6566377251161111,0.6566377251161111,30434.195204253123,30484.863174865135,0.9979228445593141,0.8,4317.245812148055,4324.433322199387,0.9979228445593141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.0121434707116,2034.6934298245008,8.317706816962543,4.534536970675482,-0.5827130374562604,5.117250008131743,3.0001824628921323,3.5,0.8571949893977521,0.6,0.00024910534206699095,0.9483408397579086,0.0002626749071890464,197.98953164212114,0.0,0.0,0.0,0.004005885138060658,8.862635930444151e-05,0.00016047898276254943,0.0005396796787185498,0.09268673824262515,0.09268673824262515,0.09268673824262515,0.09266466631662935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.13745152374,594.894548346801,0.0,0.09268673824262515,0.09268673824912246,0.09268673824912246,0.37231055935135193,0.37231055935135193,0.5,9.55063969949228,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,27595.699935332654,20928.69343715042,0.7584041530453804,0.6010058564933871,0.41958213024246804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444702569418857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5636238648095,261.5636238648095,-11.586376135190505,246.02332407086774,277.10392365874566,104928.42200828764,105161.48667973386,-233.0646714462193,0.0,nan,277.10392365874566,3.95392365874568,270.8878037411837,-2.2621962588162887,264.67168382359097,-8.47831617640901,258.45556390602235,-14.694436093977629,252.239443988446,-20.91055601155398,246.02332407086774,-27.126675929132233,1.0,1.0,25732.562594343566,25732.562594343566,276.65514585541564,3.5051458554156625,276.65514585541564,276.65514585541564,87376.10341496176,87419.75931535824,-43.65590039647941,0.0,8648.866644398773,8648.866644398773,0.9226201734452815,3379.7452337709856,276.65514585541564,3.5051458554156625,1.0,0.002,0.14443147009253132,0.004830360330297762,0.00022305339666311858,0.0017769466033010634,0.11152669833155929,0.11152669833155929,0.0,-3.581813665110012e-14,0.999757891141993,0.999757891141993,0.0,0.09266429796877257,2.2440280349890382e-05,0.0,0.0,0.0,1600017.356549419,266.54749095563875,0.0,1.0,1284730.2677749977,2597.2288591385986,,,,,,,,,,,,,,,,,,,4.0,14245.099539640985,1558.3131211583704,0.37231055935135193,6.175450102142607,3.0001824628921323
549.0,-28.862383881415624,4.534710937663924,35.053701234255136,31.52376509914177,5.671809733492172,-25.408964519928166,-38.96473831320179,2.2183903689317557,-6.604012785235511,-6.604012785222021,40.10694283278136,35684.53595204851,15429.124031876328,15429.124031876328,51113.65998392484,87388.61777277262,87418.6715210808,15429.124031876328,102847.79555295713,102847.79555295713,102847.79555295713,130444.55862206657,126126.93433423525,4317.624287831327,0.0,99062.37863476781,47358.29680365593,57448.97981234653,27596.763069109435,85045.74288145597,20929.36505941445,1558.399555363756,0.0,0.8780891590480278,2.7181961415252593,0.0014947306463915918,1.0,1.0,-6.604012785235511,333020.6578044416,1559149.4645704192,4.681840084184785,1559149.4645704192,4.681840084184785,0.7583992733858643,0.09268563737122254,3.363009344621621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363009344621621,1.281337389212002,1.2816565938178992,2.6246087665402533,5561.231031879978,14245.104511064268,6471.156413855621,0.00048432018769711653,29456.468443418347,3003.7238448826406,19342.719570801666,1972.4084749431934,0.6566543986070923,0.6566543986070923,30434.765446384936,30484.863174865135,0.9979462170757893,0.8,4317.326703902838,4324.433322199387,0.9979462170757893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.7433965391724,2034.6934298245008,8.318737816059109,4.534710937663924,-0.5836677312790943,5.118378668943018,2.999458073300942,3.5,0.8569880209431263,0.6,0.00024910534206699095,0.9485021222135757,0.0002626302421818931,197.99086822709083,0.0,0.0,0.0,0.004005885138060658,8.861121057143102e-05,0.00016049413149555995,0.0005397432639764993,0.09268563671160893,0.09268563671160893,0.09268563671160893,0.09266375843661938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.1635423766,594.8935612311143,0.0,0.09268563671160893,0.09268563737122254,0.09268563737122254,0.3723036310976411,0.3723036310976411,0.5,9.54998334151288,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27596.763069109435,20929.36505941445,0.7583992733858643,0.6010137398078987,0.4195922657973447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447123285637222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5620036941239,261.5620036941239,-11.58799630587606,246.0216880214971,277.1023193667535,104930.94272797128,105164.17511918493,-233.23239121364585,0.0,nan,277.1023193667535,3.9523193667534997,270.8861930977013,-2.2638069022986542,264.67006682864763,-8.479933171352343,258.4539405595935,-14.696059440406486,252.23781429055066,-20.912185709449318,246.0216880214971,-27.128311978502865,1.0,1.0,25732.562594343566,25732.562594343566,276.6535163414636,3.503516341463637,276.6535163414636,276.6535163414636,87374.93901699988,87418.6715210808,-43.73250408092281,0.0,8648.866644398773,8648.866644398773,0.9226155356204507,3379.824391344729,276.6535163414636,3.503516341463637,1.0,0.002,0.1444537117476845,0.00482999790666677,0.0002230870564986996,0.001776912933134109,0.11154352824934981,0.11154352824934981,0.0,-1.0367191480287197e-11,0.9997600312376078,0.9997600312376078,0.0,0.09266339571353104,2.2241657691503055e-05,0.0,0.0,0.0,1600015.5916923885,266.54598721476447,0.0,1.0,1284735.3981900632,2597.2081091174728,,,,,,,,,,,,,,,,,,,3.0,14245.104511064268,1558.399555363756,0.3723036310976411,6.175450102142607,2.999458073300942
550.0,-28.864041247789697,4.53488734009776,35.05368388086121,31.521243997290753,5.670237945779509,-25.410613328434383,-38.966270455252356,2.2168100262974906,-6.605534164497726,-6.605534164502484,40.10690178553639,35685.11086005611,15428.831709241753,15428.831709241753,51113.94256929787,87387.49593714703,87417.36965371293,15428.831709241753,102846.20136295469,102846.20136295469,102846.20136295469,130443.9929223907,126126.713340055,4317.279582335704,0.0,99061.56455135049,47359.179473831275,57447.0945305769,27597.79155943601,85044.88609001291,20930.010533552766,1558.484778668925,0.0,0.8780810490110145,2.7180419067920294,0.0014947306463915918,1.0,1.0,-6.605534164497726,333000.641840654,1559147.6907620328,4.6821161729415195,1559147.6907620328,4.6821161729415195,0.75839439864153,0.09268453033451528,3.3630896715757514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3630896715757514,1.2813447428654972,1.2816639493033242,2.624656393450217,5561.331947587119,14245.109448932897,6471.118105331176,0.0004842985744472124,29455.522815404416,3003.6274176609154,19342.60506405849,1972.3967985049424,0.6566715921247491,0.6566715921247491,30435.34700317962,30484.863174865135,0.9979700534591559,0.8,4317.409200700257,4324.433322199387,0.9979700534591559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.475031028524,2034.6934298245008,8.3197840095397,4.53488734009776,-0.5846288793894274,5.1195162194871875,2.998734781626914,3.5,0.8567813661791183,0.6,0.00024910534206699095,0.9486642396565241,0.00026258536124138367,197.99221150285277,0.0,0.0,0.0,0.004005885138060658,8.859598301491361e-05,0.00016050935905207733,0.0005398073676192851,0.09268453033409087,0.09268453033409087,0.09268453033409087,0.09266271187004609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.123416249,594.8925950961884,0.0,0.09268453033409087,0.09268453033451528,0.09268453033451528,0.3722967197927855,0.3722967197927855,0.5,9.54932878947021,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27597.79155943601,20930.010533552766,0.75839439864153,0.601023117547574,0.4196032530666971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447220815075668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.56038454046325,261.56038454046325,-11.58961545953673,246.02004887429487,277.1007202066353,104933.78536121847,105166.87134599293,-233.08598477445426,0.0,nan,277.1007202066353,3.95072020663531,270.88458594016396,-2.2654140598360186,264.6684516736962,-8.481548326303766,258.4523174072244,-14.69768259277555,252.23618314076478,-20.913816859235197,246.02004887429487,-27.129951125705105,1.0,1.0,25732.562594343566,25732.562594343566,276.65184443756283,3.501844437562852,276.65184443756283,276.65184443756283,87373.92996840268,87417.36965371293,-43.43968531025166,0.0,8648.866644398773,8648.866644398773,0.922610805687652,3379.9051199336304,276.65184443756283,3.501844437562852,1.0,0.002,0.14447589540970318,0.0048296326525835995,0.00022312061848354985,0.0017768793823678146,0.11156030924177492,0.11156030924177492,0.0,8.513645517738144e-13,0.9997606541200288,0.9997606541200288,0.0,0.09266234667404265,2.2183660472632766e-05,0.0,0.0,0.0,1600013.8061014526,266.54446583550225,0.0,1.0,1284740.5887389933,2597.1871161282547,,,,,,,,,,,,,,,,,,,4.0,14245.109448932897,1558.484778668925,0.3722967197927855,6.175450102142607,2.998734781626914
551.0,-28.865698547493995,4.535066250840407,35.05366657667436,31.518722266797,5.66863815876017,-25.41226487686761,-38.96780301639808,2.215204488102155,-6.607044805989915,-6.6070448059589095,40.10686849848255,35685.67378244968,15428.530712062144,15428.530712062144,51114.204494511825,87386.43325285998,87416.196799296,15428.530712062144,102844.72751135814,102844.72751135814,102844.72751135814,130443.57085301277,126126.63361857539,4316.937234437389,0.0,99060.79570270007,47360.03623218273,57445.28830057482,27598.843341654636,85044.13164222946,20930.67344156514,1558.5708489261472,0.0,0.8780729672517182,2.7178887674738075,0.0014947306463915918,1.0,1.0,-6.607044805989915,332980.7680835903,1559146.252302205,4.682391302283267,1559146.252302205,4.682391302283267,0.7583895159104259,0.09268343108194563,3.363168719487023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363168719487023,1.2813522138454634,1.2816714221444483,2.624702781285892,5561.430237844526,14245.114166897156,6471.080753119062,0.0004842775156809948,29454.601884442363,3003.533508837612,19342.493415796875,1972.3854135506901,0.6566883331739545,0.6566883331739545,30435.919297156783,30484.863174865135,0.997993510296749,0.8,4317.490383519768,4324.433322199387,0.997993510296749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.2070198548354,2034.6934298245008,8.320824237452209,4.535066250840407,-0.5855834389407395,5.120649689781146,2.9980125145905614,3.5,0.8565750041687318,0.6,0.00024910534206699095,0.9488263804760054,0.00026254048916938866,197.99355474280569,0.0,0.0,0.0,0.004005885138060658,8.85807537124628e-05,0.00016052458835452815,0.00053987127426248,0.09268343107429743,0.09268343107429743,0.09268343107429743,0.09266175541617862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490072.100190757,594.8916238365476,0.0,0.09268343107429743,0.09268343108194563,0.09268343108194563,0.3722898094778479,0.3722898094778479,0.5,9.54867851913468,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,27598.843341654636,20930.67344156514,0.7583895159104259,0.6010315292481696,0.4196135946519516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444731883273538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55876367958507,261.55876367958507,-11.591236320414907,246.01840694948115,277.099120409691,104936.30659305844,105169.63834124162,-233.33174818316414,0.0,nan,277.099120409691,3.9491204096910337,270.8829777176507,-2.2670222823492736,264.6668350256131,-8.483164974386852,258.450692333553,-14.699307666446998,252.23454964152123,-20.91545035847875,246.01840694948115,-27.13159305051883,1.0,1.0,25732.562594343566,25732.562594343566,276.65019818823254,3.5001981882325595,276.65019818823254,276.65019818823254,87372.81273556808,87416.196799296,-43.384063727920875,0.0,8648.866644398773,8648.866644398773,0.9226061510077406,3379.984563084458,276.65019818823254,3.5001981882325595,1.0,0.002,0.14449793382684348,0.0048292699187457684,0.00022315396087712705,0.001776846038936111,0.11157698043856352,0.11157698043856352,0.0,-1.8676206414713903e-13,0.9997622183623781,0.9997622183623781,0.0,0.09266139266392255,2.2038418023080816e-05,0.0,0.0,0.0,1600012.033080514,266.54295519401006,0.0,1.0,1284745.7426094562,2597.1662717266145,,,,,,,,,,,,,,,,,,,4.0,14245.114166897156,1558.5708489261472,0.3722898094778479,6.175450102142607,2.9980125145905614
552.0,-28.86736033897363,4.535247603335781,35.05364904364632,31.516220059152715,5.667058575661674,-25.41391844751571,-38.969339628797,2.2136166841765155,-6.60855673511611,-6.608556735123251,40.106827287442734,35686.23216113501,15428.237700714646,15428.237700714646,51114.46986184966,87385.35966328972,87414.9028925667,15428.237700714646,102843.14059328134,102843.14059328134,102843.14059328134,130443.00384577198,126126.40860192354,4316.595243848445,0.0,99060.02315928527,47360.89565703868,57443.475002496205,27599.863252490642,85043.33825498685,20931.3132493322,1558.655443702876,0.0,0.8780649082191228,2.7177355044466247,0.0014947306463915918,1.0,1.0,-6.60855673511611,332960.8783201735,1559144.4714175274,4.682665661153927,1559144.4714175274,4.682665661153927,0.7583846723386695,0.09268232333669117,3.3632474391969716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3632474391969716,1.2813596023890177,1.281678812528624,2.6247490813089467,5561.528342037529,14245.118830951487,6471.043450381323,0.0004842564925138442,29453.68277242706,3003.4397854952567,19342.381915417474,1972.3740436762273,0.6567050397352946,0.6567050397352946,30436.48921233643,30484.863174865135,0.9980168697432157,0.8,4317.571228894719,4324.433322199387,0.9980168697432157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.9393727831737,2034.6934298245008,8.32186743925366,4.535247603335781,-0.586536958704226,5.121784562040007,2.997291298231423,3.5,0.8563689423518351,0.6,0.00024910534206699095,0.9489889907702589,0.0002624955025714276,197.99490164163876,0.0,0.0,0.0,0.004005885138060658,8.856548658099131e-05,0.00016053985548599966,0.0005399352578523402,0.09268232333796723,0.09268232333796723,0.09268232333796723,0.092660708852017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490075.0297571263,594.8906675611787,0.0,0.09268232333796723,0.09268232333669117,0.09268232333669117,0.372282910096688,0.372282910096688,0.5,9.548030085092638,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27599.863252490642,20931.3132493322,0.7583846723386695,0.6010402567758135,0.41962407512904054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447416847782142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5571428502669,261.5571428502669,-11.59285714973305,246.0167621598953,277.0975235406403,104939.01786049681,105172.34506515706,-233.32720466022803,0.0,nan,277.0975235406403,3.9475235406403044,270.8813712644936,-2.268628735506354,264.66521898834606,-8.484781011653922,258.449066712183,-14.700933287816952,252.23291443604327,-20.917085563956704,246.0167621598953,-27.13323784010467,1.0,1.0,25732.562594343566,25732.562594343566,276.6485366548735,3.498536654873533,276.6485366548735,276.6485366548735,87371.79722309849,87414.9028925667,-43.105669468204724,0.0,8648.866644398773,8648.866644398773,0.92260151559297,3380.0636763929565,276.6485366548735,3.498536654873533,1.0,0.002,0.14451991097581854,0.004828907238629901,0.0002231872078582597,0.0017768127923928712,0.11159360392912984,0.11159360392912984,0.0,2.5113071344673443e-13,0.9997628765907506,0.9997628765907506,0.0,0.09266034618820441,2.1977148486753095e-05,0.0,0.0,0.0,1600010.2585158178,266.54144326488387,0.0,1.0,1284750.9008290423,2597.1454099775574,,,,,,,,,,,,,,,,,,,4.0,14245.118830951487,1558.655443702876,0.372282910096688,6.175450102142607,2.997291298231423
553.0,-28.869024527247223,4.535431379870734,35.05363140602952,31.513704650010936,5.665464576940101,-25.415575616837216,-38.970880571845896,2.212015666417541,-6.61006577994101,-6.610065779898819,40.10678920391269,35686.799145997924,15427.946817268796,15427.946817268796,51114.745963266716,87384.29444077531,87413.6552640917,15427.946817268796,102841.6020813605,102841.6020813605,102841.6020813605,130442.49625661416,126126.24151823249,4316.254738381677,0.0,99059.25550558789,47361.760210429995,57441.66143906433,27600.894175253663,85042.555614318,20931.96112607039,1558.740495617972,0.0,0.8780568524552328,2.7175825406051546,0.0014947306463915918,1.0,1.0,-6.61006577994101,332941.02743162843,1559142.8256881968,4.682939911958964,1559142.8256881968,4.682939911958964,0.7583798188986758,0.09268121947548916,3.36332632720658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36332632720658,1.2813670525069076,1.2816862645024747,2.6247953860109483,5561.626456144658,14245.123349777263,6471.006081325751,0.0004842354552931283,29452.763683463872,3003.346064503564,19342.270216809633,1972.3626535880892,0.6567217400949462,0.6567217400949462,30437.060343296005,30484.863174865135,0.9980402791312649,0.8,4317.652246734253,4324.433322199387,0.9980402791312649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.6720840170383,2034.6934298245008,8.32291048146733,4.535431379870734,-0.5874875382373128,5.122918918108047,2.9965711166522615,3.5,0.8561631761863604,0.6,0.00024910534206699095,0.9491518657331488,0.0002624504582041523,197.99625050146258,0.0,0.0,0.0,0.004005885138060658,8.855017886407639e-05,0.00016055516320291456,0.0005399994073693117,0.09268121947746552,0.09268121947746552,0.09268121947746552,0.09265969944502629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490077.9607820432,594.889710962726,0.0,0.09268121947746552,0.09268121947548916,0.09268121947548916,0.37227601188513976,0.37227601188513976,0.5,9.547384486384077,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,27600.894175253663,20931.96112607039,0.7583798188986758,0.601049034733628,0.4196346039721976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447515129814192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5555205183705,261.5555205183705,-11.594479481629492,246.01511448136117,277.0959265553825,104941.58740999682,105175.13091894561,-233.54350894879914,0.0,nan,277.0959265553825,3.9459265553825276,270.87976414058,-2.2702358594199836,264.6636017257742,-8.486398274225792,258.44743931095945,-14.702560689040524,252.2312768961657,-20.91872310383428,246.01511448136117,-27.13488551863881,1.0,1.0,25732.562594343566,25732.562594343566,276.64688335669155,3.496883356691569,276.64688335669155,276.64688335669155,87370.71817095732,87413.6552640917,-42.937093134387396,0.0,8648.866644398773,8648.866644398773,0.9225968702070428,3380.1429588426126,276.64688335669155,3.496883356691569,1.0,0.002,0.1445417926798519,0.004828545498766768,0.00022322030856041276,0.001776779692478023,0.11161015428020638,0.11161015428020638,0.0,1.0384358303805463e-12,0.9997639035964836,0.9997639035964836,0.0,0.09265933777289748,2.1881702591677667e-05,0.0,0.0,0.0,1600008.4873040481,266.53993422005897,0.0,1.0,1284756.049164521,2597.124588445188,,,,,,,,,,,,,,,,,,,4.0,14245.123349777263,1558.740495617972,0.37227601188513976,6.175450102142607,2.9965711166522615
554.0,-28.87068319177976,4.535618535523125,35.053614478324995,31.511331733223074,5.663966544651924,-25.417218218132682,-38.972404262144096,2.210501568602166,-6.611486675113099,-6.611486675127949,40.1067744171696,35687.27535114269,15427.541375133742,15427.541375133742,51114.81672627643,87383.26509077461,87412.92243030934,15427.541375133742,102840.46380544308,102840.46380544308,102840.46380544308,130442.41404839602,126126.4945983948,4315.919450001221,0.0,99058.53810554033,47362.548357785534,57439.98860861643,27601.950242952935,85041.93885156937,20932.63270091064,1558.8246166862068,0.0,0.8780491864806897,2.717438518240277,0.0014947306463915918,1.0,1.0,-6.611486675113099,332922.33696734195,1559142.1866973164,4.683200895740019,1559142.1866973164,4.683200895740019,0.7583751335199569,0.09268011005759652,3.363400547223734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363400547223734,1.281374098234395,1.2816933119851819,2.6248388755931327,5561.7186053507,14245.127765194215,6470.971051877525,0.0004842157093081934,29451.900454528568,3003.2580396494795,19342.165511444713,1972.3519766122697,0.6567374333383852,0.6567374333383852,30437.597676622823,30484.863174865135,0.998062303329761,0.8,4317.728470207204,4324.433322199387,0.998062303329761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.4051531856765,2034.6934298245008,8.323890407133334,4.535618535523125,-0.5883954674865857,5.1240140030097105,2.9958519685791987,3.5,0.8559577053083425,0.6,0.00024910534206699095,0.949314230098918,0.00026240557043059843,197.99759490246456,0.0,0.0,0.0,0.004005885138060658,8.853504494009489e-05,0.00016057029712689607,0.0005400622252244798,0.09268010973808312,0.09268010973808312,0.09268010973808312,0.09265898016033965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490080.94792898226,594.8887372297702,0.0,0.09268010973808312,0.09268011005759652,0.09268011005759652,0.3722691188663663,0.3722691188663663,0.5,9.546750624266393,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27601.950242952935,20932.63270091064,0.7583751335199569,0.6010542259095396,0.419643247003465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447613554938028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55390618346047,261.55390618346047,-11.596093816539508,246.0134662656572,277.0943461012672,104944.97006008717,105177.36235735788,-232.39229727072168,0.0,nan,277.0943461012672,3.9443461012672287,270.8781701341469,-2.2718298658530784,264.6619941670212,-8.488005832978786,258.44581819989185,-14.704181800108131,252.22964223277862,-20.92035776722136,246.0134662656572,-27.136533734342777,1.0,1.0,25732.562594343566,25732.562594343566,276.6453777296921,3.495377729692109,276.6453777296921,276.6453777296921,87369.52761607419,87412.92243030934,-43.39481423514371,0.0,8648.866644398773,8648.866644398773,0.922592499644144,3380.2175499598525,276.6453777296921,3.495377729692109,1.0,0.002,0.14456326605516823,0.0048282012763137035,0.00022325281889544468,0.001776747188913637,0.11162640944772234,0.11162640944772234,0.0,7.809081506437998e-12,0.9997683067331584,0.9997683067331584,0.0,0.09265863670012604,2.1473357470481865e-05,0.0,0.0,0.0,1600006.819526617,266.5385133248869,0.0,1.0,1284760.896724084,2597.104983568518,,,,,,,,,,,,,,,,,,,3.0,14245.127765194215,1558.8246166862068,0.3722691188663663,6.175450102142607,2.9958519685791987
555.0,-28.8723486029655,4.535808131973999,35.05359796442909,31.508870561979734,5.662432310336018,-25.418870511613456,-38.97394073484463,2.2089542167662564,-6.6129836543810825,-6.612983654375662,40.10675249910998,35687.815321127,15427.248467404297,15427.248467404297,51115.06378853129,87382.16312443692,87411.90508641524,15427.248467404297,102839.15355381953,102839.15355381953,102839.15355381953,130442.19480920915,126126.60552204482,4315.589287164335,0.0,99057.7519656453,47363.40415483758,57438.16423423079,27603.04125538961,85041.20548962039,20933.324509669535,1558.9122435157135,0.0,0.8780411337208418,2.717286790489591,0.0014947306463915918,1.0,1.0,-6.6129836543810825,332902.6465845883,1559141.2395381143,4.683475050541381,1559141.2395381143,4.683475050541381,0.7583702214545731,0.09267903836077514,3.3634787544584057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3634787544584057,1.28138129878674,1.2817005143313163,2.6248851591974023,5561.816674754267,14245.132235797171,6470.933675510347,0.00048419467652320174,29450.98191399035,3003.1643745815695,19342.05379098199,1972.3405842955538,0.6567541227477299,0.6567541227477299,30438.163873785696,30484.863174865135,0.9980855107032741,0.8,4317.808788162512,4324.433322199387,0.9980855107032741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.1386888477082,2034.6934298245008,8.324929245849942,4.535808131973999,-0.5893365988920003,5.125144730865999,2.9951341461674543,3.5,0.8557526131907013,0.6,0.00024910534206699095,0.9494772850385952,0.0002623605071888214,197.9989447902149,0.0,0.0,0.0,0.004005885138060658,8.851978647650718e-05,0.00016058555559048376,0.0005401261045014914,0.09267903808335182,0.09267903808335182,0.09267903808335182,0.09265816515232267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490083.86355474935,594.8877864397717,0.0,0.09267903808335182,0.09267903836077514,0.09267903836077514,0.37226226675717433,0.37226226675717433,0.5,9.54612443185525,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27603.04125538961,20933.324509669535,0.7583702214545731,0.6010623143714735,0.4196532153519723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447711654705524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5522944871352,261.5522944871352,-11.597705512864763,246.01181611603113,277.0927728582411,104948.0019808761,105180.01444132763,-232.0124604515211,0.0,nan,277.0927728582411,3.942772858241142,270.87658150981474,-2.273418490185236,264.66039016136415,-8.489609838635829,258.44419881289144,-14.705801187108534,252.22800746446887,-20.921992535531103,246.01181611603113,-27.13818388396885,1.0,1.0,25732.562594343566,25732.562594343566,276.6437631230215,3.4937631230214947,276.6437631230215,276.6437631230215,87368.48291339204,87411.90508641524,-43.42217302319477,0.0,8648.866644398773,8648.866644398773,0.9225878942293451,3380.296148230698,276.6437631230215,3.4937631230214947,1.0,0.002,0.14458449623685815,0.004827844433659166,0.0002232849185761373,0.0017767150757048958,0.11164245928806865,0.11164245928806865,0.0,-5.7189669666612986e-12,0.999770927927624,0.999770927927624,0.0,0.09265780818139202,2.123017938311672e-05,0.0,0.0,0.0,1600005.0624143428,266.5370163456189,0.0,1.0,1284766.0038119806,2597.084329318774,,,,,,,,,,,,,,,,,,,3.0,14245.132235797171,1558.9122435157135,0.37226226675717433,6.175450102142607,2.9951341461674543
556.0,-28.874020426454216,4.535999917200428,35.05358137353877,31.5064235002734,5.660868339560442,-25.420531549848825,-38.97548223668707,2.207379462887424,-6.614498241439662,-6.614498241446474,40.10671724575484,35688.326155117924,15426.985774258834,15426.985774258834,51115.31192937676,87381.14805889348,87410.65637058194,15426.985774258834,102837.64214484078,102837.64214484078,102837.64214484078,130441.7281188404,126126.46815822576,4315.259960614641,0.0,99057.03666039526,47364.214756391084,57436.46878222686,27604.085973999623,85040.55475622648,20933.98190432073,1558.9980813231518,0.0,0.8780330356190534,2.7171332848941,0.0014947306463915918,1.0,1.0,-6.614498241439662,332882.7255310039,1559139.7161128724,4.683750752237992,1559139.7161128724,4.683750752237992,0.7583653349014532,0.09267796141350476,3.363554606437902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363554606437902,1.281388626936704,1.2817078443068568,2.62492934284803,5561.910294608054,14245.136515953358,6470.897997445592,0.00048417459818084565,29450.105097386666,3003.0749641709112,19341.947146858864,1972.3297096214167,0.6567700550778416,0.6567700550778416,30438.71301708498,30484.863174865135,0.9981080191735872,0.8,4317.886686940292,4324.433322199387,0.9981080191735872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.8725881367743,2034.6934298245008,8.325983056272648,4.535999917200428,-0.5902843292253301,5.126284246425758,2.9944173719893397,3.5,0.8555478205683827,0.6,0.00024910534206699095,0.9496409981811462,0.00026231527760922716,198.00029989392675,0.0,0.0,0.0,0.004005885138060658,8.85044805115368e-05,0.00016060086155545415,0.0005401897676827435,0.09267796140701634,0.09267796140701634,0.09267796140701634,0.09265717782229511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490086.7016869664,594.8868602324719,0.0,0.09267796140701634,0.09267796141350476,0.09267796141350476,0.37225543936307126,0.37225543936307126,0.5,9.545500924332158,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27604.085973999623,20933.98190432073,0.7583653349014532,0.6010698316338795,0.4196624334991759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447810154836258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55068166339663,261.55068166339663,-11.599318336603346,246.01016300618184,277.09120032061264,104950.61832203118,105182.79308084313,-232.17475881193647,0.0,nan,277.09120032061264,3.9412003206126656,270.87499285773947,-2.275007142260506,264.6587853948435,-8.491214605156472,258.44257793193685,-14.707422068063124,252.22637046906559,-20.92362953093439,246.01016300618184,-27.139836993818136,1.0,1.0,25732.562594343566,25732.562594343566,276.64210415682163,3.4921041568216538,276.64210415682163,276.64210415682163,87367.57239175725,87410.65637058194,-43.083978824695805,0.0,8648.866644398773,8648.866644398773,0.9225834274520776,3380.3723794700913,276.64210415682163,3.4921041568216538,1.0,0.002,0.14460563937872942,0.004827484882477978,0.00022331687556829955,0.0017766831245769092,0.11165843778414977,0.11165843778414977,0.0,1.452084980035906e-13,0.9997718644080151,0.9997718644080151,0.0,0.09265681827191374,2.114314159102068e-05,0.0,0.0,0.0,1600003.2846021212,266.5355017585603,0.0,1.0,1284771.1709267227,2597.0634325483393,,,,,,,,,,,,,,,,,,,4.0,14245.136515953358,1558.9980813231518,0.37225543936307126,6.175450102142607,2.9944173719893397
557.0,-28.875691073640052,4.536194283660597,35.05356487099477,31.50390285244214,5.659293766723726,-25.422192589598787,-38.97702373852951,2.205795280081382,-6.615974420869634,-6.6159744209227425,40.10668661884236,35688.88652535535,15426.676078127117,15426.676078127117,51115.56260348247,87380.03153635353,87409.55227902344,15426.676078127117,102836.22835715055,102836.22835715055,102836.22835715055,130441.34617310006,126126.4137820893,4314.932391010763,0.0,99056.23084810955,47365.08582831701,57434.60557754727,27605.117815949503,85039.72339349677,20934.632443935025,1559.0823821231422,0.0,0.8780251281718725,2.716983678558215,0.0014947306463915918,1.0,1.0,-6.615974420869634,332863.3105468346,1559138.392612704,4.684019966187682,1559138.392612704,4.684019966187682,0.7583605541375212,0.09267687476434698,3.363634754972676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363634754972676,1.2813959990489514,1.2817152182556322,2.6249767889623166,5562.01082723085,14245.140612136036,6470.859477006977,0.0004841529983675528,29449.163795702967,3002.9789781120944,19341.832006690056,1972.3179685917266,0.6567871380277457,0.6567871380277457,30439.293263335396,30484.863174865135,0.998131802612432,0.8,4317.968997830321,4324.433322199387,0.998131802612432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.6068244376963,2034.6934298245008,8.327010283366207,4.536194283660597,-0.5912127293728942,5.1274070130334914,2.9937015740859354,3.5,0.8553433068816958,0.6,0.00024910534206699095,0.9498046265620459,0.0002622700870269115,198.0016540627105,0.0,0.0,0.0,0.004005885138060658,8.84891769924175e-05,0.00016061616507457346,0.0005402541150552638,0.09267687436867486,0.09267687436867486,0.09267687436867486,0.09265625166842022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490089.53892096994,594.8859345437755,0.0,0.09267687436867486,0.09267687476434698,0.09267687476434698,0.3722486167703535,0.3722486167703535,0.5,9.5448822438769,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,5.3091753215994686e-11,27605.117815949503,20934.632443935025,0.7583605541375212,0.6010786555238422,0.41967312570168336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447909035571154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.54906706032887,261.54906706032887,-11.600932939671111,246.00850758111818,277.08962653954467,104953.28613221135,105185.71703393609,-232.43090172472995,0.0,nan,277.08962653954467,3.9396265395446903,270.8734027478655,-2.2765972521344793,264.6571789561863,-8.492821043813649,258.44095516446316,-14.709044835536815,252.22473137279528,-20.9252686272047,246.00850758111818,-27.141492418881796,1.0,1.0,25732.562594343566,25732.562594343566,276.64050031997664,3.490500319976661,276.64050031997664,276.64050031997664,87366.34796704115,87409.55227902344,-43.20431198229198,0.0,8648.866644398773,8648.866644398773,0.922578707597794,3380.4529287475398,276.64050031997664,3.490500319976661,1.0,0.002,0.1446266144443589,0.004827132898978882,0.00022334859042463196,0.0017766514054151838,0.11167429521231598,0.11167429521231598,0.0,-4.160184349788487e-12,0.9997736753158162,0.9997736753158162,0.0,0.09265589969993479,2.097506441218433e-05,0.0,0.0,0.0,1600001.5518411414,266.53402557913034,0.0,1.0,1284776.2069688737,2597.043066093837,,,,,,,,,,,,,,,,,,,3.0,14245.140612136036,1559.0823821231422,0.3722486167703535,6.175450102142607,2.9937015740859354
558.0,-28.87736803232162,4.5363909396123105,35.053548073718744,31.50146057540553,5.657741357907371,-25.423857093296917,-38.97856950117273,2.2042304187766533,-6.617471364872472,-6.617471364877217,40.106645104313024,35689.39718948726,15426.401288287409,15426.401288287409,51115.79847777467,87378.99921464975,87408.24147790196,15426.401288287409,102834.64276618937,102834.64276618937,102834.64276618937,130440.7653280386,126126.16025693096,4314.605071107644,0.0,99055.50470798321,47365.902682462285,57432.8911394677,27606.12256184924,85039.01370131693,20935.26205612422,1559.1659089356122,0.0,0.8780171488974621,2.7168319744393346,0.0014947306463915918,1.0,1.0,-6.617471364872472,332843.6233721818,1559136.5986208138,4.684291628676947,1559136.5986208138,4.684291628676947,0.758355760002894,0.09267578458094829,3.363710829852705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363710829852705,1.2814032813304395,1.28172250235127,2.625021239496338,5562.105012578524,14245.144676156531,6470.823478847313,0.00048413277871629616,29448.28188822664,3002.8890485768984,19341.724405781824,1972.3069963526611,0.6568031533790297,0.6568031533790297,30439.844015248626,30484.863174865135,0.9981543772267013,0.8,4318.047124798194,4324.433322199387,0.9981543772267013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.341443163666,2034.6934298245008,8.328054930272588,4.5363909396123105,-0.5921490997597196,5.12854003937203,2.992986874496754,3.5,0.8551391069990725,0.6,0.00024910534206699095,0.9499689037061229,0.00026222473293089266,198.00301336600234,0.0,0.0,0.0,0.004005885138060658,8.847383362912277e-05,0.0001606315084378682,0.0005403179445480334,0.09267578458357413,0.09267578458357413,0.09267578458357413,0.0926551998464982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490092.317949486,594.8850272758706,0.0,0.09267578458357413,0.09267578458094829,0.09267578458094829,0.3722418075937122,0.3722418075937122,0.5,9.544264706115218,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27606.12256184924,20935.26205612422,0.758355760002894,0.6010864455379152,0.419682633136355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448007848085156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5474524425949,261.5474524425949,-11.602547557405103,246.0068493731295,277.08805551206535,104956.04035927598,105188.47337282848,-232.43301355247345,0.0,nan,277.08805551206535,3.9380555120653753,270.87181428428084,-2.2781857157191325,264.6555730564988,-8.494426943501196,258.4393318286842,-14.710668171315774,252.2230906009106,-20.926909399089368,246.0068493731295,-27.143150626870465,1.0,1.0,25732.562594343566,25732.562594343566,276.6388518184626,3.488851818462649,276.6388518184626,276.6388518184626,87365.42404308353,87408.24147790196,-42.81743481842568,0.0,8648.866644398773,8648.866644398773,0.9225742275782116,3380.5293840019685,276.6388518184626,3.488851818462649,1.0,0.002,0.14464755454859304,0.0048267773993289,0.0002233802415726144,0.0017766197603548044,0.11169012078630719,0.11169012078630719,0.0,1.9274187280926558e-12,0.9997740499100038,0.9997740499100038,0.0,0.09265484447908176,2.0940101866529256e-05,0.0,0.0,0.0,1599999.7946747746,266.5325286351275,0.0,1.0,1284781.3138073909,2597.0224135649078,,,,,,,,,,,,,,,,,,,4.0,14245.144676156531,1559.1659089356122,0.3722418075937122,6.175450102142607,2.992986874496754
