time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-28.879043881160175,4.536590173755598,35.05353142328889,31.49898798381912,5.656177005304174,-25.425521792523014,-38.98011533366514,2.202654914823279,-6.618938775137508,-6.618938775145947,40.10661574953744,35689.926760171256,15426.091930414566,15426.091930414566,51116.01869058582,87377.94140941343,87407.16331285774,15426.091930414566,102833.2552432723,102833.2552432723,102833.2552432723,130440.40895893009,126126.12847008828,4314.2804888418095,0.0,99054.75362201768,47366.73896654157,57431.12739497346,27607.15371565779,85038.28111063124,20935.912547303396,1559.2499773291597,0.0,0.8780092833412425,2.7166832698379526,0.0014947306463915918,1.0,1.0,-6.618938775137508,332824.3255011646,1559135.3300966548,4.684559422599053,1559135.3300966548,4.684559422599053,0.7583509970978752,0.09267469898608977,3.3637883264094275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3637883264094275,1.2814106132224683,1.2817298360698073,2.625066697356465,5562.201332329339,14245.148558048488,6470.7865497383455,0.0004841120791706977,29447.38015895032,3002.7970977806203,19341.614022203823,1972.2957403602477,0.6568195173153656,0.6568195173153656,30440.40505697495,30484.863174865135,0.9981773737121976,0.8,4318.126711428534,4324.433322199387,0.9981773737121976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.0764133367009,2034.6934298245008,8.329079631559539,4.536590173755598,-0.5930701988926366,5.129660372648234,2.992273189514955,3.5,0.8549351970042728,0.6,0.00024910534206699095,0.9501331027575048,0.00026217941606710674,198.0043717883267,0.0,0.0,0.0,0.004005885138060658,8.84584920313365e-05,0.00016064685003565446,0.0005403819988243803,0.09267469880020114,0.09267469880020114,0.09267469880020114,0.09265429395699293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490095.12990548805,594.8841098797976,0.0,0.09267469880020114,0.09267469898608977,0.09267469898608977,0.37223499710653324,0.37223499710653324,0.5,9.543652541392333,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27607.15371565779,20935.912547303396,0.7583509970978752,0.6010942133706351,0.4196924760713373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448107035259736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5458368279425,261.5458368279425,-11.604163172057497,246.00518897132105,277.0864846845645,104958.7285973172,105191.30512064126,-232.57652332403717,0.0,nan,277.0864846845645,3.9364846845645047,270.8702255419253,-2.2797744580746553,264.6539663992833,-8.496033600716657,258.43770725660113,-14.712292743398848,252.2214481139595,-20.92855188604048,246.00518897132105,-27.14481102867893,1.0,1.0,25732.562594343566,25732.562594343566,276.6372597485028,3.4872597485028223,276.6372597485028,276.6372597485028,87364.25845444416,87407.16331285774,-42.9048584135744,0.0,8648.866644398773,8648.866644398773,0.9225696637784733,3380.6072680414745,276.6372597485028,3.4872597485028223,1.0,0.002,0.1446683096096527,0.004826427950530214,0.00022341162032060507,0.0017765883775048895,0.11170581016030254,0.11170581016030254,0.0,-2.1745053674360193e-12,0.999776043815334,0.999776043815334,0.0,0.09265394391408978,2.0755071999992303e-05,0.0,0.0,0.0,1599998.0721452509,266.53106122486247,0.0,1.0,1284786.3198495067,2597.002168896594,,,,,,,,,,,,,,,,,,,3.0,14245.148558048488,1559.2499773291597,0.37223499710653324,6.175450102142607,2.992273189514955
560.0,-28.880718129515948,4.5367925739367045,35.05351538462336,31.49666431071239,5.654719269303819,-25.427174389623108,-38.98164803450925,2.2011755274953178,-6.620349781712548,-6.620349781680925,40.106600100802936,35690.367323982784,15425.7120215762,15425.7120215762,51116.07934555899,87376.90696522417,87406.39252823514,15425.7120215762,102832.10454981134,102832.10454981134,102832.10454981134,130440.30063685813,126126.33992586713,4313.9607109909975,0.0,99054.04541376857,47367.505766049886,57429.48849746521,27608.19608704678,85037.684584512,20936.574680984646,1559.3332203373218,0.0,0.8780016717173196,2.7165402871431987,0.0014947306463915918,1.0,1.0,-6.620349781712548,332805.77022296004,1559134.6538596249,4.684818573954104,1559134.6538596249,4.684818573954104,0.7583463481269489,0.09267361105451943,3.3638612173541325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3638612173541325,1.2814174978948125,1.2817367224572496,2.6251094767165895,5562.29197666006,14245.152406275678,6470.751874154712,0.00048409261339820505,29446.531534282556,3002.710562147375,19341.51037456385,1972.2851712423562,0.6568349264512146,0.6568349264512146,30440.932753692698,30484.863174865135,0.9981990035190383,0.8,4318.201567899338,4324.433322199387,0.9981990035190383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.8117688196953,2034.6934298245008,8.330064794548862,4.5367925739367045,-0.5939633044822443,5.130755878418949,2.9915606100475336,3.5,0.8547316028707239,0.6,0.00024910534206699095,0.9502971755753151,0.00026213414968447236,198.00572893193214,0.0,0.0,0.0,0.004005885138060658,8.844328318574667e-05,0.00016066205888124428,0.0005404448689708837,0.09267361088575334,0.09267361088575334,0.09267361088575334,0.09265356043377067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490097.9566489626,594.8831883405513,0.0,0.09267361088575334,0.09267361105451943,0.09267361105451943,0.37222820228136927,0.37222820228136927,0.5,9.543051059769432,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,27608.19608704678,20936.574680984646,0.7583463481269489,0.6010991432246594,0.4197006009554864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448206158150887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.54423023557666,261.54423023557666,-11.605769764423314,246.0035280202316,277.0849324509302,104962.31366477798,105193.59138408663,-231.27771930865768,0.0,nan,277.0849324509302,3.934932450930205,270.8686515647878,-2.2813484352121804,264.6523706786847,-8.497629321315287,258.436089792474,-14.713910207525998,252.2198089063518,-20.930191093648176,246.0035280202316,-27.146471979768364,1.0,1.0,25732.562594343566,25732.562594343566,276.6357596222421,3.485759622242142,276.6357596222421,276.6357596222421,87363.17651144702,87406.39252823514,-43.21601678812294,0.0,8648.866644398773,8648.866644398773,0.9225653711512818,3380.680523440903,276.6357596222421,3.485759622242142,1.0,0.002,0.14468869704018386,0.004826090197701617,0.00022344245704030878,0.0017765575546846617,0.11172122852015438,0.11172122852015438,0.0,1.1724970386955968e-11,0.9997800084673426,0.9997800084673426,0.0,0.09265322364478666,2.038740973277886e-05,0.0,0.0,0.0,1599996.4157967197,266.52965021828743,0.0,1.0,1284791.133432495,2596.982702757296,,,,,,,,,,,,,,,,,,,3.0,14245.152406275678,1559.3332203373218,0.37222820228136927,6.175450102142607,2.9915606100475336
561.0,-28.882402795651327,4.536996902993131,35.0534994593578,31.494194513093703,5.653178347188154,-25.428844681367494,-38.98320224890483,2.199620232744246,-6.62186350512826,-6.6218635050877985,40.10657129119859,35690.905609414425,15425.480518031698,15425.480518031698,51116.38612744612,87375.80241750764,87405.19683155834,15425.480518031698,102830.67734959003,102830.67734959003,102830.67734959003,130439.94644147794,126126.30188795192,4313.644553526008,0.0,99053.26158764011,47368.36477900565,57427.66312070496,27609.26909188791,85036.93221259286,20937.25224923526,1559.420404068264,0.0,0.8779935513645796,2.7163869023663363,0.0014947306463915918,1.0,1.0,-6.62186350512826,332785.8650830121,1559133.408895214,4.685095049052923,1559133.408895214,4.685095049052923,0.7583414171361382,0.09267256376831767,3.3639396086602225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3639396086602225,1.2814247358997415,1.281743962265298,2.6251558241524506,5562.390181315111,14245.156230704246,6470.714162256081,0.0004840714969897784,29445.61232093304,3002.6168284718065,19341.397651175164,1972.2736766556536,0.6568516028931504,0.6568516028931504,30441.500267929936,30484.863174865135,0.9982222655142775,0.8,4318.282072688363,4324.433322199387,0.9982222655142775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.5475771869117,2034.6934298245008,8.331128353432806,4.536996902993131,-0.5949021675815702,5.131899070574701,2.990849317725093,3.5,0.8545283764928838,0.6,0.00024910534206699095,0.9504623001722063,0.0002620886089031176,198.00709453895476,0.0,0.0,0.0,0.004005885138060658,8.842786333092449e-05,0.00016067747873606646,0.0005405093349399147,0.09267256374154383,0.09267256374154383,0.09267256374154383,0.0926526520393986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490100.6997693269,594.8822933896014,0.0,0.09267256374154383,0.09267256376831767,0.09267256376831767,0.37222144446020883,0.37222144446020883,0.5,9.542453708066102,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,27609.26909188791,20937.25224923526,0.7583414171361382,0.6011080691346536,0.41971064431377814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448305187735038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.54262251561187,261.54262251561187,-11.60737748438811,246.00186406409594,277.08338096713373,104965.11860385658,105196.5586460682,-231.44004221161902,0.0,nan,277.08338096713373,3.9333809671337576,270.867077586525,-2.282922413474978,264.65077420594446,-8.49922579405552,258.4344708252833,-14.715529174716664,252.2181674446888,-20.93183255531119,246.00186406409594,-27.148135935904037,1.0,1.0,25732.562594343566,25732.562594343566,276.6341076498917,3.484107649891712,276.6341076498917,276.6341076498917,87362.2244749215,87405.19683155834,-42.972356636833865,0.0,8648.866644398773,8648.866644398773,0.9225607545438532,3380.7593067035236,276.6341076498917,3.484107649891712,1.0,0.002,0.1447089644504774,0.00482573453475984,0.0002234730610859173,0.001776526938259771,0.11173653054295865,0.11173653054295865,0.0,-6.54311674286312e-13,0.9997813008460432,0.9997813008460432,0.0,0.09265229635702654,2.0267411291136878e-05,0.0,0.0,0.0,1599994.6388397652,266.5281364948717,0.0,1.0,1284796.2973866505,2596.961819950968,,,,,,,,,,,,,,,,,,,4.0,14245.156230704246,1559.420404068264,0.37222144446020883,6.175450102142607,2.990849317725093
562.0,-28.884085959072948,4.537203679522036,35.053483587960834,31.491739802900724,5.65161246876696,-25.430516116307402,-38.98475283114237,2.1980426232644215,-6.623328121111115,-6.623328121158005,40.10654100182178,35691.41360058576,15425.186878354485,15425.186878354485,51116.60047894024,87374.77728427123,87404.086466074,15425.186878354485,102829.27334442848,102829.27334442848,102829.27334442848,130439.5634874171,126126.23425036848,4313.329237048617,0.0,99052.54078739927,47369.177094458995,57425.959658822525,27610.290142988604,85036.24980181112,20937.895603180044,1559.503917927457,0.0,0.8779857031917454,2.716238500130096,0.0014947306463915918,1.0,1.0,-6.623328121111115,332766.6065861486,1559132.0999851008,4.685362260294779,1559132.0999851008,4.685362260294779,0.7583366742886997,0.09267149360978613,3.3640158513285434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3640158513285434,1.2814320778361203,1.2817513060306878,2.6252002813985746,5562.484380884924,14245.159790621683,6470.677941188182,0.00048405123270657514,29444.730692419496,3002.526927382898,19341.2893839793,1972.262636474158,0.6568675932552742,0.6568675932552742,30442.052224556468,30484.863174865135,0.9982448899183852,0.8,4318.360370550961,4324.433322199387,0.9982448899183852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.2837018871144,2034.6934298245008,8.332157228322567,4.537203679522036,-0.5958168721574104,5.133020551679446,2.9901389446136766,3.5,0.8543254127467648,0.6,0.00024910534206699095,0.9506273083978736,0.00026204311602074336,198.00845894667432,0.0,0.0,0.0,0.004005885138060658,8.841248198773357e-05,0.00016069286007925737,0.0005405733285019415,0.09267149311593016,0.09267149311593016,0.09267149311593016,0.09265172370904205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490103.4150794282,594.8814074226366,0.0,0.09267149311593016,0.09267149360978613,0.09267149360978613,0.3722146974696628,0.3722146974696628,0.5,9.54186063598045,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,27610.290142988604,20937.895603180044,0.7583366742886997,0.6011154136979774,0.41971998628549106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448404834887345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.54101174093086,261.54101174093086,-11.608988259069122,246.0001976819534,277.08182579991234,104967.63722652693,105199.51701232498,-231.8797857980953,0.0,nan,277.08182579991234,3.9318257999123603,270.86550017632436,-2.284499823675617,264.6491745527484,-8.5008254472516,258.4328489291134,-14.717151070886587,252.21652330553314,-20.933476694466833,246.0001976819534,-27.149802318046568,1.0,1.0,25732.562594343566,25732.562594343566,276.6325146510483,3.482514651048348,276.6325146510483,276.6325146510483,87361.09162176287,87404.086466074,-42.99484431113524,0.0,8648.866644398773,8648.866644398773,0.9225562644160206,3380.835930585186,276.6325146510483,3.482514651048348,1.0,0.002,0.14472908023077066,0.00482538834408592,0.00022350345332976043,0.0017764965469294512,0.11175172666488022,0.11175172666488022,0.0,2.592114890787034e-13,0.9997829346132159,0.9997829346132159,0.0,0.09265137783618187,2.0115773604270426e-05,0.0,0.0,0.0,1599992.9194989293,266.52667187888886,0.0,1.0,1284801.2937725792,2596.9416150145416,,,,,,,,,,,,,,,,,,,3.0,14245.159790621683,1559.503917927457,0.3722146974696628,6.175450102142607,2.9901389446136766
563.0,-28.88577217674326,4.537412996220263,35.053467654507905,31.48933727005499,5.650106833809306,-25.43218427571022,-38.98630292443556,2.196518930616142,-6.624779944006093,-6.624779944022429,40.106507465543636,35691.90385092897,15424.882032919748,15424.882032919748,51116.785883848715,87373.7106638195,87402.9500741017,15424.882032919748,102827.83210702144,102827.83210702144,102827.83210702144,130439.12116774352,126126.10603008258,4313.015137660943,0.0,99051.79802259864,47369.99120240375,57424.22980021655,27611.28906072208,85035.51886093862,20938.5237397619,1559.5860855614465,0.0,0.8779779365138658,2.716091400473357,0.0014947306463915918,1.0,1.0,-6.624779944006093,332747.51717253367,1559130.6507663545,4.685626699831771,1559130.6507663545,4.685626699831771,0.7583319885469455,0.0926704145137811,3.3640915546605865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3640915546605865,1.2814391689322557,1.281758398893345,2.6252448311406593,5562.578776442579,14245.163324487949,6470.641628433825,0.00048403092292520136,29443.847295229836,3002.4368459392185,19341.180842726477,1972.25156834663,0.6568836147258487,0.6568836147258487,30442.600274197936,30484.863174865135,0.9982673542787515,0.8,4318.438114187801,4324.433322199387,0.9982673542787515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.0202023244262,2034.6934298245008,8.33317865118376,4.537412996220263,-0.596723986859673,5.134136983079936,2.9894296503715516,3.5,0.8541227572490148,0.6,0.00024910534206699095,0.9507926470412248,0.00026199754787984824,198.00982584908706,0.0,0.0,0.0,0.004005885138060658,8.839710796614083e-05,0.0001607082341008501,0.0005406372131030863,0.09267041446847227,0.09267041446847227,0.09267041446847227,0.09265076789606944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490106.09678761265,594.8805322391629,0.0,0.09267041446847227,0.0926704145137811,0.0926704145137811,0.3722079619492819,0.3722079619492819,0.5,9.541271271309963,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27611.28906072208,20938.5237397619,0.7583319885469455,0.6011227610363814,0.41972935931980504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448504394527562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5394036659424,261.5394036659424,-11.610596334057561,245.9985293350124,277.08027799687585,104970.7458118149,105202.23696031833,-231.49114850341397,0.0,nan,277.08027799687585,3.9302779968758728,270.8639282645052,-2.2860717354947724,264.6475785321464,-8.502421467853594,258.43122879973896,-14.718771200261017,252.21487906737573,-20.935120932624244,245.9985293350124,-27.151470664987585,1.0,1.0,25732.562594343566,25732.562594343566,276.63093143617397,3.4809314361739894,276.63093143617397,276.63093143617397,87360.07987817953,87402.9500741017,-42.870195922165294,0.0,8648.866644398773,8648.866644398773,0.9225518059948911,3380.9120124338892,276.63093143617397,3.4809314361739894,1.0,0.002,0.14474906916076288,0.004825045062833217,0.00022353365537525365,0.0017764663715022187,0.11176682768762682,0.11176682768762682,0.0,2.687747246987726e-11,0.9997843010829022,0.9997843010829022,0.0,0.09265042560572347,1.9988908057629472e-05,0.0,0.0,0.0,1599991.2151460578,266.5252200559939,0.0,1.0,1284806.246475543,2596.921586952561,,,,,,,,,,,,,,,,,,,3.0,14245.163324487949,1559.5860855614465,0.3722079619492819,6.175450102142607,2.9894296503715516
564.0,-28.8874603154057,4.53762466293797,35.053451883297164,31.486898729950212,5.648561918371411,-25.433858092038673,-38.987857662700094,2.194959693334308,-6.626243727248607,-6.626243727253263,40.106480281724096,35692.4085538709,15424.600047136162,15424.600047136162,51117.00860100706,87372.66728370747,87401.86976507862,15424.600047136162,102826.46981221478,102826.46981221478,102826.46981221478,130438.79529649751,126126.09095652652,4312.704339970993,0.0,99051.06749731506,47370.80876183108,57422.509706093304,27612.325484282726,85034.83519037603,20939.178069537636,1559.6703283484312,0.0,0.877970080114739,2.7159430953560646,0.0014947306463915918,1.0,1.0,-6.626243727248607,332728.2713688047,1559129.476061764,4.685894197230942,1559129.476061764,4.685894197230942,0.7583272217132335,0.0926693545567884,3.3641677273240185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3641677273240185,1.2814464255304112,1.281765657299252,2.625289407578265,5562.673228564839,14245.166741061983,6470.605242319436,0.00048401059108959664,29442.963468442726,3002.3467206887904,19341.07208219561,1972.2404778589641,0.6568996392949905,0.6568996392949905,30443.151719045713,30484.863174865135,0.9982899579094663,0.8,4318.516339451972,4324.433322199387,0.9982899579094663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.7570905100415,2034.6934298245008,8.334210970325323,4.53762466293797,-0.5976349832586063,5.135259646196577,2.9887214670413873,3.5,0.8539204191546821,0.6,0.00024910534206699095,0.9509582051266053,0.0002619519351366514,198.0111943276224,0.0,0.0,0.0,0.004005885138060658,8.838169035690442e-05,0.00016072365171008654,0.000540701322100739,0.09266935425443326,0.09266935425443326,0.09266935425443326,0.09264988423787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490108.78393831936,594.8796555941863,0.0,0.09266935425443326,0.0926693545567884,0.0926693545567884,0.37220123564556484,0.37220123564556484,0.5,9.54068715078732,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27612.325484282726,20939.178069537636,0.7583272217132335,0.6011302131246127,0.41973866914615304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448604136203358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5377940542173,261.5377940542173,-11.612205945782705,245.99685869160632,277.0787294168359,104973.45047232903,105205.16284276384,-231.71237043482432,0.0,nan,277.0787294168359,3.9287294168359495,270.8623552717897,-2.287644728210296,264.64598112675054,-8.504018873249436,258.42960698167263,-14.720393018327343,252.21323283664867,-20.936767163351305,245.99685869160632,-27.153141308393657,1.0,1.0,25732.562594343566,25732.562594343566,276.6293427453607,3.479342745360725,276.6293427453607,276.6293427453607,87358.98235901799,87401.86976507862,-42.8874060606322,0.0,8648.866644398773,8648.866644398773,0.9225473198767535,3380.9885659606384,276.6293427453607,3.479342745360725,1.0,0.002,0.14476888487828232,0.004824700261862312,0.00022356358426292136,0.0017764364217159351,0.11178179213146068,0.11178179213146068,0.0,5.97885629893824e-12,0.9997861673570818,0.9997861673570818,0.0,0.092649538823786,1.9815733002400696e-05,0.0,0.0,0.0,1599989.496722129,266.52375627275137,0.0,1.0,1284811.2399386663,2596.9013942882434,,,,,,,,,,,,,,,,,,,3.0,14245.166741061983,1559.6703283484312,0.37220123564556484,6.175450102142607,2.9887214670413873
565.0,-28.889146775504948,4.537839337230494,35.053436628923244,31.484587594773643,5.647110129812224,-25.435521084943606,-38.9893994788639,2.1934844368950963,-6.627645285759513,-6.627645285760725,40.106463652263315,35692.83322023778,15424.23914627938,15424.23914627938,51117.07236651716,87371.63984708078,87401.06741629576,15424.23914627938,102825.30656257513,102825.30656257513,102825.30656257513,130438.65986820142,126126.2623984509,4312.397469750522,0.0,99050.37049494713,47371.56386013782,57420.89626089923,27613.35330562628,85034.24956652551,20939.830182299404,1559.7526566016645,0.0,0.8779625214064108,2.7158011006126466,0.0014947306463915918,1.0,1.0,-6.627645285759513,332709.84451511374,1559128.7574452949,4.686151561633367,1559128.7574452949,4.686151561633367,0.7583226111851062,0.09266828461653868,3.364240054052615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364240054052615,1.281453291362354,1.2817725248415992,2.625331782851003,5562.7630166828785,14245.170062944888,6470.570680888407,0.00048399126813219594,29442.123303784323,3002.261047736416,19340.968775765414,1972.2299435347866,0.656914875880553,0.656914875880553,30443.675319297952,30484.863174865135,0.998311420289674,0.8,4318.590614818252,4324.433322199387,0.998311420289674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.4943468114554,2034.6934298245008,8.335199279509576,4.537839337230494,-0.5985154067733287,5.136354744003823,2.988014341494929,3.5,0.8537183832842654,0.6,0.00024910534206699095,0.9511236296536056,0.00026190637505001726,198.01256146432908,0.0,0.0,0.0,0.004005885138060658,8.836640334429456e-05,0.0001607389387226964,0.0005407643758968041,0.0926682840586889,0.0926682840586889,0.0926682840586889,0.09264913300323839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490111.475917043,594.8787778949904,0.0,0.0926682840586889,0.09266828461653868,0.09266828461653868,0.37219452475538656,0.37219452475538656,0.5,9.540112616149244,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27613.35330562628,20939.830182299404,0.7583226111851062,0.601135102939038,0.4197465539143016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448703992887446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5361918038598,261.5361918038598,-11.613808196140155,245.99518730582813,277.0771963018969,104976.95374995917,105207.6064154768,-230.65266551763273,0.0,nan,277.0771963018969,3.927196301896913,270.8607945026684,-2.2892054973315794,264.64439270347356,-8.50560729652642,258.42799090425314,-14.722009095746841,252.2115891050386,-20.93841089496138,245.99518730582813,-27.154812694171852,1.0,1.0,25732.562594343566,25732.562594343566,276.62784841761356,3.477848417613586,276.62784841761356,276.62784841761356,87357.90936706754,87401.06741629576,-43.15804922822281,0.0,8648.866644398773,8648.866644398773,0.9225430602089019,3381.061254322878,276.62784841761356,3.477848417613586,1.0,0.002,0.1447883688190779,0.004824368017843491,0.0002235930291980311,0.0017764069647049124,0.11179651459901555,0.11179651459901555,0.0,-6.0970564534634786e-12,0.9997897452913943,0.9997897452913943,0.0,0.09264880067335965,1.9483943179039945e-05,0.0,0.0,0.0,1599987.8513190513,266.52235471424046,0.0,1.0,1284816.0210934645,2596.882060373384,,,,,,,,,,,,,,,,,,,3.0,14245.170062944888,1559.7526566016645,0.37219452475538656,6.175450102142607,2.988014341494929
566.0,-28.890843616102174,4.538055829292909,35.05342134826134,31.482171511184447,5.645579836027344,-25.437201270893542,-38.9909626688808,2.191937490613753,-6.629145700510492,-6.6291457005059815,40.106432377849636,35693.32945896754,15424.020956301376,15424.020956301376,51117.35041526892,87370.60185184167,87399.82913743237,15424.020956301376,102823.85009373375,102823.85009373375,102823.85009373375,130438.25245064707,126126.15912895903,4312.093321688034,0.0,99049.65047004803,47372.37807648066,57419.19154840819,27614.402356913306,85033.5939053215,20940.491189389206,1559.8383873103664,0.0,0.8779544804837663,2.7156490970407123,0.0014947306463915918,1.0,1.0,-6.629145700510492,332690.1188477388,1559127.4059715583,4.686425347923,1559127.4059715583,4.686425347923,0.7583177400957484,0.09266724929951088,3.3643154284904964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3643154284904964,1.2814604909172853,1.2817797261900714,2.625375852268592,5562.856394490564,14245.17336218372,6470.534671419773,0.00048397116005349756,29441.249661447382,3002.171961010884,19340.861141053912,1972.2189678487468,0.6569307133175231,0.6569307133175231,30444.220980662485,30484.863174865135,0.9983337870533192,0.8,4318.668019665828,4324.433322199387,0.9983337870533192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.2320465027456,2034.6934298245008,8.336263003040841,4.538055829292909,-0.5994398986757696,5.137495727968679,2.9873084760114037,3.5,0.8535167074318296,0.6,0.00024910534206699095,0.9512901037402551,0.0002618605418973305,198.01393703508776,0.0,0.0,0.0,0.004005885138060658,8.835090690591134e-05,0.00016075443516107963,0.0005408286264106954,0.0926672492614218,0.0926672492614218,0.0926672492614218,0.09264819099735674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490114.08359609736,594.8779269317674,0.0,0.0926672492614218,0.09266724929951088,0.09266724929951088,0.37218784673698807,0.37218784673698807,0.5,9.53954086297562,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27614.402356913306,20940.491189389206,0.7583177400957484,0.6011430079291279,0.41975562621414514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448803751659467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5345874958788,261.5345874958788,-11.615412504121196,245.9935128059516,277.07566218580956,104979.66700430465,105210.61587286412,-230.9488685594638,0.0,nan,277.07566218580956,3.9256621858095855,270.8592323098286,-2.2907676901713785,264.6428024338705,-8.507197566129491,258.4263725578921,-14.723627442107897,252.20994268192013,-20.94005731807985,245.9935128059516,-27.156487194048367,1.0,1.0,25732.562594343566,25732.562594343566,276.62620483048346,3.476204830483482,276.62620483048346,276.62620483048346,87357.03662205316,87399.82913743237,-42.79251537921664,0.0,8648.866644398773,8648.866644398773,0.9225386209924579,3381.137005632949,276.62620483048346,3.476204830483482,1.0,0.002,0.14480777680828696,0.004824018486676438,0.00022362231126857554,0.001776377685899628,0.11181115563428777,0.11181115563428777,0.0,-2.8317964292923214e-12,0.9997905625536678,0.9997905625536678,0.0,0.09264784130745897,1.9407992051916353e-05,0.0,0.0,0.0,1599986.089829684,266.5208542994895,0.0,1.0,1284821.1394360224,2596.861363177873,,,,,,,,,,,,,,,,,,,4.0,14245.17336218372,1559.8383873103664,0.37218784673698807,6.175450102142607,2.9873084760114037
567.0,-28.892534571427554,4.538275251577686,35.05340659252766,31.479799502436094,5.644093409807,-25.43887177324524,-38.99251314634455,2.190430610190783,-6.630544895466301,-6.630544895454159,40.10641696404046,35693.79340125193,15423.669351001405,15423.669351001405,51117.46275225334,87369.54526689214,87399.03460339407,15423.669351001405,102822.70395439547,102822.70395439547,102822.70395439547,130438.1338903837,126126.341459586,4311.79243079771,0.0,99048.92214051714,47373.17027002784,57417.50207832144,27615.42993598823,85032.93201430967,20941.143276958974,1559.9206377447551,0.0,0.8779469291209808,2.715507353868432,0.0014947306463915918,1.0,1.0,-6.630544895466301,332671.7247261608,1559126.7398887598,4.6866824680461106,1559126.7398887598,4.6866824680461106,0.7583131360076573,0.09266619074625723,3.364390061508936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364390061508936,1.2814675040817605,1.2817867411016544,2.6254197244897757,5562.949354462729,14245.176397251238,6470.498718202547,0.0004839511221861167,29440.380077717116,3002.0832881480546,19340.753674481635,1972.2080093081365,0.6569464668399542,0.6569464668399542,30444.76127222877,30484.863174865135,0.9983559338066549,0.8,4318.7446627801355,4324.433322199387,0.9983559338066549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.9700581758402,2034.6934298245008,8.337253504637737,4.538275251577686,-0.6003159915876797,5.138591243165366,2.98660351667895,3.5,0.8533152904797,0.6,0.00024910534206699095,0.9514560317108972,0.00026181487505949445,198.01530785387,0.0,0.0,0.0,0.004005885138060658,8.833553897234186e-05,0.0001607698030946491,0.0005408923277223861,0.09266619069763815,0.09266619069763815,0.09266619069763815,0.09264744344737591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490116.72290169215,594.8770664466535,0.0,0.09266619069763815,0.09266619074625723,0.09266619074625723,0.3721811743991791,0.3721811743991791,0.5,9.53897846425692,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27615.42993598823,20941.143276958974,0.7583131360076573,0.6011490082883546,0.41976434959628633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448904125856898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.53298602739477,261.53298602739477,-11.617013972605207,245.99183717352616,277.0741348812681,104982.82518584872,105213.36529416869,-230.5401083199586,0.0,nan,277.0741348812681,3.9241348812681167,270.85767533972825,-2.2923246602717313,264.64121579817385,-8.508784201826131,258.4247562566006,-14.725243743399403,252.20829671507175,-20.941703284928224,245.99183717352616,-27.158162826473813,1.0,1.0,25732.562594343566,25732.562594343566,276.6247137698527,3.4747137698527126,276.6247137698527,276.6247137698527,87355.81036066763,87399.03460339407,-43.22424272644275,0.0,8648.866644398773,8648.866644398773,0.9225342253876161,3381.2120118164808,276.6247137698527,3.4747137698527126,1.0,0.002,0.14482685355271274,0.004823688484482253,0.00022365112813173737,0.0017763488836267305,0.11182556406586869,0.11182556406586869,0.0,1.175846789727708e-11,0.9997941348969965,0.9997941348969965,0.0,0.09264711401135431,1.9076734902917108e-05,0.0,0.0,0.0,1599984.447143693,266.5194551045337,0.0,1.0,1284825.9124500295,2596.842062612859,,,,,,,,,,,,,,,,,,,3.0,14245.176397251238,1559.9206377447551,0.3721811743991791,6.175450102142607,2.98660351667895
568.0,-28.894232484972836,4.538496867147499,35.05339188929073,31.477415898721688,5.64259817827097,-25.440549418650015,-38.994072180334456,2.188915109872782,-6.632003310236655,-6.632003310231107,40.10638896662951,35694.26688511493,15423.406149593844,15423.406149593844,51117.67303470877,87368.48689340627,87397.91754923304,15423.406149593844,102821.32369882689,102821.32369882689,102821.32369882689,130437.78069761524,126126.2864893805,4311.494208234735,0.0,99048.19245165311,47373.97243634313,57415.80001701109,27616.456998788337,85032.25701579943,20941.791075666424,1560.0043125647874,0.0,0.8779391032233534,2.7153596177484256,0.0014947306463915918,1.0,1.0,-6.632003310236655,332652.55293893605,1559125.5300262212,4.686948938920137,1559125.5300262212,4.686948938920137,0.7583083911374018,0.09266515105770341,3.364464997910592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364464997910592,1.281474557441469,1.2817937962184838,2.6254637506248444,5563.042640559949,14245.179493659016,6470.462657106962,0.000483931017106471,29439.507473896818,3001.994307321748,19340.645885453723,1972.197017886202,0.6569622777352009,0.6569622777352009,30445.303757668535,30484.863174865135,0.9983781705865418,0.8,4318.821617106584,4324.433322199387,0.9983781705865418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.7085077789538,2034.6934298245008,8.33829010610627,4.538496867147499,-0.6012177256813276,5.139714592828827,2.9858998021170127,3.5,0.8531142291762893,0.6,0.00024910534206699095,0.9516226738919493,0.00026176902768425974,198.01668433261935,0.0,0.0,0.0,0.004005885138060658,8.832008871959793e-05,0.00016078525334739302,0.0005409563570674906,0.09266515094266985,0.09266515094266985,0.09266515094266985,0.09264654653212531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490119.28075882583,594.8762318705436,0.0,0.09266515094266985,0.09266515105770341,0.09266515105770341,0.3721745341230115,0.3721745341230115,0.5,9.538420323567937,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27616.456998788337,20941.791075666424,0.7583083911374018,0.6011562532699896,0.4197732500324289,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449004153306761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5313854490764,261.5313854490764,-11.618614550923553,245.99015933256408,277.072611565593,104985.84694374948,105216.25890684615,-230.4119630966629,0.0,nan,277.072611565593,3.9226115655930016,270.8561211189941,-2.293878881005867,264.63963067238313,-8.510369327616843,258.4231402257571,-14.726859774242882,252.20664977916726,-20.943350220832713,245.99015933256408,-27.1598406674359,1.0,1.0,25732.562594343566,25732.562594343566,276.62312619894385,3.4731261989438735,276.62312619894385,276.62312619894385,87354.85504456259,87397.91754923304,-43.062504670451744,0.0,8648.866644398773,8648.866644398773,0.9225298118599065,3381.2873229001448,276.62312619894385,3.4731261989438735,1.0,0.002,0.1448457984027686,0.004823348403218569,0.00022367971394452935,0.0017763202869099978,0.11183985697226467,0.11183985697226467,0.0,8.545269526705201e-13,0.999795555791897,0.999795555791897,0.0,0.09264620620427667,1.8944853426732377e-05,0.0,0.0,0.0,1599982.7349027102,266.5179966897633,0.0,1.0,1284830.887438035,2596.821945549554,,,,,,,,,,,,,,,,,,,3.0,14245.179493659016,1560.0043125647874,0.3721745341230115,6.175450102142607,2.9858998021170127
569.0,-28.89593641937695,4.538720331261386,35.053376857394866,31.474958080239617,5.64104199639288,-25.44223857779268,-38.99564046934245,2.1873441546377896,-6.633487819639527,-6.633487819652606,40.10635007587927,35694.7722865175,15423.184309039223,15423.184309039223,51117.95659555672,87367.43314534829,87396.58746821493,15423.184309039223,102819.77177725415,102819.77177725415,102819.77177725415,130437.22836464822,126126.0324891551,4311.195875493128,0.0,99047.45541858392,47374.79455917546,57414.06762156496,27617.456587394077,85031.52420895903,20942.41744037149,1560.0873028985175,0.0,0.8779311764850981,2.7152092447848255,0.0014947306463915918,1.0,1.0,-6.633487819639527,332633.0390132057,1559123.8494293564,4.687218846494255,1559123.8494293564,4.687218846494255,0.7583036248866815,0.09266411054210115,3.364541839025355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364541839025355,1.281481868978415,1.2818011095768678,2.625508733656556,5563.13795420633,14245.182394305277,6470.425701643903,0.000483910454208361,29438.61606050829,3001.903408453273,19340.53542310158,1972.1857538610618,0.6569784185285388,0.6569784185285388,30445.86002934643,30484.863174865135,0.998400972574861,0.8,4318.900527081227,4324.433322199387,0.998400972574861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.4473146124967,2034.6934298245008,8.339347753883297,4.538720331261386,-0.6021301580403913,5.140850489301777,2.985197114899869,3.5,0.8529134613999626,0.6,0.00024910534206699095,0.9517899386532238,0.0002617230251661131,198.01806571164767,0.0,0.0,0.0,0.004005885138060658,8.830454926796211e-05,0.00016080079279902885,0.0005410209951207796,0.09266411052189563,0.09266411052189563,0.09266411052189563,0.09264550781624153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490121.78561619506,594.8754140200075,0.0,0.09266411052189563,0.09266411054210115,0.09266411054210115,0.3721679055633372,0.3721679055633372,0.5,9.537862240779475,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27617.456587394077,20942.41744037149,0.7583036248866815,0.6011647688442926,0.41978281135829215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444910459375948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5297795107892,261.5297795107892,-11.620220489210794,245.98847809053697,277.0710809310455,104988.31119616414,105219.49475576785,-231.18355960370758,0.0,nan,277.0710809310455,3.9210809310455375,270.8545603629486,-2.295439637051402,264.638039794844,-8.511960205155958,258.42151922672343,-14.728480773276544,252.20499865863664,-20.945001341363337,245.98847809053697,-27.161521909463005,1.0,1.0,25732.562594343566,25732.562594343566,276.6214879027809,3.47148790278095,276.6214879027809,276.6214879027809,87353.86517430404,87396.58746821493,-42.722293910890585,0.0,8648.866644398773,8648.866644398773,0.9225252860934002,3381.3645482204815,276.6214879027809,3.47148790278095,1.0,0.002,0.14486474588604417,0.004823003693193273,0.00022370829166512763,0.001776291707352985,0.11185414583256381,0.11185414583256381,0.0,-9.818873145106544e-13,0.9997955251069427,0.9997955251069427,0.0,0.09264516305800781,1.8947484093346406e-05,0.0,0.0,0.0,1599980.9919944778,266.51651218036045,0.0,1.0,1284835.951398868,2596.8014689437014,,,,,,,,,,,,,,,,,,,4.0,14245.182394305277,1560.0873028985175,0.3721679055633372,6.175450102142607,2.985197114899869
570.0,-28.897643157018425,4.538945829470189,35.053361255702754,31.47251437129455,5.639478433687227,-25.443930997938722,-38.99720924729479,2.1857662745192235,-6.634952430413875,-6.6349524304049545,40.10630357223129,35695.25629819162,15422.940217087977,15422.940217087977,51118.1965152796,87366.41881145356,87395.19291716424,15422.940217087977,102818.13313425222,102818.13313425222,102818.13313425222,130436.54070873473,126125.64506817081,4310.895640563922,0.0,99046.7518315883,47375.5893180278,57412.40279284501,27618.40757448251,85030.81036732752,20943.010030283713,1560.1675094003701,0.0,0.8779233865770852,2.7150608938926006,0.0014947306463915918,1.0,1.0,-6.634952430413875,332613.7875374634,1559121.8398541536,4.687484097990208,1559121.8398541536,4.687484097990208,0.7582989704892906,0.0926630471454791,3.364617404506874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364617404506874,1.281489212829128,1.2818084552570683,2.625552654539206,5563.2310172863035,14245.185117736548,6470.389571585731,0.000483890367778581,29437.745789139677,3001.8146654708466,19340.427427939878,1972.1747414193308,0.6569941722601276,0.6569941722601276,30446.40706392442,30484.863174865135,0.9984233960291831,0.8,4318.978126726135,4324.433322199387,0.9984233960291831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.186441473447,2034.6934298245008,8.34039222394409,4.538945829470189,-0.6030320754830898,5.141977904953279,2.9844953546861372,3.5,0.8527129584817535,0.6,0.00024910534206699095,0.9519575103932941,0.00026167695443053435,198.01944938258052,0.0,0.0,0.0,0.004005885138060658,8.828900749954456e-05,0.00016081633456744638,0.0005410854382146306,0.09266304716076319,0.09266304716076319,0.09266304716076319,0.09264438668857809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490124.261952193,594.8746050832125,0.0,0.09266304716076319,0.0926630471454791,0.0926630471454791,0.3721612719201908,0.3721612719201908,0.5,9.537302433452249,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27618.40757448251,20943.010030283713,0.7582989704892906,0.601172637241164,0.41979202766609486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444920539178128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52816826125155,261.52816826125155,-11.621831738748426,245.98679351453413,277.06954300797315,104990.72519526412,105222.67333857171,-231.94814330756446,0.0,nan,277.06954300797315,3.919543007973175,270.85299310928633,-2.2970068907136465,264.63644321059843,-8.513556789401548,258.4198933118966,-14.730106688103376,252.20334341322064,-20.94665658677934,245.98679351453413,-27.16320648546585,1.0,1.0,25732.562594343566,25732.562594343566,276.61986205112754,3.4698620511275635,276.61986205112754,276.61986205112754,87352.85437737986,87395.19291716424,-42.33853978438128,0.0,8648.866644398773,8648.866644398773,0.9225208354025561,3381.4404915294085,276.61986205112754,3.4698620511275635,1.0,0.002,0.1448837474837229,0.004822662349563263,0.00022373696192560475,0.001776263041635571,0.11186848096280237,0.11186848096280237,0.0,3.5611756599163158e-12,0.9997949388250301,0.9997949388250301,0.0,0.09264404555215516,1.9001593323941173e-05,0.0,0.0,0.0,1599979.2724178075,266.5150475695861,0.0,1.0,1284840.9474399881,2596.7812672066193,,,,,,,,,,,,,,,,,,,4.0,14245.185117736548,1560.1675094003701,0.3721612719201908,6.175450102142607,2.9844953546861372
571.0,-28.89934789095903,4.539173758079369,35.05334541727049,31.470077752042585,5.637936489397883,-25.445619452973304,-38.99877743152899,2.1842080485543143,-6.63637828709733,-6.636378287076119,40.10626554599147,35695.75127736523,15422.648631056125,15422.648631056125,51118.39990842135,87365.3703151952,87394.0002178018,15422.648631056125,102816.64884885793,102816.64884885793,102816.64884885793,130436.01331621155,126125.41734660766,4310.595969603888,0.0,99046.02276720115,47376.403719705886,57410.6878305503,27619.36446735361,85030.05229790391,20943.609269182365,1560.247073210741,0.0,0.8779157747076002,2.7149164745645433,0.0014947306463915918,1.0,1.0,-6.63637828709733,332595.04630363616,1559120.1966160526,4.687743290056955,1559120.1966160526,4.687743290056955,0.7582943950045606,0.0926619750463355,3.364693557503888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364693557503888,1.2814964652870746,1.2818157095217348,2.6255972206292006,5563.325447483218,14245.187728211818,6470.3528453882445,0.00048386997382769925,29436.862844852614,3001.7246302103795,19340.317650877874,1972.163547274337,0.6570101492408101,0.6570101492408101,30446.958349166038,30484.863174865135,0.9984459938240451,0.8,4319.056329349359,4324.433322199387,0.9984459938240451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.925910407373,2034.6934298245008,8.341409758089258,4.539173758079369,-0.6039145550392186,5.143088313118588,2.983794580531229,3.5,0.8525127372946368,0.6,0.00024910534206699095,0.9521249171838293,0.00026163094523750974,198.02083144839426,0.0,0.0,0.0,0.004005885138060658,8.827347413957407e-05,0.0001608318679274169,0.0005411499498566958,0.09266197452546165,0.09266197452546165,0.09266197452546165,0.09264337983231084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490126.76978973934,594.8737863013864,0.0,0.09266197452546165,0.0926619750463355,0.0926619750463355,0.3721546260473909,0.3721546260473909,0.5,9.53674460130593,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,27619.36446735361,20943.609269182365,0.7582943950045606,0.6011803888974143,0.4198015914691513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449306357041352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52655481361217,261.52655481361217,-11.623445186387812,245.98510675335172,277.0680028738779,104993.44133926318,105225.70591185104,-232.26457258781994,0.0,nan,277.0680028738779,3.9180028738779242,270.8514236497701,-2.2985763502298937,264.6348444256673,-8.515155574332653,258.4182652015505,-14.731734798449452,252.2016859774552,-20.948314022544764,245.98510675335172,-27.164893246648262,1.0,1.0,25732.562594343566,25732.562594343566,276.6182982920685,3.468298292068539,276.6182982920685,276.6182982920685,87351.68386048233,87394.0002178018,-42.31635731947608,0.0,8648.866644398773,8648.866644398773,0.9225163500515483,3381.517025291407,276.6182982920685,3.468298292068539,1.0,0.002,0.14490267655343214,0.004822328230189725,0.0002237655378275999,0.0017762344615089415,0.11188276891379995,0.11188276891379995,0.0,-6.634584374942687e-13,0.9997957191803372,0.9997957191803372,0.0,0.09264304598212146,1.8929064214042925e-05,0.0,0.0,0.0,1599977.5983124275,266.51362171290265,0.0,1.0,1284845.8112446028,2596.7616003927956,,,,,,,,,,,,,,,,,,,3.0,14245.187728211818,1560.247073210741,0.3721546260473909,6.175450102142607,2.983794580531229
