time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-28.901059060036257,4.539403751369769,35.05332912690837,31.46768936365845,5.636421601471458,-25.447310993888443,-39.00034987656397,2.1826735351876914,-6.637831545505378,-6.637831545548044,40.106220822404296,35696.21918162715,15422.400807688173,15422.400807688173,51118.619989315324,87364.34449878872,87392.64809180894,15422.400807688173,102815.04889949711,102815.04889949711,102815.04889949711,130435.3670305642,126125.0708604598,4310.296170104399,0.0,99045.32115693654,47377.1958393152,57409.02813069037,27620.318131067095,85029.34626175747,20944.20432991162,1560.327159103478,0.0,0.877908038879843,2.714769286068385,0.0014947306463915918,1.0,1.0,-6.637831545505378,332575.94576007273,1559118.2639669843,4.688006705968341,1559118.2639669843,4.688006705968341,0.7582897572187541,0.09266090588928291,3.3647678274173676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3647678274173676,1.2815036074595962,1.2818228534735026,2.625640542743032,5563.417241843916,14245.190321936641,6470.3171648427815,0.0004838501526414977,29436.004573593094,3001.6371108985327,19340.210999339746,1972.15267184408,0.6570256826461347,0.6570256826461347,30447.496000023635,30484.863174865135,0.9984680328288781,0.8,4319.13259786567,4324.433322199387,0.9984680328288781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.6657672229778,2034.6934298245008,8.342449501218029,4.539403751369769,-0.6048081764358182,5.144211927805587,2.9830949153774484,3.5,0.8523128329649853,0.6,0.00024910534206699095,0.9522929878587049,0.00026158476985861374,198.02221875071837,0.0,0.0,0.0,0.004005885138060658,8.82579011109993e-05,0.00016084744095599165,0.0005412142944511354,0.09266090588823271,0.09266090588823271,0.09266090588823271,0.09264229589539798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490129.2474560845,594.8729770158865,0.0,0.09266090588823271,0.09266090588928291,0.09266090588928291,0.3721479827626276,0.3721479827626276,0.5,9.53618630477137,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27620.318131067095,20944.20432991162,0.7582897572187541,0.6011879690565877,0.4198105801229918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449407205177283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5249414421761,261.5249414421761,-11.625058557823877,245.98341733875037,277.06646554560683,104996.36430882155,105228.6179109106,-232.25360208903507,0.0,nan,277.06646554560683,3.9164655456068544,270.8498559042306,-2.300144095769383,264.6332462628635,-8.516753737136469,258.41663662148466,-14.733363378515321,252.2000269801208,-20.949973019879167,245.98341733875037,-27.166582661249606,1.0,1.0,25732.562594343566,25732.562594343566,276.6166886979692,3.466688697969232,276.6166886979692,276.6166886979692,87350.76828309929,87392.64809180894,-41.879808709651115,0.0,8648.866644398773,8648.866644398773,0.9225119755581317,3381.5916665544546,276.6166886979692,3.466688697969232,1.0,0.002,0.1449216255121744,0.004821989168731442,0.0002237941316831212,0.0017762058696954694,0.1118970658415606,0.1118970658415606,0.0,1.3785903842100655e-12,0.9997955021344768,0.9997955021344768,0.0,0.09264195693181111,1.894895747180765e-05,0.0,0.0,0.0,1599975.8920048184,266.5121684544946,0.0,1.0,1284850.7684803132,2596.7415560117583,,,,,,,,,,,,,,,,,,,4.0,14245.190321936641,1560.327159103478,0.3721479827626276,6.175450102142607,2.9830949153774484
573.0,-28.902772753492833,4.539635801781622,35.05331258587151,31.465278413984947,5.634888215741138,-25.44900665656791,-39.0019228803925,2.1811221186866687,-6.639281488840254,-6.639281488876355,40.10618100906891,35696.686819688155,15422.153951979497,15422.153951979497,51118.84077166765,87363.31991462057,87391.37157212751,15422.153951979497,102813.52552410701,102813.52552410701,102813.52552410701,130434.81470859429,126124.8175899552,4309.997118639097,0.0,99044.61742085796,47377.98432548749,57407.370105967195,27621.289184487283,85028.65929045448,20944.812102377527,1560.4079906089703,0.0,0.8779003019070846,2.714622439609555,0.0014947306463915918,1.0,1.0,-6.639281488840254,332556.8896467229,1559116.5435066926,4.688270163829567,1559116.5435066926,4.688270163829567,0.7582851025701071,0.09265984130713312,3.364842682798544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364842682798544,1.2815108283862662,1.2818300761990375,2.6256841598722183,5563.509661306749,14245.192729919761,6470.281155330854,0.000483830180214425,29435.140586864654,3001.549008771054,19340.103364498835,1972.1416961448442,0.6570413111303195,0.6570413111303195,30448.037886766615,30484.863174865135,0.9984902455665834,0.8,4319.209467263927,4324.433322199387,0.9984902455665834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.405972508666,2034.6934298245008,8.343488487568816,4.539635801781622,-0.6056988608107003,5.145334662592322,2.982396252950185,3.5,0.8521132151286243,0.6,0.00024910534206699095,0.9524613385618682,0.0002615385338822443,198.02360811912328,0.0,0.0,0.0,0.004005885138060658,8.824232508868905e-05,0.0001608630169783019,0.000541278745612337,0.09265984132290485,0.09265984132290485,0.09265984132290485,0.0926412672663445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.7436744496,594.8721619276979,0.0,0.09265984132290485,0.09265984130713312,0.09265984130713312,0.3721413323032015,0.3721413323032015,0.5,9.535629089163526,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,27621.289184487283,20944.812102377527,0.7582851025701071,0.6011954227932461,0.4198194716648384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449508435416802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52332622198304,261.52332622198304,-11.626673778016936,245.9817251489721,277.0649272949966,104999.1184247787,105231.63816530761,-232.51974052892461,0.0,nan,277.0649272949966,3.9149272949966303,270.848286865791,-2.301713134208967,264.6316464365846,-8.51835356341536,258.41500600737663,-14.734993992623345,252.19836557817717,-20.951634421822803,245.9817251489721,-27.16827485102789,1.0,1.0,25732.562594343566,25732.562594343566,276.615091160773,3.4650911607729995,276.615091160773,276.615091160773,87349.75653597496,87391.37157212751,-41.6150361525506,0.0,8648.866644398773,8648.866644398773,0.9225075665262211,3381.6668962125364,276.615091160773,3.4650911607729995,1.0,0.002,0.14494053766900988,0.004821650872402573,0.00022382267006426933,0.0017761773328412726,0.11191133503213466,0.11191133503213466,0.0,2.9055421263413095e-12,0.9997958969874752,0.9997958969874752,0.0,0.09264092915438225,1.8912152750858137e-05,0.0,0.0,0.0,1599974.1895596154,266.5107185111597,0.0,1.0,1284855.7143674816,2596.72155774122,,,,,,,,,,,,,,,,,,,4.0,14245.192729919761,1560.4079906089703,0.3721413323032015,6.175450102142607,2.982396252950185
574.0,-28.90448453354002,4.539870303660849,35.053296042858506,31.462877382896863,5.633370276146864,-25.450699052583886,-39.003495465125866,2.179584793426487,-6.640692726229361,-6.640692726274447,40.10614787242397,35697.1603407135,15421.859799279458,15421.859799279458,51119.02013999296,87362.27932765559,87390.26977926272,15421.859799279458,102812.12957854217,102812.12957854217,102812.12957854217,130434.38661971358,126124.68709878405,4309.6995209295255,0.0,99043.90262709373,47378.78363418448,57405.68776989917,27622.257041171408,85027.94481107057,20945.42000258288,1560.4877414499222,0.0,0.8778927496209682,2.7144795192119466,0.0014947306463915918,1.0,1.0,-6.640692726229361,332538.343056758,1559115.1115679685,4.688527335633765,1559115.1115679685,4.688527335633765,0.7582805406293701,0.0926587679140857,3.3649176418154085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3649176418154085,1.2815179838068111,1.2818372334021289,2.6257279915961522,5563.602535470102,14245.195030292181,6470.2449170844275,0.00048381009964631837,29434.272445865423,3001.460483025847,19339.995045955206,1972.1306507273337,0.6570570100390526,0.6570570100390526,30448.580521324297,30484.863174865135,0.9985124890573532,0.8,4319.286442743513,4324.433322199387,0.9985124890573532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.1465267928868,2034.6934298245008,8.344500598684249,4.539870303660849,-0.6065701036307054,5.146440407291554,2.981698594410043,3.5,0.8519138841171552,0.6,0.00024910534206699095,0.9526295333552397,0.00026149235704421364,198.02499595570487,0.0,0.0,0.0,0.004005885138060658,8.822675575574173e-05,0.0001608785863112492,0.0005413431932690453,0.09265876783565717,0.09265876783565717,0.09265876783565717,0.09264032744554788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490134.2528382737,594.8713429501668,0.0,0.09265876783565717,0.0926587679140857,0.0926587679140857,0.3721346808606669,0.3721346808606669,0.5,9.535075888012685,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27622.257041171408,20945.42000258288,0.7582805406293701,0.6012025840866532,0.4198285683610426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449609816416435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5217110673125,261.5217110673125,-11.628288932687497,245.9800311595111,277.06339097511176,105002.0547758081,105234.56508406241,-232.51030825431076,0.0,nan,277.06339097511176,3.9133909751117812,270.8467190119985,-2.303280988001461,264.6300470488571,-8.519952951142898,258.4133750857592,-14.736624914240792,252.1967031226374,-20.95329687736259,245.9800311595111,-27.169968840488878,1.0,1.0,25732.562594343566,25732.562594343566,276.6135525317859,3.463552531785922,276.6135525317859,276.6135525317859,87348.59395734184,87390.26977926272,-41.675821920871385,0.0,8648.866644398773,8648.866644398773,0.9225031513352956,3381.7422300244857,276.6135525317859,3.463552531785922,1.0,0.002,0.14495930858636402,0.004821320110420072,0.00022385100796803192,0.0017761489995975102,0.11192550398401596,0.11192550398401596,0.0,7.565541942922138e-12,0.999797418951619,0.999797418951619,0.0,0.09263999700373997,1.8770910345727327e-05,0.0,0.0,0.0,1599972.5325321555,266.5093072737706,0.0,1.0,1284860.528186414,2596.702093691306,,,,,,,,,,,,,,,,,,,3.0,14245.195030292181,1560.4877414499222,0.3721346808606669,6.175450102142607,2.981698594410043
575.0,-28.906194594176007,4.540107784150966,35.05328009471587,31.46061940295624,5.631965560327144,-25.452378578704163,-39.005054778512545,2.1781495437855987,-6.642052791863875,-6.642052791855406,40.106131949512395,35697.55223991807,15421.502362006742,15421.502362006742,51119.054601924814,87361.23793743568,87389.51339367825,15421.502362006742,102811.01575568499,102811.01575568499,102811.01575568499,130434.27241082749,126124.86549230575,4309.406918521743,0.0,99043.21116552773,47379.52546439198,57404.09522348415,27623.256655142493,85027.35187862665,20946.053992369336,1560.5677728164062,0.0,0.8778854096742595,2.714341786760551,0.0014947306463915918,1.0,1.0,-6.642052791863875,332520.469739323,1559114.4234896179,4.688777279521691,1559114.4234896179,4.688777279521691,0.7582760517294005,0.09265769898526822,3.3649886907475803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3649886907475803,1.2815246641924858,1.2818439154520098,2.6257697450309525,5563.691005988169,14245.197311873453,6470.2104317654175,0.000483790977357865,29433.445478690115,3001.376155842221,19339.891967028925,1972.1201396020992,0.6570719687245264,0.6570719687245264,30449.09484822194,30484.863174865135,0.998533572261657,0.8,4319.359402637147,4324.433322199387,0.998533572261657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.8874756931887,2034.6934298245008,8.345476964836156,4.540107784150966,-0.6074158168923969,5.147523601043363,2.981002062146579,3.5,0.8517148748990226,0.6,0.00024910534206699095,0.9527975912050625,0.0002614462340862259,198.02638241768682,0.0,0.0,0.0,0.004005885138060658,8.821132032209024e-05,0.00016089402174490072,0.0005414065635804861,0.09265769889182546,0.09265769889182546,0.09265769889182546,0.09263960325156383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490136.7954623728,594.8705139201135,0.0,0.09265769889182546,0.09265769898526822,0.09265769898526822,0.37212804020737794,0.37212804020737794,0.5,9.534533018470352,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27623.256655142493,20946.053992369336,0.7582760517294005,0.6012071818359738,0.4198361051026849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444971108564026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5201064156203,261.5201064156203,-11.629893584379658,245.978337023874,277.0618758073734,105005.9596469739,105236.9579923357,-230.99834536177275,0.0,nan,277.0618758073734,3.9118758073734057,270.84516805067886,-2.3048319493211125,264.6284602939683,-8.52153970603166,258.4117525372528,-14.738247462747154,252.19504478057445,-20.95495521942553,245.978337023874,-27.171662976125987,1.0,1.0,25732.562594343566,25732.562594343566,276.6121050113261,3.4621050113261163,276.6121050113261,276.6121050113261,87347.51361780889,87389.51339367825,-41.999775869364385,0.0,8648.866644398773,8648.866644398773,0.9224989664032074,3381.813634201318,276.6121050113261,3.4621050113261163,1.0,0.002,0.1449777244620445,0.0048209999777208655,0.00022387882097526731,0.0017761211846252375,0.11193941048763366,0.11193941048763366,0.0,5.600504868891187e-12,0.9998012482606419,0.9998012482606419,0.0,0.09263928310642998,1.8415878838243846e-05,0.0,0.0,0.0,1599970.935562069,266.5079472081361,0.0,1.0,1284865.1674191034,2596.68333575794,,,,,,,,,,,,,,,,,,,3.0,14245.197311873453,1560.5677728164062,0.37212804020737794,6.175450102142607,2.981002062146579
576.0,-28.907910544387935,4.54034730274947,35.05326458381419,31.458270793687575,5.630485204061421,-25.454070969582684,-39.00662736324591,2.1766456263838045,-6.643489946230773,-6.643489946143264,40.10611267480448,35697.994235921404,15421.25783580377,15421.25783580377,51119.252071725175,87360.20473414626,87388.52684553525,15421.25783580377,102809.78468133902,102809.78468133902,102809.78468133902,130434.09050917448,126124.97094296555,4309.119566208927,0.0,99042.51220553408,47380.30169759364,57402.45611993381,27624.305827835462,85026.76194776928,20946.71868847317,1560.6520209748012,0.0,0.877877662613198,2.714196253610099,0.0014947306463915918,1.0,1.0,-6.643489946230773,332501.58418007713,1559113.5905712415,4.689041089581252,1559113.5905712415,4.689041089581252,0.7582713143642632,0.09265667361681884,3.3650620137464053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3650620137464053,1.281531664267756,1.281850917271127,2.6258126174893546,5563.78184758297,14245.199570840927,6470.174985428365,0.0004837713354604481,29432.59642792367,3001.2895767590026,19339.786015555408,1972.1093355585658,0.6570873236724409,0.6570873236724409,30449.625634928496,30484.863174865135,0.9985553302771139,0.8,4319.434697438624,4324.433322199387,0.9985553302771139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.6288799897463,2034.6934298245008,8.34651265891089,4.54034730274947,-0.6082954681235915,5.148642770873061,2.980306819267199,3.5,0.8515162340763426,0.6,0.00024910534206699095,0.9529662600155795,0.000261399959808565,198.02777367426194,0.0,0.0,0.0,0.004005885138060658,8.819575604480293e-05,0.000160909586022188,0.0005414707355709244,0.09265667297407168,0.09265667297407168,0.09265667297407168,0.09263881967161679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490139.28678467125,594.8697014345322,0.0,0.09265667297407168,0.09265667361681884,0.09265667361681884,0.3721214357103369,0.3721214357103369,0.5,9.533997418835286,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,27624.305827835462,20946.71868847317,0.7582713143642632,0.601213675561666,0.41984421631686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449812254560748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5185029454712,261.5185029454712,-11.63149705452878,245.97664106371238,277.0603648272376,105009.0523614938,105239.88061837095,-230.8282568771761,0.0,nan,277.0603648272376,3.910364827237629,270.8436200745246,-2.306379925475369,264.6268753218204,-8.523124678179556,258.41013056911453,-14.739869430885449,252.19338581641767,-20.956614183582303,245.97664106371238,-27.1733589362876,1.0,1.0,25732.562594343566,25732.562594343566,276.6105537902843,3.4605537902843366,276.6105537902843,276.6105537902843,87346.52029701608,87388.52684553525,-42.00654851917352,0.0,8648.866644398773,8648.866644398773,0.9224946474721442,3381.8873238151373,276.6105537902843,3.4605537902843366,1.0,0.002,0.1449959113673995,0.0048206670298882315,0.00022390624479641882,0.001776093749866613,0.11195312239820941,0.11195312239820941,0.0,-5.336968280506005e-12,0.999803717271657,0.999803717271657,0.0,0.09263848671212215,1.8186904696700203e-05,0.0,0.0,0.0,1599969.248046909,266.5065100537692,0.0,1.0,1284870.0695656128,2596.663514991189,,,,,,,,,,,,,,,,,,,3.0,14245.199570840927,1560.6520209748012,0.3721214357103369,6.175450102142607,2.980306819267199
577.0,-28.909632959713946,4.540588683744871,35.0532488110883,31.455907935183518,5.628985398332832,-25.455771123912143,-39.008204837422795,2.1751235624037872,-6.644938458623642,-6.644938458613237,40.106074090278014,35698.43114727185,15421.034281817281,15421.034281817281,51119.46542908913,87359.18839304952,87387.23948469378,15421.034281817281,102808.27376651106,102808.27376651106,102808.27376651106,130433.55262291209,126124.72115668343,4308.831466228653,0.0,99041.82561999508,47381.06837378701,57400.84138467563,27625.278856401026,85026.12024107666,20947.327862304304,1560.732914547297,0.0,0.877869926995021,2.7140495765274246,0.0014947306463915918,1.0,1.0,-6.644938458623642,332482.55021890096,1559111.9232149837,4.689304512939072,1559111.9232149837,4.689304512939072,0.7582666575490737,0.09265562945784869,3.3651353124852323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3651353124852323,1.2815387488852448,1.2818580036535236,2.6258552973231737,5563.872281029393,14245.201654818542,6470.1396282669775,0.00048375176851105084,29431.75130359033,3001.2033980605333,19339.680330633917,1972.0985586957747,0.6571026009000933,0.6571026009000933,30450.156243704463,30484.863174865135,0.9985770810936098,0.8,4319.50996699974,4324.433322199387,0.9985770810936098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.3706361118602,2034.6934298245008,8.347558405644985,4.540588683744871,-0.6091790360857008,5.149767719830572,2.979612587017999,3.5,0.8513178820051426,0.6,0.00024910534206699095,0.9531355967136974,0.00026135351877096784,198.0291701922761,0.0,0.0,0.0,0.004005885138060658,8.818014592525388e-05,0.00016092519614173707,0.0005415350602051717,0.09265562946824846,0.09265562946824846,0.09265562946824846,0.09263779860423366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490141.68137502484,594.8689195055306,0.0,0.09265562946824846,0.09265562945784869,0.09265562945784869,0.372114855191976,0.372114855191976,0.5,9.533462497935297,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27625.278856401026,20947.327862304304,0.7582666575490737,0.6012207223397803,0.4198525235075434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449913773338514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5168980861697,261.5168980861697,-11.633101913830274,245.97494231725432,277.05885385509004,105011.91979516401,105242.94802937102,-231.02823420702657,0.0,nan,277.05885385509004,3.908853855090058,270.8420715475182,-2.3079284524818036,264.62528923994984,-8.52471076005014,258.40850693238406,-14.74149306761592,252.1917246248217,-20.95827537517829,245.97494231725432,-27.17505768274566,1.0,1.0,25732.562594343566,25732.562594343566,276.6089564304689,3.458956430468902,276.6089564304689,276.6089564304689,87345.62586375109,87387.23948469378,-41.61362094269134,0.0,8648.866644398773,8648.866644398773,0.9224903299176326,3381.9609890476586,276.6089564304689,3.458956430468902,1.0,0.002,0.14501407688595966,0.004820332213830973,0.00022393363020893107,0.0017760663723985922,0.11196681510446553,0.11196681510446553,0.0,2.607523138381529e-12,0.9998039459060307,0.9998039459060307,0.0,0.09263746394236418,1.8165515484511657e-05,0.0,0.0,0.0,1599967.5471653924,266.50506154137634,0.0,1.0,1284875.0104143145,2596.6435379620825,,,,,,,,,,,,,,,,,,,4.0,14245.201654818542,1560.732914547297,0.372114855191976,6.175450102142607,2.979612587017999
578.0,-28.911367060547697,4.540832398941516,35.05323309789414,31.45353536764162,5.627494505579852,-25.45748090394748,-39.00979502415282,2.173608346124857,-6.646341787038523,-6.646341787043363,40.10604426734373,35698.88344578456,15420.754221646625,15420.754221646625,51119.63766743118,87358.13492180587,87386.17101047383,15420.754221646625,102806.92523212045,102806.92523212045,102806.92523212045,130433.1766463787,126124.63164490541,4308.545001473297,0.0,99041.11238286228,47381.860897184466,57399.16831741979,27626.251414258255,85025.41973167805,20947.93956387742,1560.8126968511162,0.0,0.8778624034055493,2.7139074807672574,0.0014947306463915918,1.0,1.0,-6.646341787038523,332464.1108079309,1559110.6344749143,4.689560718857964,1559110.6344749143,4.689560718857964,0.758262105479353,0.09265457694907167,3.365209616312726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365209616312726,1.2815458017071442,1.28186505823241,2.625898826112916,5563.9645133115455,14245.203552080031,6470.103471655439,0.00048373179419794904,29430.889506188338,3001.115519182222,19339.57225610243,1972.0875381605779,0.657118170078956,0.657118170078956,30450.694125947113,30484.863174865135,0.9985991301621561,0.8,4319.586268339201,4324.433322199387,0.9985991301621561,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.1127257002368,2034.6934298245008,8.3485723459572,4.540832398941516,-0.6100402581525612,5.1508726570940775,2.9789193157895277,3.5,0.8511198045112937,0.6,0.00024910534206699095,0.9533061150550237,0.0002613067703364232,198.030576204687,0.0,0.0,0.0,0.004005885138060658,8.816441259117953e-05,0.0001609409294758114,0.0005415999635303087,0.09265457667569717,0.09265457667569717,0.09265457667569717,0.09263688981981937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490144.0974835627,594.8681309975275,0.0,0.09265457667569717,0.09265457694907167,0.09265457694907167,0.3721082722940707,0.3721082722940707,0.5,9.532931906063276,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27626.251414258255,20947.93956387742,0.758262105479353,0.6012277014186319,0.4198613021663705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450015676038892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.51529183822896,261.51529183822896,-11.634708161771016,245.9732393537025,277.0573443227587,105014.88139398949,105246.10952960765,-231.22813561817335,0.0,nan,277.0573443227587,3.9073443227587177,270.8405233289405,-2.3094766710594854,264.62370233511564,-8.52629766488434,258.4068813413351,-14.743118658664855,252.19006034752115,-20.959939652478823,245.9732393537025,-27.17676064629748,1.0,1.0,25732.562594343566,25732.562594343566,276.607429562821,3.457429562821005,276.607429562821,276.607429562821,87344.50158944842,87386.17101047383,-41.669421025406336,0.0,8648.866644398773,8648.866644398773,0.9224859531063508,3382.0356643942896,276.607429562821,3.457429562821005,1.0,0.002,0.14503208971532522,0.004820006105632691,0.00022396080046080654,0.0017760392024616769,0.11198040023040327,0.11198040023040327,0.0,2.922483435807699e-12,0.9998055917154216,0.9998055917154216,0.0,0.09263656413170866,1.8012817363005983e-05,0.0,0.0,0.0,1599965.8993116631,266.50365821296145,0.0,1.0,1284879.7971028858,2596.6241844512833,,,,,,,,,,,,,,,,,,,3.0,14245.203552080031,1560.8126968511162,0.3721082722940707,6.175450102142607,2.9789193157895277
579.0,-28.913089431844988,4.541078366242942,35.053217399949226,31.451168737281137,5.626001817760411,-25.459180306911744,-39.01137239355592,2.1720926912562786,-6.647747708048598,-6.647747708044506,40.10601327956895,35699.326469709515,15420.483954862148,15420.483954862148,51119.81042457166,87357.09719558577,87385.07213443206,15420.483954862148,102805.55608929422,102805.55608929422,102805.55608929422,130432.77904583933,126124.51862069257,4308.260425146764,0.0,99040.40891350343,47382.63818231341,57397.523034655576,27627.22295654512,85024.7459912007,20948.550288269016,1560.8925043644592,0.0,0.8778548697317748,2.7137651283827537,0.0014947306463915918,1.0,1.0,-6.647747708048598,332445.63813701156,1559109.295400125,4.689817270989628,1559109.295400125,4.689817270989628,0.7582575462332573,0.0926535269354792,3.3652835190657133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3652835190657133,1.281552856648194,1.2818721149309749,2.6259420371215603,5564.056072253683,14245.205157828004,6470.067462531719,0.00048371194377937876,29430.03415682478,3001.0282978208443,19339.4646224219,1972.076562579668,0.6571336111730984,0.6571336111730984,30451.229102472407,30484.863174865135,0.9986210602150396,0.8,4319.662157487835,4324.433322199387,0.9986210602150396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.8552029578411,2034.6934298245008,8.349590119553163,4.541078366242942,-0.6109011004659441,5.1519794667088865,2.978227151013424,3.5,0.8509220431466925,0.6,0.00024910534206699095,0.9534755125869304,0.00026126034573360844,198.0319727265299,0.0,0.0,0.0,0.004005885138060658,8.814880863500036e-05,0.0001609565334319906,0.0005416643692446275,0.09265352689082892,0.09265352689082892,0.09265352689082892,0.09263597221348566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490146.48876440775,594.8673505181873,0.0,0.09265352689082892,0.0926535269354792,0.0926535269354792,0.3721017016590213,0.3721017016590213,0.5,9.532405291352902,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27627.22295654512,20948.550288269016,0.7582575462332573,0.6012344974233984,0.4198698396982459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450118271537113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5136853572785,261.5136853572785,-11.636314642721459,245.97153494951664,277.05583576503614,105017.87250633378,105249.13418702538,-231.26168069162756,0.0,nan,277.05583576503614,3.9058357650361586,270.83897560194123,-2.3110243980587484,264.6221154388047,-8.527884561195265,258.40525527574175,-14.744744724258226,252.18839511263084,-20.961604887369134,245.97153494951664,-27.17846505048334,1.0,1.0,25732.562594343566,25732.562594343566,276.60589658748,3.4558965874800265,276.60589658748,276.60589658748,87343.40660682775,87385.07213443206,-41.665527604316594,0.0,8648.866644398773,8648.866644398773,0.9224815998666402,3382.109936661042,276.60589658748,3.4558965874800265,1.0,0.002,0.1450499696245113,0.004819680157458246,0.00022398776410954865,0.0017760122565936278,0.11199388205477433,0.11199388205477433,0.0,2.0703176586284178e-11,0.9998070241831571,0.9998070241831571,0.0,0.09263564704543545,1.787989004374559e-05,0.0,0.0,0.0,1599964.248385529,266.5022522919514,0.0,1.0,1284884.5925967493,2596.604795548331,,,,,,,,,,,,,,,,,,,3.0,14245.205157828004,1560.8925043644592,0.3721017016590213,6.175450102142607,2.978227151013424
580.0,-28.914813978840083,4.54132657576881,35.05320168437591,31.44885232849049,5.624529381375341,-25.4608796428023,-39.01294976295901,2.1705950438845014,-6.649150057652776,-6.6491500576618785,40.105981376169105,35699.73746570908,15420.214896540027,15420.214896540027,51119.9523622491,87356.10054309097,87383.96196337015,15420.214896540027,102804.17685991018,102804.17685991018,102804.17685991018,130432.3646079943,126124.3871135214,4307.977494472896,0.0,99039.74605998094,47383.382977683665,57395.95898033031,27628.187748084118,85024.14672841443,20949.1563401022,1560.9719083667396,0.0,0.8778473585720756,2.7136231434853038,0.0014947306463915918,1.0,1.0,-6.649150057652776,332427.2131952889,1559107.9167588435,4.690073059220107,1559107.9167588435,4.690073059220107,0.7582530034585755,0.09265247723593147,3.365355102554279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365355102554279,1.2815598278457803,1.2818790878652142,2.6259836095293534,5564.144159197245,14245.206940754331,6470.0329142796945,0.0004836928635338219,29429.211195219945,3000.9443790917335,19339.36135538463,1972.066032272451,0.657148478329784,0.657148478329784,30451.747287775073,30484.863174865135,0.9986423020446924,0.8,4319.7356647159,4324.433322199387,0.9986423020446924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.5980602238085,2034.6934298245008,8.350607112990838,4.54132657576881,-0.6117587402198374,5.153085315988648,2.9775360718142565,3.5,0.8507245919469304,0.6,0.00024910534206699095,0.95364515664366,0.0002612138700978816,198.03337103219195,0.0,0.0,0.0,0.004005885138060658,8.81332072311144e-05,0.00016097213483587657,0.0005417283953389726,0.09265247705180611,0.09265247705180611,0.09265247705180611,0.09263504508693196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490148.8579740243,594.8665771819273,0.0,0.09265247705180611,0.09265247723593147,0.09265247723593147,0.3720951419172403,0.3720951419172403,0.5,9.531882332534945,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27628.187748084118,20949.1563401022,0.7582530034585755,0.6012404043940285,0.41987763287694946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450220174516872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.51208032891594,261.51208032891594,-11.637919671084035,245.9698291749093,277.05433148291627,105020.98078798527,105252.03335987563,-231.05257189037957,0.0,nan,277.05433148291627,3.904331482916291,270.83743102132894,-2.312568978671038,264.62053055968875,-8.529469440311232,258.403630098131,-14.746369901869002,252.18672963652128,-20.9632703634787,245.9698291749093,-27.18017082509067,1.0,1.0,25732.562594343566,25732.562594343566,276.604365877569,3.454365877569046,276.604365877569,276.604365877569,87342.41387655132,87383.96196337015,-41.54808681883151,0.0,8648.866644398773,8648.866644398773,0.9224773831923487,3382.1818780670505,276.604365877569,3.454365877569046,1.0,0.002,0.145067726610212,0.004819355306984218,0.00022401453942950324,0.0017759854719038809,0.11200726971475161,0.11200726971475161,0.0,1.1333383884148951e-11,0.9998083485261579,0.9998083485261579,0.0,0.09263472025211407,1.775698381739225e-05,0.0,0.0,0.0,1599962.6016252022,266.5008499423472,0.0,1.0,1284889.3758709878,2596.5854562599,,,,,,,,,,,,,,,,,,,3.0,14245.206940754331,1560.9719083667396,0.3720951419172403,6.175450102142607,2.9775360718142565
581.0,-28.916544960305377,4.541576646147689,35.05318571725232,31.446527258399897,5.623047864813308,-25.462585677788653,-39.01453565396366,2.1690885821675203,-6.650581519003936,-6.65058151900474,40.10594268268836,35700.157461682036,15419.991556716117,15419.991556716117,51120.14901839815,87355.10781688383,87382.68737726272,15419.991556716117,102802.67893397884,102802.67893397884,102802.67893397884,130431.82677617056,126124.13157844769,4307.695197722877,0.0,99039.0866072068,47384.13625156851,57394.38928404255,27629.147842191724,85023.53712623427,20949.757099044513,1561.051795218309,0.0,0.8778397144468085,2.713478217136898,0.0014947306463915918,1.0,1.0,-6.650581519003936,332408.4065932319,1559106.244698763,4.690333378381254,1559106.244698763,4.690333378381254,0.758248398347368,0.09265143385083378,3.3654267926406725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3654267926406725,1.2815668401485905,1.2818861019149175,2.626025180434967,5564.232242957868,14245.208622681801,6469.998323538471,0.00048367377557895187,29428.3883469936,3000.860471924011,19339.2579613443,1972.055489014526,0.6571633394704741,0.6571633394704741,30452.26624251879,30484.863174865135,0.998663575506401,0.8,4319.809281093102,4324.433322199387,0.998663575506401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.3412978905144,2034.6934298245008,8.35164743069648,4.541576646147689,-0.6126284332586467,5.154205079406336,2.976846078964965,3.5,0.8505274511328471,0.6,0.00024910534206699095,0.9538154664123718,0.0002611672287134972,198.03477457494049,0.0,0.0,0.0,0.004005885138060658,8.811752411462415e-05,0.0001609878179523668,0.0005417927158256543,0.09265143383721121,0.09265143383721121,0.09265143383721121,0.09263403167438028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490151.1900115189,594.8658156182797,0.0,0.09265143383721121,0.09265143385083378,0.09265143385083378,0.3720885918184688,0.3720885918184688,0.5,9.531360266968779,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27629.147842191724,20949.757099044513,0.758248398347368,0.6012470281317533,0.41988558307893126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445032220766036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.510475078614,261.510475078614,-11.639524921385998,245.96812108509803,277.05282907212586,105023.9638500621,105255.04837084001,-231.08452077792157,0.0,nan,277.05282907212586,3.9028290721258827,270.8358874747301,-2.314112525269877,264.61894587729677,-8.53105412270321,258.40200427992215,-14.747995720077824,252.1850626825109,-20.964937317489074,245.96812108509803,-27.181878914901944,1.0,1.0,25732.562594343566,25732.562594343566,276.60278704592207,3.4527870459220935,276.60278704592207,276.60278704592207,87341.54633271034,87382.68737726272,-41.14104455237975,0.0,8648.866644398773,8648.866644398773,0.9224731601887526,3382.2539266038757,276.60278704592207,3.4527870459220935,1.0,0.002,0.14508545873933537,0.0048190253744445095,0.00022404126281905438,0.001775958736679685,0.11202063140952719,0.11202063140952719,0.0,-5.012609251286992e-13,0.9998086146244793,0.9998086146244793,0.0,0.09263370172137371,1.7732129460069274e-05,0.0,0.0,0.0,1599960.9206505232,266.49941848099604,0.0,1.0,1284894.2584035378,2596.5657158745576,,,,,,,,,,,,,,,,,,,4.0,14245.208622681801,1561.051795218309,0.3720885918184688,6.175450102142607,2.976846078964965
582.0,-28.9182743221466,4.541829011059112,35.053169865139985,31.444156856182985,5.6215739041146175,-25.4642894995123,-39.01611742386592,2.1675890782051037,-6.6519710707138415,-6.651971070729723,40.10591407402955,35700.60396687052,15419.716270845174,15419.716270845174,51120.32023771569,87354.02246735393,87381.6438909378,15419.716270845174,102801.36016178298,102801.36016178298,102801.36016178298,130431.47488978904,126124.05997563252,4307.41491415652,0.0,99038.34811725441,47384.92960569145,57392.687235069956,27630.11472800605,85022.80196307601,20950.36543409672,1561.1309896368975,0.0,0.8778322595333914,2.713337539720134,0.0014947306463915918,1.0,1.0,-6.6519710707138415,332390.15140190086,1559105.0084362319,4.690587256753829,1559105.0084362319,4.690587256753829,0.7582438813712671,0.09265038575836555,3.3655018121987923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3655018121987923,1.2815738201405387,1.2818930836457094,2.626069415049168,5564.325970797352,14245.210118220484,6469.961393061241,0.00048365344133829416,29427.512936785322,3000.771204925772,19339.147573676473,1972.0442326050663,0.6571791376056767,0.6571791376056767,30452.80929648623,30484.863174865135,0.9986858369623056,0.8,4319.886316068102,4324.433322199387,0.9986858369623056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.0848746358743,2034.6934298245008,8.352658365118014,4.541829011059112,-0.6134772947732126,5.155306305832324,2.9761570611555412,3.5,0.8503305889015832,0.6,0.00024910534206699095,0.9539856496011335,0.0002611206386292532,198.03617682430607,0.0,0.0,0.0,0.004005885138060658,8.810188432146693e-05,0.00016100345774552402,0.0005418574288128328,0.09265038526620882,0.09265038526620882,0.09265038526620882,0.09263314169682549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490153.5478532908,594.8650461447072,0.0,0.09265038526620882,0.09265038575836555,0.09265038575836555,0.37208204032065145,0.37208204032065145,0.5,9.53084296939622,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27630.11472800605,20950.36543409672,0.7582438813712671,0.6012542407143486,0.419894465279734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450424622949471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.50887048086776,261.50887048086776,-11.641129519132221,245.96641144947498,277.05132951225033,105027.13197548504,105258.12255809784,-230.99058261279143,0.0,nan,277.05132951225033,3.9013295122503564,270.8343458997199,-2.315654100280085,264.6173622871192,-8.532637712880785,258.4003786746025,-14.74962132539747,252.18339506203964,-20.96660493796034,245.96641144947498,-27.183588550525002,1.0,1.0,25732.562594343566,25732.562594343566,276.60127684413186,3.4512768441318826,276.60127684413186,276.60127684413186,87340.39095298755,87381.6438909378,-41.25293795025209,0.0,8648.866644398773,8648.866644398773,0.9224687410043596,3382.3293212597864,276.60127684413186,3.4512768441318826,1.0,0.002,0.1451030242181781,0.0048187036751436395,0.00022406774800022667,0.0017759322519498848,0.11203387400011333,0.11203387400011333,0.0,-4.9888478764748e-14,0.9998104112186244,0.9998104112186244,0.0,0.09263282028463564,1.7565473729912325e-05,0.0,0.0,0.0,1599959.288862771,266.49802892928614,0.0,1.0,1284898.9979499937,2596.5465537987375,,,,,,,,,,,,,,,,,,,3.0,14245.210118220484,1561.1309896368975,0.37208204032065145,6.175450102142607,2.9761570611555412
583.0,-28.920005197877625,4.542083584720624,35.053154069987364,31.441846035327785,5.620096108897747,-25.465995067199433,-39.01769950808955,2.1660859762026905,-6.653363550898064,-6.653363550939984,40.105884009591,35701.00301844254,15419.45119872133,15419.45119872133,51120.454217163875,87353.04606968183,87380.56508909802,15419.45119872133,102800.01628781935,102800.01628781935,102800.01628781935,130431.09567604505,126123.95902647427,4307.136649570771,0.0,99037.7036485283,47385.660590465995,57391.15895340256,27631.0793882257,85022.23834162825,20950.971905280618,1561.2101587431976,0.0,0.8778247938234551,2.71319657160481,0.0014947306463915918,1.0,1.0,-6.653363550898064,332371.85852844093,1559103.7092646554,4.690841505557978,1559103.7092646554,4.690841505557978,0.7582393583295323,0.0926493400669731,3.3655727605489596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3655727605489596,1.281580816957192,1.2819000822053979,2.626110437997745,5564.4128935027675,14245.211588506256,6469.927175801143,0.000483634589107377,29426.701098084188,3000.688420417185,19339.04529599622,1972.0338031841884,0.6571937925197902,0.6571937925197902,30453.322877436334,30484.863174865135,0.9987068903197013,0.8,4319.959170145273,4324.433322199387,0.9987068903197013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.8288404022699,2034.6934298245008,8.353673353245961,4.542083584720624,-0.6143259513127868,5.156409536033411,2.9754691523140666,3.5,0.8501340435183048,0.6,0.00024910534206699095,0.9541560145768242,0.00026107401542448084,198.0375803210904,0.0,0.0,0.0,0.004005885138060658,8.808624398661342e-05,0.00016101909808037752,0.0005419214904274799,0.09264933993661162,0.09264933993661162,0.09264933993661162,0.09263223866774069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490155.87797042367,594.8642856292561,0.0,0.09264933993661162,0.0926493400669731,0.0926493400669731,0.372075502968165,0.372075502968165,0.5,9.530329957454414,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,27631.0793882257,20950.971905280618,0.7582393583295323,0.6012598023090916,0.419901942301168,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450526943861564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5072659308009,261.5072659308009,-11.642734069199093,245.9647002527455,277.0498316088489,105030.12234380534,105261.10606156943,-230.98371776406424,0.0,nan,277.0498316088489,3.899831608848899,270.8328053376617,-2.317194662338295,264.6157790663886,-8.53422093361138,258.39875279518475,-14.751247204815229,252.18172652397612,-20.968273476023853,245.9647002527455,-27.185299747254476,1.0,1.0,25732.562594343566,25732.562594343566,276.5997596306029,3.449759630602898,276.5997596306029,276.5997596306029,87339.36029161264,87380.56508909802,-41.20479748537764,0.0,8648.866644398773,8648.866644398773,0.9224645615925189,3382.400624351704,276.5997596306029,3.449759630602898,1.0,0.002,0.14512044642151503,0.004818382095711598,0.00022409401044028672,0.0017759059989284928,0.11204700522014335,0.11204700522014335,0.0,9.368779623625256e-12,0.9998119556542144,0.9998119556542144,0.0,0.09263191788243275,1.742218454035831e-05,0.0,0.0,0.0,1599957.6536085133,266.4966364491019,0.0,1.0,1284903.7474478278,2596.5273516946613,,,,,,,,,,,,,,,,,,,3.0,14245.211588506256,1561.2101587431976,0.372075502968165,6.175450102142607,2.9754691523140666
584.0,-28.92174256693746,4.542340022646327,35.05313795808521,31.439521943125897,5.618621375496427,-25.467706172697515,-39.019289904367156,2.1645849811350892,-6.654781954935402,-6.654781954935155,40.10584327664594,35701.419617866995,15419.227450000337,15419.227450000337,51120.647067867336,87352.03965276855,87379.27348344977,15419.227450000337,102798.50093345011,102798.50093345011,102798.50093345011,130430.52155672594,126123.66309879371,4306.858457932228,0.0,99037.03582035948,47386.41578504717,57389.57781701368,27632.020623275832,85021.59844028951,20951.559793287077,1561.2888460698332,0.0,0.8778172272933833,2.7130529850280305,0.0014947306463915918,1.0,1.0,-6.654781954935402,332353.2259095631,1559101.9490771894,4.69109919065879,1559101.9490771894,4.69109919065879,0.7582348058772992,0.09264829437041937,3.365644695645708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365644695645708,1.2815878040424753,1.281907071031292,2.626152250379999,5564.501488923416,14245.212970818373,6469.892250026361,0.00048361536451565503,29425.873725912996,3000.604051935472,19338.940900518162,1972.0231578080347,0.6572087232022584,0.6572087232022584,30453.843599037347,30484.863174865135,0.9987282364862796,0.8,4320.033037160194,4324.433322199387,0.9987282364862796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.5731870872655,2034.6934298245008,8.354709289169607,4.542340022646327,-0.6151851915181608,5.157525214164488,2.9747823303870544,3.5,0.8499378086820155,0.6,0.00024910534206699095,0.9543270516856724,0.0002610272250241514,198.03898910305665,0.0,0.0,0.0,0.004005885138060658,8.807052406587228e-05,0.00016103481800111867,0.0005419859810197369,0.09264829436887499,0.09264829436887499,0.09264829436887499,0.09263120652791039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490158.1546306961,594.8635420000842,0.0,0.09264829436887499,0.09264829437041937,0.09264829437041937,0.37206897787237353,0.37206897787237353,0.5,9.529817323372763,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27632.020623275832,20951.559793287077,0.7582348058772992,0.6012665958493977,0.41991000254999944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450629355796707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.50566110779397,261.50566110779397,-11.644338892206008,245.96298668500683,277.0483355305748,105033.1495823906,105264.17259115107,-231.02300876048324,0.0,nan,277.0483355305748,3.8983355305747978,270.83126576148914,-2.3187342385108423,264.6141959923323,-8.53580400766765,258.39712622323225,-14.752873776767728,252.1800564541286,-20.969943545871388,245.96298668500683,-27.187013314993152,1.0,1.0,25732.562594343566,25732.562594343566,276.59819188846876,3.4481918884687843,276.59819188846876,276.59819188846876,87338.46587941537,87379.27348344977,-40.807604034402175,0.0,8648.866644398773,8648.866644398773,0.9224603240034945,3382.472919123936,276.59819188846876,3.4481918884687843,1.0,0.002,0.14513786043362234,0.004818055891446133,0.00022412024815165205,0.0017758797524818272,0.11206012407582602,0.11206012407582602,0.0,6.334793800633065e-13,0.999812041744037,0.999812041744037,0.0,0.09263088035859156,1.7414011827807054e-05,0.0,0.0,0.0,1599955.9878823482,266.4952180450646,0.0,1.0,1284908.5853289438,2596.507792470445,,,,,,,,,,,,,,,,,,,4.0,14245.212970818373,1561.2888460698332,0.37206897787237353,6.175450102142607,2.9747823303870544
