time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-28.923478115698167,4.542598753197409,35.053121980465846,31.437191529572033,5.617164888758796,-25.469413815247336,-39.020876039843984,2.1631005858128742,-6.656158838879378,-6.65615883888771,40.10581493056991,35701.84120654474,15418.952369125735,15418.952369125735,51120.793575670476,87350.98375731824,87378.24507038202,15418.952369125735,102797.19743950776,102797.19743950776,102797.19743950776,130430.17615759996,126123.59363251072,4306.582525089244,0.0,99036.32859099924,47387.186031784695,57387.93617690505,27632.978718092203,85020.91489499726,20952.162486083518,1561.3673281505573,0.0,0.8778098391064411,2.7129136073158646,0.0014947306463915918,1.0,1.0,-6.656158838879378,332335.1394976208,1559100.7241630747,4.691350804852932,1559100.7241630747,4.691350804852932,0.7582303268798691,0.09264724682505439,3.3657179274225433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3657179274225433,1.2815947139313884,1.281913982641585,2.6261952322649256,5564.59256237989,14245.214165351612,6469.8562519635325,0.0004835955841931788,29425.02334616049,3000.5173373333905,19338.83329989938,1972.0121855984848,0.6572240596853357,0.6572240596853357,30454.37370472047,30484.863174865135,0.9987499674323382,0.8,4320.108235355025,4324.433322199387,0.9987499674323382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.3178774786604,2034.6934298245008,8.355716138291214,4.542598753197409,-0.6160237691052606,5.15862252230267,2.9740964951358424,3.5,0.8497418557530978,0.6,0.00024910534206699095,0.9544979426239677,0.00026098049135882533,198.04039642900742,0.0,0.0,0.0,0.004005885138060658,8.805484884234318e-05,0.00016105049322464777,0.0005420505322664399,0.09264724665857078,0.09264724665857078,0.09264724665857078,0.09263032424939739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.4672536014,594.8627872654051,0.0,0.09264724665857078,0.09264724682505439,0.09264724682505439,0.3720624494057933,0.3720624494057933,0.5,9.529309661105183,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27632.978718092203,20952.162486083518,0.7582303268798691,0.6012731530683456,0.4199183371601837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450732153386967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5040578857498,261.5040578857498,-11.645942114250204,245.96127165765154,277.0468441138467,105036.40225122934,105267.19479387897,-230.79254264962566,0.0,nan,277.0468441138467,3.8968441138467256,270.8297296226228,-2.3202703773771987,264.6126151313678,-8.53738486863216,258.39550064011746,-14.754499359882516,252.1783861488922,-20.971613851107776,245.96127165765154,-27.18872834234844,1.0,1.0,25732.562594343566,25732.562594343566,276.5966960972524,3.4466960972524134,276.5966960972524,276.5966960972524,87337.35355253099,87378.24507038202,-40.89151785103604,0.0,8648.866644398773,8648.866644398773,0.9224560099771668,3382.546517059656,276.5966960972524,3.4466960972524134,1.0,0.002,0.1451551007283338,0.00481773787275282,0.0002241462365751299,0.001775853765427082,0.11207311828756494,0.11207311828756494,0.0,2.002211764440265e-12,0.9998139147253221,0.9998139147253221,0.0,0.0926300065366808,1.7240288373590894e-05,0.0,0.0,0.0,1599954.3708886486,266.4938411611206,0.0,1.0,1284913.281556713,2596.4888061451043,,,,,,,,,,,,,,,,,,,3.0,14245.214165351612,1561.3673281505573,0.3720624494057933,6.175450102142607,2.9740964951358424
586.0,-28.925215646803945,4.542859712303545,35.05310617324665,31.43489995216953,5.61572510590303,-25.471121571555017,-39.02246217532081,2.1616310285267684,-6.657536732088715,-6.657536732147088,40.10578789067893,35702.23763096772,15418.684931291671,15418.684931291671,51120.922562259395,87349.95748806096,87377.22377583341,15418.684931291671,102795.90870712508,102795.90870712508,102795.90870712508,130429.85336358155,126123.54406598848,4306.309297593085,0.0,99035.6512545619,47387.93139027147,57386.35540476715,27633.944656456475,85020.30006122362,20952.770691029666,1561.4462164341096,0.0,0.8778024400326313,2.7127741331003126,0.0014947306463915918,1.0,1.0,-6.657536732088715,332317.04060280655,1559099.5556935507,4.691602792518319,1559099.5556935507,4.691602792518319,0.7582258324503881,0.09264620588436102,3.36578941669528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36578941669528,1.2816015548223547,1.2819208252367427,2.6262369954457636,5564.681053548642,14245.215338439208,6469.821277313178,0.00048357636493968334,29424.197118012402,3000.4330855095677,19338.728758328965,1972.0015253250567,0.6572389615514951,0.6572389615514951,30454.891194646934,30484.863174865135,0.9987711813041947,0.8,4320.181643940428,4324.433322199387,0.9987711813041947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.062960938345,2034.6934298245008,8.35672562818679,4.542859712303545,-0.6168612402177986,5.159720952521344,2.9734117788898295,3.5,0.8495462225399513,0.6,0.00024910534206699095,0.9546690618308323,0.00026093371203342975,198.0418053824431,0.0,0.0,0.0,0.004005885138060658,8.803917619722936e-05,0.00016106616586976158,0.00054211479647213,0.09264620577010516,0.09264620577010516,0.09264620577010516,0.0926294611473156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490162.7604998086,594.8620389057555,0.0,0.09264620577010516,0.09264620588436102,0.09264620588436102,0.37205593599159065,0.37205593599159065,0.5,9.528807324708081,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,27633.944656456475,20952.770691029666,0.7582258324503881,0.6012790183691061,0.41992603654960436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450834844733045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5024573118899,261.5024573118899,-11.647542688110093,245.95955524550016,277.04535937827916,105039.73278281566,105270.14410332551,-230.41132050986567,0.0,nan,277.04535937827916,3.8953593782791813,270.82819855172926,-2.321801448270719,264.61103772517316,-8.538962274826815,258.3938768986039,-14.7561231013961,252.17671607205375,-20.973283927946227,245.95955524550016,-27.190444754499822,1.0,1.0,25732.562594343566,25732.562594343566,276.59520011978725,3.4452001197872733,276.59520011978725,276.59520011978725,87336.3273796526,87377.22377583341,-40.896396180804004,0.0,8648.866644398773,8648.866644398773,0.9224517985499601,3382.6183637787562,276.59520011978725,3.4452001197872733,1.0,0.002,0.14517216282727077,0.004817420436025967,0.00022417194922350644,0.0017758280534029061,0.11208597461175322,0.11208597461175322,0.0,2.6264125423114404e-12,0.9998158359723772,0.9998158359723772,0.0,0.09262914378594139,1.7062098419633192e-05,0.0,0.0,0.0,1599952.7526827187,266.49246326791126,0.0,1.0,1284917.9811903997,2596.4698062512007,,,,,,,,,,,,,,,,,,,3.0,14245.215338439208,1561.4462164341096,0.37205593599159065,6.175450102142607,2.9734117788898295
587.0,-28.926958911889727,4.543122460879703,35.0530902149011,31.43259185543286,5.614248956195876,-25.472838125077864,-39.02405718164516,2.1601281692582184,-6.658948835302283,-6.658948835274821,40.105751913640546,35702.63818727989,15418.470172499703,15418.470172499703,51121.108359779595,87348.9804824452,87375.99522093762,15418.470172499703,102794.46539343732,102794.46539343732,102794.46539343732,130429.36590507209,126123.32880526102,4306.037099811075,0.0,99035.0104695255,47388.66817393458,57384.8247728788,27634.900511634765,85019.72528451357,20953.36940528902,1561.5254529211907,0.0,0.8777948883975037,2.7126312019281213,0.0014947306463915918,1.0,1.0,-6.658948835302283,332298.4931568879,1559098.0010258718,4.691859978702269,1559098.0010258718,4.691859978702269,0.7582212715572214,0.09264517257814159,3.3658602298570224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3658602298570224,1.2816085508118888,1.2819278229691058,2.626277912803232,5564.767752519169,14245.2164139622,6469.786978427158,0.00048355752860650147,29423.387694780296,3000.350547310274,19338.62623666337,1971.9910710245979,0.6572535575192805,0.6572535575192805,30455.403788236556,30484.863174865135,0.9987921945455029,0.8,4320.254357955479,4324.433322199387,0.9987921945455029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.8084317999421,2034.6934298245008,8.35776219726848,4.543122460879703,-0.6177131447454629,5.160835605625166,2.9727281661421765,3.5,0.8493509046120504,0.6,0.00024910534206699095,0.9548407790102104,0.00026088678609350344,198.04321900567584,0.0,0.0,0.0,0.004005885138060658,8.802341849874017e-05,0.00016108192356825078,0.0005421792402872438,0.09264517259329974,0.09264517259329974,0.09264517259329974,0.09262848407664995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490165.0023494334,594.861306846728,0.0,0.09264517259329974,0.09264517257814159,0.09264517257814159,0.37204943909671373,0.37204943909671373,0.5,9.528306675689235,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,27634.900511634765,20953.36940528902,0.7582212715572214,0.6012852686680153,0.4199335867976883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450937654835276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.50085507739306,261.50085507739306,-11.649144922606922,245.95783637931902,277.04387377546675,105042.63882966257,105273.28920897204,-230.65037930944737,0.0,nan,277.04387377546675,3.8938737754667727,270.8266662962416,-2.323333703758351,264.60945881701264,-8.54054118298734,258.3922513377718,-14.757748662228153,252.17504385854684,-20.974956141453134,245.95783637931902,-27.192163620680958,1.0,1.0,25732.562594343566,25732.562594343566,276.5936459685801,3.4436459685801424,276.5936459685801,276.5936459685801,87335.41730655983,87375.99522093762,-40.577914377790876,0.0,8648.866644398773,8648.866644398773,0.9224476269032897,3382.6895310063073,276.5936459685801,3.4436459685801424,1.0,0.002,0.14518917445040797,0.004817097121675927,0.00022419756803396325,0.0017758024350428487,0.11209878401698162,0.11209878401698162,0.0,3.0768118088053686e-12,0.9998163787823656,0.9998163787823656,0.0,0.09262816095874485,1.7011619396745415e-05,0.0,0.0,0.0,1599951.094272373,266.4910511646977,0.0,1.0,1284922.7974676474,2596.450334994207,,,,,,,,,,,,,,,,,,,5.0,14245.2164139622,1561.5254529211907,0.37204943909671373,6.175450102142607,2.9727281661421765
588.0,-28.92869984142404,4.5433874471251405,35.053074293056234,31.43027729764583,5.612773895169303,-25.47455246774416,-39.02564806686712,2.1586265193132275,-6.660317745615089,-6.660317745627854,40.10572105461118,35703.037546821375,15418.201693918654,15418.201693918654,51121.23924074003,87347.99069792192,87374.93042468895,15418.201693918654,102793.13211860761,102793.13211860761,102793.13211860761,130428.9729960679,126123.20679998207,4305.766196085819,0.0,99034.35820010294,47389.40504163963,57383.28128718146,27635.840877460287,85019.12216464174,20953.959744075775,1561.602906700948,0.0,0.8777875520043228,2.7124926483605862,0.0014947306463915918,1.0,1.0,-6.660317745615089,332280.5138103491,1559096.6675219457,4.692109837087252,1559096.6675219457,4.692109837087252,0.7582168328797176,0.09264412688417507,3.36593153233614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36593153233614,1.2816155412481645,1.281934815146827,2.626319222891181,5564.855283638459,14245.217316696755,6469.752272872883,0.00048353849681467126,29422.57061639269,3000.2672285023623,19338.522499439146,1971.9804927716548,0.6572682839841584,0.6572682839841584,30455.919921657234,30484.863174865135,0.9988133529878418,0.8,4320.3275741136185,4324.433322199387,0.9988133529878418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.554242227845,2034.6934298245008,8.358768390186574,4.5433874471251405,-0.6185436462908864,5.161931093416027,2.9720455281498235,3.5,0.8491558651856639,0.6,0.00024910534206699095,0.9550122993916857,0.00026083993077959686,198.04463075513755,0.0,0.0,0.0,0.004005885138060658,8.800770411070933e-05,0.00016109763795628163,0.0005422436193819196,0.09264412667318621,0.09264412667318621,0.09264412667318621,0.09262757297322359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490167.24936327076,594.8605733564902,0.0,0.09264412667318621,0.09264412688417507,0.09264412688417507,0.37204294418326395,0.37204294418326395,0.5,9.527810090195546,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27635.840877460287,20953.959744075775,0.7582168328797176,0.6012910735745122,0.4199412630688131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451040805688522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4992517954799,261.4992517954799,-11.650748204520085,245.95611591860933,277.0423876723444,105045.60054113307,105276.40170152554,-230.80116039247977,0.0,nan,277.0423876723444,3.892387672344398,270.8251333216177,-2.32486667838225,264.60787897086124,-8.542121029138741,258.390624620094,-14.759375379905975,252.17337026935263,-20.976629730647346,245.95611591860933,-27.19388408139065,1.0,1.0,25732.562594343566,25732.562594343566,276.592153944264,3.442153944264021,276.592153944264,276.592153944264,87334.30307920961,87374.93042468895,-40.627345479340875,0.0,8648.866644398773,8648.866644398773,0.9224434263812573,3382.7611899978206,276.592153944264,3.442153944264021,1.0,0.002,0.14520604256406053,0.004816782150592719,0.00022422298498568627,0.0017757770239808942,0.11211149249284313,0.11211149249284313,0.0,8.966580516273082e-12,0.9998179259139865,0.9998179259139865,0.0,0.09262725878944812,1.686809472695033e-05,0.0,0.0,0.0,1599949.4865618402,266.4896822543849,0.0,1.0,1284927.4663897974,2596.4314596665345,,,,,,,,,,,,,,,,,,,3.0,14245.217316696755,1561.602906700948,0.37204294418326395,6.175450102142607,2.9720455281498235
589.0,-28.93044273504614,4.543654659769737,35.05305837396589,31.42799095893281,5.611340058873565,-25.476264455655127,-39.02723863776771,2.1571617779861305,-6.661683062386828,-6.6616830623619645,40.10568928810511,35703.43031335094,15417.934505944106,15417.934505944106,51121.36481929504,87346.95982875058,87373.85231923092,15417.934505944106,102791.78682517503,102791.78682517503,102791.78682517503,130428.56362966383,126123.06659026614,4305.497039397677,0.0,99033.67987144919,47390.15035098657,57381.69946718068,27636.776804488793,85018.47627166947,20954.547027101282,1561.6800762365895,0.0,0.8777802382472731,2.7123544640788473,0.0014947306463915918,1.0,1.0,-6.661683062386828,332262.58242330456,1559095.2948063586,4.6923589271934985,1559095.2948063586,4.6923589271934985,0.7582124057136006,0.0926430810643071,3.366002955395503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366002955395503,1.2816223599420065,1.2819416355393305,2.6263609785551925,5564.943758879956,14245.218208111353,6469.717182001451,0.0004835192574214962,29421.744776754895,3000.1830162955644,19338.417610476157,1971.9697970740424,0.657283167847842,0.657283167847842,30456.436925723396,30484.863174865135,0.9988345472114075,0.8,4320.400913777261,4324.433322199387,0.9988345472114075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.3004437783045,2034.6934298245008,8.35977378737617,4.543654659769737,-0.6193709231301705,5.163025582899907,2.9713640031019968,3.5,0.8489611437434277,0.6,0.00024910534206699095,0.9551840465818447,0.00026079303036773073,198.04604411747303,0.0,0.0,0.0,0.004005885138060658,8.799199541941023e-05,0.0001611133466475807,0.0005423080009694168,0.09264308089532067,0.09264308089532067,0.09264308089532067,0.09262665954333434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490169.4730257394,594.8598474270237,0.0,0.09264308089532067,0.0926430810643071,0.0926430810643071,0.3720364607945291,0.3720364607945291,0.5,9.527317433940585,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,27636.776804488793,20954.547027101282,0.7582124057136006,0.6012971187103021,0.419949073178677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451143819814334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4976512257322,261.4976512257322,-11.65234877426775,245.95439418879346,277.0409082626769,105048.96815142923,105279.37887942525,-230.41072799602054,0.0,nan,277.0409082626769,3.8909082626769305,270.82360544790026,-2.326394552099714,264.60630263313016,-8.543697366869822,258.3889998183263,-14.761000181673694,252.17169700356644,-20.97830299643354,245.95439418879346,-27.19560581120652,1.0,1.0,25732.562594343566,25732.562594343566,276.5906639747283,3.440663974728295,276.5906639747283,276.5906639747283,87333.27284551415,87373.85231923092,-40.57947371677437,0.0,8648.866644398773,8648.866644398773,0.9224392187060189,3382.8329701724806,276.5906639747283,3.440663974728295,1.0,0.002,0.14522277836479588,0.0048164683363832814,0.000224248199139108,0.001775751795075198,0.112124099569554,0.112124099569554,0.0,-5.7856939725264844e-12,0.9998193517735192,0.9998193517735192,0.0,0.09262634525601712,1.6735808289982585e-05,0.0,0.0,0.0,1599947.8830452086,266.48831693761315,0.0,1.0,1284932.123019675,2596.412634231439,,,,,,,,,,,,,,,,,,,3.0,14245.218208111353,1561.6800762365895,0.3720364607945291,6.175450102142607,2.9713640031019968
590.0,-28.932162200802402,4.543926706630917,35.05304527945268,31.42596100168305,5.6100897819553275,-25.477937002527504,-39.02878946447743,2.155864578449123,-6.662813761420068,-6.662813761432728,40.105738943455904,35703.68099907513,15417.35437620888,15417.35437620888,51121.03537528401,87345.97200435693,87374.42315862485,15417.35437620888,102791.77753483373,102791.77753483373,102791.77753483373,130429.63792191051,126124.39373714296,4305.244184767544,0.0,99033.07159280225,47390.78056982069,57380.32335886841,27637.86038707678,85018.18374594519,20955.255802942338,1561.7585761311764,0.0,0.8777738909074704,2.7122400297655185,0.0014947306463915918,1.0,1.0,-6.662813761420068,332247.73296405567,1559097.4405482088,4.692575105446634,1559097.4405482088,4.692575105446634,0.7582083239967747,0.09264204892560796,3.3660665462798054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3660665462798054,1.2816283987524566,1.281947675854159,2.6263982208543064,5565.022670842825,14245.219002147744,6469.685881698078,0.00048350209692651,29421.008239499643,3000.1079103975003,19338.32405177476,1971.9602567415745,0.6572964425403949,0.6572964425403949,30456.89723383924,30484.863174865135,0.9988534172994528,0.8,4320.466210831186,4324.433322199387,0.9988534172994528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.047036680677,2034.6934298245008,8.36060798316752,4.543926706630917,-0.6200871134159227,5.16401382004684,2.970683591328325,3.5,0.8487667403795215,0.6,0.00024910534206699095,0.9553535178160764,0.00026074676799897275,198.04743850124984,0.0,0.0,0.0,0.004005885138060658,8.797668174204372e-05,0.00016112866032494725,0.0005423697931666871,0.09264204871352955,0.09264204871352955,0.09264204871352955,0.09262673762533352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490171.9300164917,594.8590495028078,0.0,0.09264204871352955,0.09264204892560796,0.09264204892560796,0.3720299884307849,0.3720299884307849,0.5,9.526858090832318,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27637.86038707678,20955.255802942338,0.7582083239967747,0.601295312636247,0.4199534667285569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451246951630137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4960716920686,261.4960716920686,-11.65392830793138,245.9526771359831,277.0394662481589,105053.89754842868,105281.28001925266,-227.38247082398686,0.0,nan,277.0394662481589,3.8894662481588966,270.8221084257242,-2.3278915742757817,264.6047506032932,-8.545249396706765,258.3873927808365,-14.762607219163499,252.1700349584156,-20.979965041584364,245.9526771359831,-27.197322864016883,1.0,1.0,25732.562594343566,25732.562594343566,276.5895992772988,3.4395992772988393,276.5895992772988,276.5895992772988,87331.55596389598,87374.42315862485,-42.86719472886762,0.0,8648.866644398773,8648.866644398773,0.9224354723980471,3382.8968790112044,276.5895992772988,3.4395992772988393,1.0,0.002,0.14523835701354892,0.004816201298634567,0.00022427173438495322,0.001775728260723848,0.1121358671924766,0.1121358671924766,0.0,-4.891198990969459e-12,0.9998318403413496,0.9998318403413496,0.0,0.09262647027028395,1.5578655323999956e-05,0.0,0.0,0.0,1599946.5550588302,266.4871862385799,0.0,1.0,1284935.9794213662,2596.3970440417543,,,,,,,,,,,,,,,,,,,3.0,14245.219002147744,1561.7585761311764,0.3720299884307849,6.175450102142607,2.970683591328325
591.0,-28.933912872200057,4.544199930470225,35.053032564298334,31.42391574746,5.608816321892468,-25.479639952843126,-39.030371129605896,2.1545434010511975,-6.66425786984496,-6.664257869847435,40.10572370100897,35703.93048813903,15417.21315779179,15417.21315779179,51121.14364593082,87345.00348367191,87373.3534549996,15417.21315779179,102790.56661279139,102790.56661279139,102790.56661279139,130429.49938396594,126124.50178299568,4304.997600970268,0.0,99032.48434259288,47391.411342037805,57378.970000616755,27638.932771174554,85017.90277179131,20955.936162943883,1561.844140561548,0.0,0.8777660841799488,2.7120938818681584,0.0014947306463915918,1.0,1.0,-6.66425786984496,332228.76826102205,1559096.781880606,4.6928409903854895,1559096.781880606,4.6928409903854895,0.7582035216931182,0.09264110670783476,3.3661298577408814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3661298577408814,1.2816345492447516,1.2819538278786542,2.6264350159134615,5565.100635157889,14245.220207425926,6469.655128221913,0.00048348517404648634,29420.280419323095,3000.0336933940844,19338.23212757648,1971.9508830820394,0.657309578697123,0.657309578697123,30457.35551759814,30484.863174865135,0.9988722044708829,0.8,4320.531220719754,4324.433322199387,0.9988722044708829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.7943154529328,2034.6934298245008,8.361677345775151,4.544199930470225,-0.6209463150301469,5.165146245500372,2.9700050832310643,3.5,0.8485728809231612,0.6,0.00024910534206699095,0.9555260980240924,0.0002606996738049431,198.0488582111061,0.0,0.0,0.0,0.004005885138060658,8.796106608693591e-05,0.00016114427598005505,0.0005424325587805001,0.09264110654773043,0.09264110654773043,0.09264110654773043,0.09262599715971477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490174.04375268915,594.8583601942603,0.0,0.09264110654773043,0.09264110670783476,0.09264110670783476,0.3720236449449312,0.3720236449449312,0.5,9.52640478793061,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27638.932771174554,20955.936162943883,0.7582035216931182,0.6012985733505138,0.4199577891726763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451348698597077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.49450442528314,261.49450442528314,-11.655495574716838,245.95095830898717,277.03805054158335,105058.21150996142,105283.8280935778,-225.6165836163766,0.0,nan,277.03805054158335,3.888050541583368,270.82063209505924,-2.3293679049407388,264.60321364853746,-8.546786351462515,258.38579520202234,-14.76420479797764,252.16837675550926,-20.98162324449072,245.95095830898717,-27.19904169101281,1.0,1.0,25732.562594343566,25732.562594343566,276.5880314875199,3.438031487519936,276.5880314875199,276.5880314875199,87331.3554749709,87373.3534549996,-41.997980028696475,0.0,8648.866644398773,8648.866644398773,0.922431742512503,3382.9605070295856,276.5880314875199,3.438031487519936,1.0,0.002,0.14525378953842993,0.004815878952585708,0.00022429489951872715,0.001775705095192673,0.11214744975936357,0.11214744975936357,0.0,-5.2885998531870815e-12,0.9998334158717315,0.9998334158717315,0.0,0.092625674169832,1.5432538002756715e-05,0.0,0.0,0.0,1599944.8589521567,266.485742130155,0.0,1.0,1284940.9047123885,2596.3771328738885,,,,,,,,,,,,,,,,,,,3.0,14245.220207425926,1561.844140561548,0.3720236449449312,6.175450102142607,2.9700050832310643
592.0,-28.93566007966106,4.544474482900092,35.05302031087989,31.421580479387217,5.607317525887828,-25.481362319131993,-39.03197074597699,2.153019763788086,-6.665685938651393,-6.665685938667654,40.10571159278147,35704.34103025665,15417.053727534985,15417.053727534985,51121.39475779163,87344.02890105633,87372.37085655636,15417.053727534985,102789.42458409135,102789.42458409135,102789.42458409135,130429.41384726502,126124.6601184912,4304.753728773822,0.0,99031.84210243926,47392.154226325234,57377.430973460025,27639.98926317367,85017.4202366337,20956.606437075043,1561.92849467501,0.0,0.8777583523953509,2.711949363342545,0.0014947306463915918,1.0,1.0,-6.665685938651393,332210.0150345723,1559096.2586511578,4.693104325855157,1559096.2586511578,4.693104325855157,0.7581987908004263,0.09264016679044385,3.3662013683237144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3662013683237144,1.281641642324074,1.2819609227249926,2.626476276332274,5565.188061034239,14245.220730235567,6469.620300120153,0.000483466133562982,29419.46463284657,2999.9505063244405,19338.12802404962,1971.9402674766227,0.6573242669568763,0.6573242669568763,30457.873149111994,30484.863174865135,0.9988934246663406,0.8,4320.604649390051,4324.433322199387,0.9988934246663406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.541872297698,2034.6934298245008,8.362735861442598,4.544474482900092,-0.6217971961413555,5.166271679041447,2.969327383600307,3.5,0.8483792524572306,0.6,0.00024910534206699095,0.9556983702993508,0.000260652680603572,198.05027513217155,0.0,0.0,0.0,0.004005885138060658,8.794527580599199e-05,0.00016116006626099895,0.0005424972355669151,0.09264016675604107,0.09264016675604107,0.09264016675604107,0.09262524793043038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490176.14490606275,594.8576751380202,0.0,0.09264016675604107,0.09264016679044385,0.09264016679044385,0.3720173213027332,0.3720173213027332,0.5,9.52595723641326,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27639.98926317367,20956.606437075043,0.7581987908004263,0.6013049398053084,0.41996500165352907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451452293585931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.49292702489566,261.49292702489566,-11.657072975104313,245.9492365801955,277.0366174695966,105060.47272918648,105287.54810434292,-227.0753751564287,0.0,nan,277.0366174695966,3.886617469596615,270.8191412917081,-2.330858708291885,264.6016651138253,-8.5483348861747,258.3841889359684,-14.765811064031595,252.16671275808,-20.98328724191998,245.9492365801955,-27.200763419804474,1.0,1.0,25732.562594343566,25732.562594343566,276.58648980861835,3.4364898086183757,276.58648980861835,276.58648980861835,87330.33540770323,87372.37085655636,-42.03544885313022,0.0,8648.866644398773,8648.866644398773,0.9224275295428809,3383.032375165333,276.58648980861835,3.4364898086183757,1.0,0.002,0.1452690266112259,0.004815560349799804,0.0002243177700991748,0.0017756822405986424,0.1121588850495874,0.1121588850495874,0.0,1.0697817198063175e-11,0.9998355242347988,0.9998355242347988,0.0,0.09262492972812263,1.5237062321222959e-05,0.0,0.0,0.0,1599943.181654894,266.4843140613486,0.0,1.0,1284945.7752591576,2596.35744323466,,,,,,,,,,,,,,,,,,,3.0,14245.220730235567,1561.92849467501,0.3720173213027332,6.175450102142607,2.969327383600307
593.0,-28.93740568520517,4.544751465076101,35.05300795742053,31.419345864001684,5.605921756498295,-25.483072941005744,-39.0335611422546,2.1515890110350866,-6.667013882362085,-6.667013882368382,40.105684200569925,35704.707381724824,15416.76216546671,15416.76216546671,51121.46954719153,87343.00355562032,87371.3830476887,15416.76216546671,102788.1452131554,102788.1452131554,102788.1452131554,130429.04490423198,126124.53680480205,4304.5080994299315,0.0,99031.17774198571,47392.88156381408,57375.88464241292,27640.89969107659,85016.78433348952,20957.17792582715,1562.0035022850216,0.0,0.8777512239244232,2.7118149827913185,0.0014947306463915918,1.0,1.0,-6.667013882362085,332192.57738544,1559095.0749590367,4.693347115790709,1559095.0749590367,4.693347115790709,0.7581944929452795,0.09263915929501458,3.36627124355623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36627124355623,1.2816483030640817,1.2819675851243126,2.626517146325062,5565.274659644691,14245.221264083691,6469.585805876504,0.000483447273772677,29418.6566015893,2999.868110067077,19338.024918447,1971.9297536311587,0.6573388166678655,0.6573388166678655,30458.37894096877,30484.863174865135,0.9989141595846267,0.8,4320.676398544608,4324.433322199387,0.9989141595846267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.2897250600383,2034.6934298245008,8.363721641731912,4.544751465076101,-0.6226003834485949,5.167351848524696,2.9686505401341003,3.5,0.848185868609743,0.6,0.00024910534206699095,0.9558705180956913,0.00026060573827851153,198.0516907743879,0.0,0.0,0.0,0.004005885138060658,8.792957913635413e-05,0.00016117576293063683,0.000542561335911639,0.09263915923704999,0.09263915923704999,0.09263915923704999,0.09262435387167428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490178.1556434669,594.8570187806371,0.0,0.09263915923704999,0.09263915929501458,0.09263915929501458,0.37201101640367723,0.37201101640367723,0.5,9.525513092150522,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27640.89969107659,20957.17792582715,0.7581944929452795,0.6013103171093939,0.41997245204745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451555685079152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4913508450244,261.4913508450244,-11.658649154975592,245.9475136905048,277.0351879995354,105063.80894928661,105290.70862188279,-226.89967259615977,0.0,nan,277.0351879995354,3.8851879995354466,270.81765313774366,-2.3323468622563155,264.6001182759088,-8.549881724091165,258.3825834141351,-14.76741658586485,252.1650485523185,-20.984951447681482,245.9475136905048,-27.202486309495185,1.0,1.0,25732.562594343566,25732.562594343566,276.5850476523961,3.435047652396122,276.5850476523961,276.5850476523961,87329.28545906395,87371.3830476887,-42.097588624747004,0.0,8648.866644398773,8648.866644398773,0.9224234128700617,3383.102599774011,276.5850476523961,3.435047652396122,1.0,0.002,0.14528413173566748,0.004815260151985776,0.00022434048292994038,0.0017756595323186396,0.11217024146497019,0.11217024146497019,0.0,1.5248580176319138e-11,0.9998369467784448,0.9998369467784448,0.0,0.09262405418164936,1.5105113365216293e-05,0.0,0.0,0.0,1599941.6219306977,266.4829861176379,0.0,1.0,1284950.3042858688,2596.3391344160746,,,,,,,,,,,,,,,,,,,3.0,14245.221264083691,1562.0035022850216,0.37201101640367723,6.175450102142607,2.9686505401341003
594.0,-28.939156767945658,4.545030040726304,35.052995373067965,31.41701534567403,5.60445117239775,-25.484795973893725,-39.03516086339948,2.150090376813463,-6.668410691432314,-6.668410691374962,40.105652832924335,35705.115955041045,15416.570957024736,15416.570957024736,51121.68691206578,87341.97578102819,87370.1788968789,15416.570957024736,102786.74985390365,102786.74985390365,102786.74985390365,130428.60468301931,126124.34039808348,4304.26428493583,0.0,99030.4967336622,47393.63690249002,57374.28870130243,27641.854829115666,85016.14353041809,20957.777020747377,1562.082320788662,0.0,0.8777437351330518,2.7116736391222487,0.0014947306463915918,1.0,1.0,-6.668410691432314,332174.2362199616,1559093.7194790305,4.693602180653825,1559093.7194790305,4.693602180653825,0.7581899677250374,0.09263818245192405,3.36634377890158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36634377890158,1.2816552798943632,1.2819745636926503,2.6265594436431,5565.364282586074,14245.221771783303,6469.550086202423,0.0004834277511839909,29417.82041226203,2999.7828424856634,19337.91814995081,1971.9188662744984,0.6573538718691176,0.6573538718691176,30458.903985830562,30484.863174865135,0.9989356838701933,0.8,4320.75087883612,4324.433322199387,0.9989356838701933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.037998410885,2034.6934298245008,8.364760233005121,4.545030040726304,-0.623434040636921,5.168464081363225,2.967974887228697,3.5,0.8479928249224848,0.6,0.00024910534206699095,0.9560432396582892,0.000260558656485063,198.05311087880608,0.0,0.0,0.0,0.004005885138060658,8.791379304543657e-05,0.00016119154902155438,0.0005426261682602187,0.0926381822480601,0.0926381822480601,0.0926381822480601,0.09262340947747512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490180.14256441494,594.8563699845963,0.0,0.0926381822480601,0.09263818245192405,0.09263818245192405,0.37200472090369435,0.37200472090369435,0.5,9.525069896317902,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27641.854829115666,20957.777020747377,0.7581899677250374,0.6013174061909178,0.41998042339177666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445165898325587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.48976836449424,261.48976836449424,-11.660231635505738,245.9457882247915,277.03374850419726,105066.47584813971,105294.28253250009,-227.80668436037263,0.0,nan,277.03374850419726,3.8837485041972855,270.8161564483248,-2.333843551675159,264.5985643924135,-8.551435607586484,258.38097233655543,-14.769027663444547,252.16338028068296,-20.98661971931702,245.9457882247915,-27.204211775208478,1.0,1.0,25732.562594343566,25732.562594343566,276.58351161696146,3.433511616961482,276.58351161696146,276.58351161696146,87328.28326385017,87370.1788968789,-41.895633028732846,0.0,8648.866644398773,8648.866644398773,0.9224191394274006,3383.175497796088,276.58351161696146,3.433511616961482,1.0,0.002,0.14529921751986916,0.004814947718249131,0.00022436313404492042,0.001775636869008209,0.11218156702246021,0.11218156702246021,0.0,3.0531293639113333e-12,0.9998371536331548,0.9998371536331548,0.0,0.09262309666048062,1.5085791443434854e-05,0.0,0.0,0.0,1599939.9812942888,266.48158930856766,0.0,1.0,1284955.0681452209,2596.31987647643,,,,,,,,,,,,,,,,,,,3.0,14245.221771783303,1562.082320788662,0.37200472090369435,6.175450102142607,2.967974887228697
595.0,-28.940910399474813,4.54531045694476,35.05298229979328,31.414755409956,5.60300948738429,-25.48651841077089,-39.036760514695175,2.1486174959753908,-6.669782244051532,-6.669782244013735,40.10561355893736,35705.48128871443,15416.350100480027,15416.350100480027,51121.831389194456,87341.00521823947,87368.91946636653,15416.350100480027,102785.26956684655,102785.26956684655,102785.26956684655,130428.02266626754,126124.00387554827,4304.018790719277,0.0,99029.87236328829,47394.34842461022,57372.80437630896,27642.753099420992,85015.55747572995,20958.33681903103,1562.1578199073952,0.0,0.8777364137120615,2.711534856825192,0.0014947306463915918,1.0,1.0,-6.669782244051532,332156.227465514,1559092.0223463008,4.693851547637092,1559092.0223463008,4.693851547637092,0.7581855809966347,0.09263718083195978,3.36641308220867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36641308220867,1.281662136904834,1.281981422411328,2.6265994643006554,5565.449081557087,14245.222111569561,6469.516229187694,0.00048340926799070685,29417.02932615619,2999.7021741528647,19337.816949068074,1971.9085466564093,0.6573681092901461,0.6573681092901461,30459.405633569357,30484.863174865135,0.998956249074168,0.8,4320.822040126403,4324.433322199387,0.998956249074168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.7865999704852,2034.6934298245008,8.365781529302929,4.54531045694476,-0.6242547801485712,5.169565237093331,2.967300176658302,3.5,0.8478000504738006,0.6,0.00024910534206699095,0.9562162463761884,0.00026051151401268864,198.0545330706674,0.0,0.0,0.0,0.004005885138060658,8.789801026284505e-05,0.00016120733180414592,0.0005426904707334306,0.09263718049543224,0.09263718049543224,0.09263718049543224,0.09262237294287953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.0961638173,594.8557316524764,0.0,0.09263718049543224,0.09263718083195978,0.09263718083195978,0.3719984249765193,0.3719984249765193,0.5,9.524625675986744,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,27642.753099420992,20958.33681903103,0.7581855809966347,0.6013232507919342,0.41998761578323535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451762607035559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4881831244057,261.4881831244057,-11.661816875594297,245.94406047390248,277.0323057749078,105069.39243165476,105297.59637490941,-228.2039432546393,0.0,nan,277.0323057749078,3.8823057749078203,270.8146567147067,-2.335343285293277,264.59700765448997,-8.552992345510006,258.3793585943154,-14.770641405684557,252.16170953411194,-20.988290465888042,245.94406047390248,-27.205939526097495,1.0,1.0,25732.562594343566,25732.562594343566,276.5819944463401,3.431994446340127,276.5819944463401,276.5819944463401,87327.37654720219,87368.91946636653,-41.54291916433431,0.0,8648.866644398773,8648.866644398773,0.9224150563534255,3383.2451476197134,276.5819944463401,3.431994446340127,1.0,0.002,0.14531433323308254,0.004814639705348745,0.0002243858428858067,0.0017756141564345572,0.11219292144290335,0.11219292144290335,0.0,-6.796360349503594e-13,0.9998368289035673,0.9998368289035673,0.0,0.09262206512159299,1.511571036678635e-05,0.0,0.0,0.0,1599938.3702961358,266.48021775594844,0.0,1.0,1284959.7458302411,2596.300967098474,,,,,,,,,,,,,,,,,,,3.0,14245.222111569561,1562.1578199073952,0.3719984249765193,6.175450102142607,2.967300176658302
596.0,-28.942665884176783,4.545592696608852,35.052968921330894,31.41245733657854,5.6015573556166816,-25.488243560184323,-39.038364322017856,2.1471350280071597,-6.671151416634075,-6.671151416611032,40.1055786117339,35705.87590666958,15416.13131621118,15416.13131621118,51122.007222880755,87339.992263138,87367.72340301056,15416.13131621118,102783.85471922174,102783.85471922174,102783.85471922174,130427.52463353288,126123.75087284637,4303.773760686506,0.0,99029.20959494337,47395.09322623531,57371.24040967562,27643.669914311155,85014.91032398678,20958.910037592534,1562.2341546151645,0.0,0.87772908833201,2.7113963209504552,0.0014947306463915918,1.0,1.0,-6.671151416634075,332138.2507269544,1559090.5121858336,4.694101052117413,1559090.5121858336,4.694101052117413,0.7581811714059747,0.09263618278243434,3.3664843723712736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3664843723712736,1.2816690386223688,1.281988325848207,2.6266409431172777,5565.536970192188,14245.222341925662,6469.481086276555,0.0004833901013606712,29416.209505582676,2999.6185757198105,19337.71190455492,1971.8978350970942,0.6573828589602941,0.6573828589602941,30459.92166088483,30484.863174865135,0.9989774038616795,0.8,4320.895241232979,4324.433322199387,0.9989774038616795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.5355585945906,2034.6934298245008,8.366802607581675,4.545592696608852,-0.6250731151623352,5.170665811771187,2.9666264856187468,3.5,0.8476075673196419,0.6,0.00024910534206699095,0.956389469756743,0.00026046432958985917,198.055956785906,0.0,0.0,0.0,0.004005885138060658,8.78821891040833e-05,0.00016122315296290764,0.0005427552249140519,0.09263618204915111,0.09263618204915111,0.09263618204915111,0.09262139349469642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490184.0679720924,594.8550876010459,0.0,0.09263618204915111,0.09263618278243434,0.09263618278243434,0.3719921207206803,0.3719921207206803,0.5,9.524182022358229,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,27643.669914311155,20958.910037592534,0.7581811714059747,0.6013298964623713,0.4199954545690468,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451866383134153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4865945082966,261.4865945082966,-11.663405491703372,245.94233043824607,277.0308585783457,105072.30059741101,105300.99053826612,-228.68994085508172,0.0,nan,277.0308585783457,3.8808585783457374,270.8131529503259,-2.336847049674077,264.59544732227874,-8.554552677721233,258.3777416943053,-14.772258305694663,252.16003606627794,-20.989963933722038,245.94233043824607,-27.207669561753903,1.0,1.0,25732.562594343566,25732.562594343566,276.580486982403,3.4304869824030106,276.580486982403,276.580486982403,87326.36087898581,87367.72340301056,-41.36252402474929,0.0,8648.866644398773,8648.866644398773,0.922410856173063,3383.31679423313,276.580486982403,3.4304869824030106,1.0,0.002,0.1453294299126566,0.004814332214550636,0.00022440852330792634,0.0017755914727215767,0.11220426165396316,0.11220426165396316,0.0,-3.970497108179982e-12,0.9998370325965646,0.9998370325965646,0.0,0.09262108610426212,1.509667817221622e-05,0.0,0.0,0.0,1599936.762066875,266.4788485833659,0.0,1.0,1284964.4153621125,2596.282090878229,,,,,,,,,,,,,,,,,,,3.0,14245.222341925662,1562.2341546151645,0.3719921207206803,6.175450102142607,2.9666264856187468
597.0,-28.94443360299134,4.545876773736082,35.05295517887862,31.410137854423397,5.6000874585883205,-25.489981496802482,-39.039977558981604,2.145635350791868,-6.672515408138565,-6.672515408092399,40.10554134544671,35706.26704999162,15415.910769368871,15415.910769368871,51122.17781936049,87338.97959135674,87366.50370481747,15415.910769368871,102782.41447418634,102782.41447418634,102782.41447418634,130426.98809559025,126123.45969601878,4303.528399571467,0.0,99028.5469322931,47395.83438548794,57369.680607561284,27644.57362140391,85014.25422896519,20959.474093786383,1562.3097487568193,0.0,0.8777217996402729,2.7112583148670515,0.0014947306463915918,1.0,1.0,-6.672515408138565,332120.34277458076,1559088.9018133027,4.694349309616061,1559088.9018133027,4.694349309616061,0.7581767901660974,0.09263517713294264,3.366556151992504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366556151992504,1.2816760205342046,1.2819953094993648,2.6266826390255145,5565.62531881837,14245.22247670215,6469.445717337744,0.0004833708263074055,29415.3854744656,2999.534547930802,19337.606184429922,1971.8870546445446,0.6573976805850863,0.6573976805850863,30460.441228893687,30484.863174865135,0.9989987038921373,0.8,4320.96894460497,4324.433322199387,0.9989987038921373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.2848735976827,2034.6934298245008,8.367821388699841,4.545876773736082,-0.6258877472637128,5.171764520999795,2.9659538120123226,3.5,0.8474153748606635,0.6,0.00024910534206699095,0.9565639345601537,0.0002604168242884197,198.0573904438128,0.0,0.0,0.0,0.004005885138060658,8.786627757934315e-05,0.00016123906448764779,0.0005428203644924067,0.09263517699786356,0.09263517699786356,0.09263517699786356,0.09262039165347889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490186.02812852635,594.8544472299765,0.0,0.09263517699786356,0.09263517713294264,0.09263517713294264,0.37198581450637913,0.37198581450637913,0.5,9.52373845762917,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27644.57362140391,20959.474093786383,0.7581767901660974,0.6013365438891619,0.4200032967862717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445197027039226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.485000402759,261.485000402759,-11.664999597240978,245.94059625859188,277.02940454692293,105075.05513600715,105304.53530856279,-229.48017255563363,0.0,nan,277.02940454692293,3.879404546922956,270.8116428892538,-2.3383571107461876,264.59388123157873,-8.556118768421243,258.37611957394324,-14.773880426056735,252.1583579162637,-20.99164208373628,245.94059625859188,-27.209403741408096,1.0,1.0,25732.562594343566,25732.562594343566,276.5789819668727,3.4289819668726977,276.5789819668727,276.5789819668727,87325.28061826917,87366.50370481747,-41.22308654829976,0.0,8648.866644398773,8648.866644398773,0.922406627105425,3383.3889327524666,276.5789819668727,3.4289819668726977,1.0,0.002,0.1453445220411962,0.0048140256975694766,0.00022443119896586986,0.0017755687989121057,0.11221559948293493,0.11221559948293493,0.0,-2.122024344436424e-12,0.999837079924296,0.999837079924296,0.0,0.09262008500287129,1.5092130071348199e-05,0.0,0.0,0.0,1599935.1598968287,266.4774845918614,0.0,1.0,1284969.0671882483,2596.263286429644,,,,,,,,,,,,,,,,,,,4.0,14245.22247670215,1562.3097487568193,0.37198581450637913,6.175450102142607,2.9659538120123226
