time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-28.946192245247087,4.54616274546326,35.05294100601426,31.407882877998077,5.598646389929498,-25.491708381737695,-39.04158164570106,2.144162524166578,-6.6738704850110935,-6.6738704849295365,40.10550144512997,35706.62758624162,15415.683440282806,15415.683440282806,51122.31102652443,87338.01561469023,87365.26364728814,15415.683440282806,102780.94708757095,102780.94708757095,102780.94708757095,130426.40695615875,126123.1244999861,4303.282456172657,0.0,99027.93003531566,47396.54199924114,57368.20892897168,27645.459868587808,85013.66879755948,20960.026094468445,1562.38430564426,0.0,0.8777145691877911,2.711121216242864,0.0014947306463915918,1.0,1.0,-6.6738704850110935,332102.55261474504,1559087.1776187534,4.694595586042874,1559087.1776187534,4.694595586042874,0.7581724519722786,0.09263416285616664,3.366625159234704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366625159234704,1.2816828775142097,1.2820021681875693,2.6267224274417904,5565.709625697979,14245.222307872426,6469.411842092466,0.0004833524096663164,29414.599294988493,2999.4543799348908,19337.504929054856,1971.8767294697839,0.6574118088479104,0.6574118088479104,30460.940727287158,30484.863174865135,0.9990191812412159,0.8,4321.039800999656,4324.433322199387,0.9990191812412159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.0345477845383,2034.6934298245008,8.368835133316932,4.54616274546326,-0.6266969198453589,5.172859665308619,2.9652821631067185,3.5,0.8472234751733482,0.6,0.00024910534206699095,0.9567375376309499,0.00026036957082693703,198.0588167610316,0.0,0.0,0.0,0.004005885138060658,8.785045894426191e-05,0.00016125488312272902,0.0005428847465704312,0.09263416248513312,0.09263416248513312,0.09263416248513312,0.09261936501758496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490187.97727378015,594.8538103150566,0.0,0.09263416248513312,0.09263416285616664,0.09263416285616664,0.37197950442324984,0.37197950442324984,0.5,9.523294533154587,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,-8.15703060652595e-11,27645.459868587808,20960.026094468445,0.7581724519722786,0.6013422517767169,0.42001042998472105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452074883158184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4834052517803,261.4834052517803,-11.666594748219666,245.93886051821312,277.0279499853458,105078.10310207478,105307.73377136273,-229.63066928796727,0.0,nan,277.0279499853458,3.877949985345822,270.8101320919202,-2.339867908079782,264.59231419849067,-8.557685801509308,258.37449630507194,-14.775503694928034,252.15667841163983,-20.993321588360146,245.93886051821312,-27.21113948178686,1.0,1.0,25732.562594343566,25732.562594343566,276.5774835119977,3.427483511997707,276.5774835119977,276.5774835119977,87324.32464542551,87365.26364728814,-40.939001862629084,0.0,8648.866644398773,8648.866644398773,0.9224025613318213,3383.4582850308775,276.5774835119977,3.427483511997707,1.0,0.002,0.14535962484637993,0.0048137207329675925,0.00022445389509477697,0.0017755461010850089,0.11222694754738849,0.11222694754738849,0.0,-3.8202141103282905e-12,0.9998369628899206,0.9998369628899206,0.0,0.09261906004995996,1.5102806206690856e-05,0.0,0.0,0.0,1599933.5681719098,266.4761295149889,0.0,1.0,1284973.6885760922,2596.244605219471,,,,,,,,,,,,,,,,,,,3.0,14245.222307872426,1562.38430564426,0.37197950442324984,6.175450102142607,2.9652821631067185
599.0,-28.947952775212958,4.546450568320331,35.05292656893987,31.40559842521327,5.597210176779413,-25.49343647997162,-39.043185907043494,2.1426938787590704,-6.675225369379632,-6.675225369396091,40.105465480956,35707.00505013192,15415.461333325187,15415.461333325187,51122.46638345711,87336.99095788618,87364.07708805166,15415.461333325187,102779.53842137686,102779.53842137686,102779.53842137686,130425.90202622015,126122.86482729857,4303.037198921578,0.0,99027.26218676625,47397.276269607726,57366.65101906503,27646.363604843296,85013.01462390833,20960.590642248455,1562.4596954290025,0.0,0.877707324359001,2.710984142569301,0.0014947306463915918,1.0,1.0,-6.675225369379632,332084.7657311798,1559085.6235162443,4.694842354732746,1559085.6235162443,4.694842354732746,0.7581680882825552,0.09263315315324083,3.366696309801425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366696309801425,1.281689715100945,1.2820090074776724,2.626763927442662,5565.797559219964,14245.222261952467,6469.3765607978885,0.0004833332100215737,29413.779288161306,2999.370762509247,19337.399470904336,1971.8659757311964,0.6574265510548455,0.6574265510548455,30461.45573766407,30484.863174865135,0.9990402946047621,0.8,4321.11285784831,4324.433322199387,0.9990402946047621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.7845888181853,2034.6934298245008,8.369850321756035,4.546450568320331,-0.6275046664699531,5.173955234790284,2.9646115592006437,3.5,0.8470318740573267,0.6,0.00024910534206699095,0.9569113610971569,0.0002603222745535977,198.06024462982253,0.0,0.0,0.0,0.004005885138060658,8.783464121950764e-05,0.00016127070084748333,0.0005429494734223117,0.09263315248472455,0.09263315248472455,0.09263315248472455,0.09261838664631433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490189.9408046127,594.8531689070154,0.0,0.09263315248472455,0.09263315315324083,0.09263315315324083,0.3719731886732863,0.3719731886732863,0.5,9.522851575857542,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27646.363604843296,20960.590642248455,0.7581680882825552,0.6013487065435728,0.42001810202940376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445217896028051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.48180951523744,261.48180951523744,-11.668190484762533,245.93712321897635,277.02649581149853,105081.27171376809,105310.98667745067,-229.7149636825913,0.0,nan,277.02649581149853,3.8764958114985575,270.8086212929931,-2.341378707006868,264.59074677450343,-8.559253225496548,258.37287225597777,-14.77712774402221,252.15499773747536,-20.995002262524622,245.93712321897635,-27.212876781023624,1.0,1.0,25732.562594343566,25732.562594343566,276.5759914350774,3.425991435077435,276.5759914350774,276.5759914350774,87323.30031360587,87364.07708805166,-40.776774445796036,0.0,8648.866644398773,8648.866644398773,0.9223983692291345,3383.5297913504323,276.5759914350774,3.425991435077435,1.0,0.002,0.14537469557512828,0.004813415976607407,0.0002244765416589199,0.0017755234614351635,0.11223827082945995,0.11223827082945995,0.0,3.0940831494130627e-12,0.9998373075164875,0.9998373075164875,0.0,0.09261808243549874,1.507071774209708e-05,0.0,0.0,0.0,1599931.9766470375,266.47477463062035,0.0,1.0,1284978.3092721754,2596.2259270002523,,,,,,,,,,,,,,,,,,,3.0,14245.222261952467,1562.4596954290025,0.3719731886732863,6.175450102142607,2.9646115592006437
600.0,-28.949715064868442,4.546740254377802,35.05291191363524,31.403347534965746,5.5957802310490194,-25.495165535296895,-39.044790308084316,2.141230699881802,-6.676575159183017,-6.676575159174092,40.10543030276092,35707.35695161762,15415.237696280401,15415.237696280401,51122.59464789802,87336.00940866042,87362.9098951091,15415.237696280401,102778.1475913895,102778.1475913895,102778.1475913895,130425.41477197458,126122.62231203477,4302.792459939816,0.0,99026.63359295075,47397.98113050788,57365.1694027143,27647.267180585077,85012.43658329938,20961.155351931702,1562.5349602756169,0.0,0.8777001038986151,2.710847589755788,0.0014947306463915918,1.0,1.0,-6.676575159183017,332067.04647360224,1559084.1033797886,4.695088295982806,1559084.1033797886,4.695088295982806,0.7581637351358688,0.0926321412175727,3.366765568918787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366765568918787,1.2816965273096506,1.282015821383424,2.6268040032735422,5565.8824750966305,14245.222119593976,6469.342447787195,0.0004833146610920726,29412.987499676863,2999.2900225537637,19337.29750483253,1971.8555780855372,0.6574407820710145,0.6574407820710145,30461.957055039617,30484.863174865135,0.9990608466957873,0.8,4321.183972274883,4324.433322199387,0.9990608466957873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.534993085782,2034.6934298245008,8.370863303797307,4.546740254377802,-0.6283087247935377,5.17504897917134,2.963941990338299,3.5,0.8468405686680854,0.6,0.00024910534206699095,0.9570853924318725,0.00026027493893103466,198.06167394641957,0.0,0.0,0.0,0.004005885138060658,8.781882474980384e-05,0.0001612865173171871,0.0005430138932343292,0.0926321411763057,0.0926321411763057,0.0926321411763057,0.09261742078796198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490191.9015518538,594.8525284435315,0.0,0.0926321411763057,0.0926321412175727,0.0926321412175727,0.371966872573392,0.371966872573392,0.5,9.522409984045836,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27647.267180585077,20961.155351931702,0.7581637351358688,0.6013543041764905,0.4200250973471369,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452283150619702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4802137093937,261.4802137093937,-11.669786290606282,245.93538439734067,277.02504302145064,105084.4428698585,105314.16780962692,-229.72493976843418,0.0,nan,277.02504302145064,3.875043021450665,270.80711129661466,-2.342888703385313,264.58917957183036,-8.56082042816962,258.3712478469713,-14.778752153028677,252.15331612215448,-20.9966838778455,245.93538439734067,-27.214615602659308,1.0,1.0,25732.562594343566,25732.562594343566,276.57450669201705,3.4245066920170757,276.57450669201705,276.57450669201705,87322.31923097983,87362.9098951091,-40.59066412926768,0.0,8648.866644398773,8648.866644398773,0.9223942885209597,3383.5993967633813,276.57450669201705,3.4245066920170757,1.0,0.002,0.14538971904361675,0.004813112346583621,0.0002244991174730427,0.0017755008938448297,0.11224955873652136,0.11224955873652136,0.0,1.1317872420507635e-11,0.9998378159399712,0.9998378159399712,0.0,0.09261711776082088,1.5023456751824254e-05,0.0,0.0,0.0,1599930.3910806056,266.47342484081696,0.0,1.0,1284982.9125587188,2596.2073193490405,,,,,,,,,,,,,,,,,,,3.0,14245.222119593976,1562.5349602756169,0.371966872573392,6.175450102142607,2.963941990338299
601.0,-28.951479067134517,4.547031818193302,35.05289709276221,31.401126470323675,5.594357153949919,-25.49689544502164,-39.04639862067995,2.139773529923845,-6.677919708901868,-6.677919708901615,40.10539621655642,35707.69940335681,15415.012378965313,15415.012378965313,51122.71178232213,87335.0633973843,87361.76521214275,15415.012378965313,102776.77759110807,102776.77759110807,102776.77759110807,130424.9494699203,126122.40089331902,4302.5485766012935,0.0,99026.03782190892,47398.67382140675,57363.73777833574,27648.171878812234,85011.90965714797,20961.721154556148,1562.610158053301,0.0,0.8776929074347511,2.710711572461425,0.0014947306463915918,1.0,1.0,-6.677919708901868,332049.3967437538,1559082.6304300039,4.695333422434028,1559082.6304300039,4.695333422434028,0.7581593910236015,0.09263112965722291,3.366833206897109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366833206897109,1.281703311614243,1.282022607378111,2.626842871036002,5565.9648312212785,14245.221883298704,6469.309320667173,0.0004832966631705778,29412.2196546742,2999.2117241539368,19337.198485653917,1971.8454809393543,0.6574545788345777,0.6574545788345777,30462.446636154666,30484.863174865135,0.9990809177267241,0.8,4321.253421853045,4324.433322199387,0.9990809177267241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.2857631925558,2034.6934298245008,8.371873984534393,4.547031818193302,-0.6291090156962671,5.176140833889569,2.9632734632461704,3.5,0.8466495609274772,0.6,0.00024910534206699095,0.9572596270940043,0.0002602275652460254,198.06310467270055,0.0,0.0,0.0,0.004005885138060658,8.78029723610977e-05,0.00016130236970589325,0.0005430781746769956,0.09263112940924315,0.09263112940924315,0.09263112940924315,0.09261647133749788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490193.8586933627,594.8518892075136,0.0,0.09263112940924315,0.09263112965722291,0.09263112965722291,0.37196055772980274,0.37196055772980274,0.5,9.521970235003282,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27648.171878812234,20961.721154556148,0.7581593910236015,0.6013594093874542,0.42003172905261793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452387446604043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.478618315583,261.478618315583,-11.671381684416986,245.9336440967136,277.02359253445076,105087.6241897164,105317.28981574315,-229.66562602673918,0.0,nan,277.02359253445076,3.873592534450779,270.8056028469048,-2.3443971530952012,264.58761315938034,-8.562386840619638,258.36962347179525,-14.780376528204727,252.15163378425305,-20.998366215746927,245.9336440967136,-27.21635590328637,1.0,1.0,25732.562594343566,25732.562594343566,276.5730297916575,3.423029791657541,276.5730297916575,276.5730297916575,87321.37365795953,87361.76521214275,-40.3915541832248,0.0,8648.866644398773,8648.866644398773,0.9223903032843263,3383.6673729315944,276.5730297916575,3.423029791657541,1.0,0.002,0.1454046800595155,0.004812809858016496,0.00022452159914679618,0.0017754783943143625,0.11226079957339809,0.11226079957339809,0.0,-6.538841516856575e-12,0.9998384882292474,0.9998384882292474,0.0,0.09261616863944515,1.4961017777754667e-05,0.0,0.0,0.0,1599928.811643852,266.4720802910981,0.0,1.0,1284987.4979398446,2596.188784268073,,,,,,,,,,,,,,,,,,,3.0,14245.221883298704,1562.610158053301,0.37196055772980274,6.175450102142607,2.9632734632461704
602.0,-28.95324488041955,4.5473252493502985,35.05288214421439,31.398872890882217,5.592939767830691,-25.498626415608747,-39.048007072973974,2.138321300270023,-6.679261151611854,-6.679261151611965,40.10536289595486,35708.06152669352,15414.78832826211,15414.78832826211,51122.84985495563,87334.04997386457,87360.63400659,15414.78832826211,102775.4223348521,102775.4223348521,102775.4223348521,130424.49956715024,126122.19386350691,4302.305703643337,0.0,99025.38546538365,47399.39700890645,57362.20939608577,27649.077232298132,85011.2866283839,20962.28759534448,1562.6853143368814,0.0,0.8776857245936851,2.710575874849746,0.0014947306463915918,1.0,1.0,-6.679261151611854,332031.7885341382,1559081.190566694,4.695578087416758,1559081.190566694,4.695578087416758,0.758155052308852,0.09263011882923518,3.366903229845897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366903229845897,1.2817100729891815,1.2820293704374317,2.626883646153818,5566.05122880305,14245.221553951144,6469.274532234206,0.0004832777751380277,29411.414200317253,2999.129590667277,19337.09450069974,1971.8348774249862,0.6574690482068406,0.6574690482068406,30462.953478228126,30484.863174865135,0.9991016964786368,0.8,4321.325319986194,4324.433322199387,0.9991016964786368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.036902031787,2034.6934298245008,8.372883949936144,4.5473252493502985,-0.6299065238064756,5.177231773156774,2.962605985421143,3.5,0.8464588529774694,0.6,0.00024910534206699095,0.9574340749133353,0.0002601801508783144,198.0645368885436,0.0,0.0,0.0,0.004005885138060658,8.778712124040574e-05,0.0001613182208265852,0.0005431428387340235,0.09263011826584341,0.09263011826584341,0.09263011826584341,0.09261553134413941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490195.8091243792,594.8512521942844,0.0,0.09263011826584341,0.09263011882923518,0.09263011882923518,0.37195424606920396,0.37195424606920396,0.5,9.521532644742775,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27649.077232298132,20962.28759534448,0.758155052308852,0.6013654407847362,0.42003906708043137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445249184545179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4770236115969,261.4770236115969,-11.672976388403072,245.9319023249387,277.02214489825855,105090.92291712278,105320.48923680028,-229.56631967751937,0.0,nan,277.02214489825855,3.8721448982585684,270.8040963835783,-2.3459036164216513,264.58604786896353,-8.563952131036444,258.3679993542527,-14.782000645747303,252.14995083958956,-21.000049160410413,245.9319023249387,-27.218097675061273,1.0,1.0,25732.562594343566,25732.562594343566,276.5715575566019,3.421557556601897,276.5715575566019,276.5715575566019,87320.36049988972,87360.63400659,-40.27350670027954,0.0,8648.866644398773,8648.866644398773,0.922386177478086,3383.7377459951267,276.5715575566019,3.421557556601897,1.0,0.002,0.14541956855779448,0.004812508318892714,0.00022454397015655704,0.0017754560334039553,0.11227198507827851,0.11227198507827851,0.0,3.5605121281867547e-12,0.999839269466873,0.999839269466873,0.0,0.09261523034085213,1.4888488383044067e-05,0.0,0.0,0.0,1599927.235831299,266.4707388483881,0.0,1.0,1284992.072690407,2596.170292349072,,,,,,,,,,,,,,,,,,,3.0,14245.221553951144,1562.6853143368814,0.37195424606920396,6.175450102142607,2.962605985421143
603.0,-28.955012349774602,4.547620552527616,35.05286710326593,31.396660312917106,5.591527416664524,-25.50035837308533,-39.04961569989098,2.1368734384337245,-6.680598097969437,-6.680598097967018,40.105330326986284,35708.3927004283,15414.563646484727,15414.563646484727,51122.95634691303,87333.09487848921,87359.51878256329,15414.563646484727,102774.08242904802,102774.08242904802,102774.08242904802,130424.06533080727,126122.00140533455,4302.063925472718,0.0,99024.78524795714,47400.083064679195,57360.78020364216,27649.982901759235,85010.76310540139,20962.854500279813,1562.7603832849636,0.0,0.8776785630030456,2.7104406374180403,0.0014947306463915918,1.0,1.0,-6.680598097969437,332014.24007545365,1559079.7831841891,4.695822031096836,1559079.7831841891,4.695822031096836,0.7581507220008461,0.09262910757302605,3.366970818858578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366970818858578,1.281716814099198,1.2820361132267821,2.6269225634095434,5566.133689797991,14245.221129522763,6469.241281557455,0.00048325973865621116,29410.645525442094,2999.0512076440064,19336.995112201796,1971.8247426187124,0.6574828524411018,0.6574828524411018,30463.44270091738,30484.863174865135,0.99912175297941,0.8,4321.394718719829,4324.433322199387,0.99912175297941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.7884096974133,2034.6934298245008,8.373892167768782,4.547620552527616,-0.6307006051864672,5.178321157714083,2.9619395568504925,3.5,0.8462684448144264,0.6,0.00024910534206699095,0.9576087206903917,0.0002601327000107074,198.06597046833429,0.0,0.0,0.0,0.004005885138060658,8.777127104392111e-05,0.00016133407102306984,0.0005432071092223334,0.09262910739467241,0.09262910739467241,0.09262910739467241,0.09261460369852365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490197.75128232164,594.8506179121885,0.0,0.09262910739467241,0.09262910757302605,0.09262910757302605,0.3719479388762071,0.3719479388762071,0.5,9.521097523048835,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27649.982901759235,20962.854500279813,0.7581507220008461,0.6013703968699557,0.4200455494812453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445259635299158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4754297792016,261.4754297792016,-11.674570220798387,245.93015910922426,277.0207004491814,105094.17909321048,105323.61994341294,-229.44085020241812,0.0,nan,277.0207004491814,3.870700449181413,270.80259218117453,-2.3474078188254452,264.58448391322844,-8.565516086771538,258.36637564519583,-14.783624354804147,252.14826737720531,-21.001732622794663,245.93015910922426,-27.219840890775714,1.0,1.0,25732.562594343566,25732.562594343566,276.5700916657189,3.420091665718928,276.5700916657189,276.5700916657189,87319.40586700328,87359.51878256329,-40.11291556000651,0.0,8648.866644398773,8648.866644398773,0.922382195035991,3383.805672952871,276.5700916657189,3.420091665718928,1.0,0.002,0.14543437317475755,0.00481220789640058,0.00022456621359758162,0.0017754337807947473,0.1122831067987908,0.1122831067987908,0.0,-5.6076710115704476e-12,0.9998401730819093,0.9998401730819093,0.0,0.09261430294823715,1.4804624788887618e-05,0.0,0.0,0.0,1599925.6652752506,266.46940190203054,0.0,1.0,1284996.6320725936,2596.1518627414407,,,,,,,,,,,,,,,,,,,3.0,14245.221129522763,1562.7603832849636,0.3719479388762071,6.175450102142607,2.9619395568504925
604.0,-28.95678155211949,4.547917716428078,35.0528519899773,31.394421157334023,5.590119775825337,-25.502091419326973,-39.05122446650637,2.1354296413017946,-6.681932021085174,-6.681932021081501,40.10529815802348,35708.73923098753,15414.340361085428,15414.340361085428,51123.07959207296,87332.08452281004,87358.41095511345,15414.340361085428,102772.75131619888,102772.75131619888,102772.75131619888,130423.63901138624,126121.81562551769,4301.8233858685635,0.0,99024.13873841625,47400.79344073537,57359.27255297876,27650.887695187364,85010.16024816612,20963.42093705527,1562.8353397753535,0.0,0.8776714159812619,2.7103057111102924,0.0014947306463915918,1.0,1.0,-6.681932021085174,331996.73202581686,1559078.3930871885,4.696065481048021,1559078.3930871885,4.696065481048021,0.7581463990649369,0.09262809749305541,3.367040359870316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367040359870316,1.28172353635494,1.282042837157161,2.6269630418473504,5566.219458750424,14245.220613057334,6469.206664012228,0.0004832409722295685,29409.84608281626,2998.9696871833157,19336.891638042507,1971.8141911909274,0.6574972063298478,0.6574972063298478,30463.94605051321,30484.863174865135,0.9991423887203444,0.8,4321.466121427214,4324.433322199387,0.9991423887203444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.540287974993,2034.6934298245008,8.374899730146444,4.547917716428078,-0.6314919422627652,5.179409658690843,2.9612741820579003,3.5,0.8460783377308286,0.6,0.00024910534206699095,0.9577835721318461,0.00026008521059985327,198.06740547452165,0.0,0.0,0.0,0.004005885138060658,8.775542211613578e-05,0.00016134991995085516,0.0005432716925363741,0.0926280973284735,0.0926280973284735,0.0926280973284735,0.09261368111625272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490199.6826813425,594.8499871536941,0.0,0.0926280973284735,0.09262809749305541,0.09262809749305541,0.37194163741346037,0.37194163741346037,0.5,9.520665032363949,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27650.887695187364,20963.42093705527,0.7581463990649369,0.6013761113122452,0.42005260461508015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452700960057439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47383693058913,261.47383693058913,-11.676163069410848,245.9284144556032,277.0192594055862,105097.52400685109,105326.82323623136,-229.29922938026442,0.0,nan,277.0192594055862,3.869259405586206,270.8010904155568,-2.348909584443163,264.5829214256251,-8.567078574374875,258.364752435577,-14.785247564423003,252.1465834455865,-21.00341655441349,245.9284144556032,-27.22158554439679,1.0,1.0,25732.562594343566,25732.562594343566,276.5686296532841,3.4186296532841425,276.5686296532841,276.5686296532841,87318.39581503031,87358.41095511345,-40.01514008313825,0.0,8648.866644398773,8648.866644398773,0.9223780975329068,3383.8755616696676,276.5686296532841,3.4186296532841425,1.0,0.002,0.145449089141283,0.0048119084318231885,0.000224588321428113,0.0017754116755943365,0.1122941607140565,0.1122941607140565,0.0,-2.9775504978291067e-12,0.9998411284415625,0.9998411284415625,0.0,0.09261338152285159,1.471597020382456e-05,0.0,0.0,0.0,1599924.0982454054,266.4680679789148,0.0,1.0,1285001.181110432,2596.1334751358113,,,,,,,,,,,,,,,,,,,3.0,14245.220613057334,1562.8353397753535,0.37194163741346037,6.175450102142607,2.9612741820579003
605.0,-28.958552929682863,4.548216791779065,35.05283688000974,31.392238928843312,5.588743108567816,-25.503823325834986,-39.05283305849878,2.134013503064746,-6.683257411619422,-6.68325741164357,40.105268027443266,35709.05401798633,15414.110982851538,15414.110982851538,51123.16500083787,87331.1037440992,87357.34546135966,15414.110982851538,102771.45644421119,102771.45644421119,102771.45644421119,130423.25059690248,126121.66617788392,4301.584419018558,0.0,99023.52524625335,47401.47551453854,57357.83303523868,27651.794152691287,85009.62718792996,20963.989088189177,1562.9101718697473,0.0,0.8776643072986441,2.710171653127174,0.0014947306463915918,1.0,1.0,-6.683257411619422,331979.3366871492,1559077.0910731852,4.696307627551015,1559077.0910731852,4.696307627551015,0.7581420927852813,0.09262708817044665,3.3671076595543457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3671076595543457,1.2817301299005879,1.282049432345382,2.627002034988053,5566.302080536524,14245.2200029587,6469.173268345839,0.00048322288515996166,29409.076055310816,2998.8911662301416,19336.79181616083,1971.8040121918116,0.6575110275410678,0.6575110275410678,30464.433175020542,30484.863174865135,0.9991623593651465,0.8,4321.535222523042,4324.433322199387,0.9991623593651465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.2925368560623,2034.6934298245008,8.375902566656524,4.548216791779065,-0.6322779660207445,5.180494757799809,2.9606098607554188,3.5,0.8458885316444054,0.6,0.00024910534206699095,0.9579586730648485,0.00026003767080057315,198.06884226586837,0.0,0.0,0.0,0.004005885138060658,8.773957755312999e-05,0.00016136576451386097,0.0005433359016844641,0.09262708807638566,0.09262708807638566,0.09262708807638566,0.09261278444144648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490201.6075997637,594.8493586058793,0.0,0.09262708807638566,0.09262708817044665,0.09262708817044665,0.37193534235579095,0.37193534235579095,0.5,9.52023592937002,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,2.4158453015843406e-11,27651.794152691287,20963.989088189177,0.7581420927852813,0.6013808869884865,0.4200589415484045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445280567120622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47224750492495,261.47224750492495,-11.677752495075026,245.92666853135114,277.0178264785122,105101.07545065334,105329.88192842602,-228.8064777726811,0.0,nan,277.0178264785122,3.8678264785121996,270.7995948890435,-2.350405110956501,264.58136329967743,-8.568636700322543,258.3631317101956,-14.786868289804374,252.14490012077005,-21.00509987922993,245.92666853135114,-27.223331468648837,1.0,1.0,25732.562594343566,25732.562594343566,276.56718106811195,3.4171810681119723,276.56718106811195,276.56718106811195,87317.47581732694,87357.34546135966,-39.8696440327185,0.0,8648.866644398773,8648.866644398773,0.9223741320487833,3383.9431978521175,276.56718106811195,3.4171810681119723,1.0,0.002,0.14546369010426716,0.004811611013025372,0.0002246102554989537,0.0017753897542198938,0.11230512774947685,0.11230512774947685,0.0,9.718847688439114e-12,0.9998423683458931,0.9998423683458931,0.0,0.09261248720932325,1.4600961123410506e-05,0.0,0.0,0.0,1599922.5412142037,266.46674258838055,0.0,1.0,1285005.7010160359,2596.1152054720305,,,,,,,,,,,,,,,,,,,3.0,14245.2200029587,1562.9101718697473,0.37193534235579095,6.175450102142607,2.9606098607554188
606.0,-28.96032528300608,4.548517657972844,35.05282186251693,31.390007805917435,5.58732345285994,-25.50556040938818,-39.054446190688736,2.1325585778775658,-6.684589323314469,-6.684589323305211,40.105240474830794,35709.39334537388,15413.896077629292,15413.896077629292,51123.28942300317,87330.13235433688,87356.29617434273,15413.896077629292,102770.19225197202,102770.19225197202,102770.19225197202,130422.90913548943,126121.56143848429,4301.347697005137,0.0,99022.91089296136,47402.171879380156,57356.37668175689,27652.7168835174,85009.09356527429,20964.568499101715,1562.9859369813503,0.0,0.877657152844928,2.710036940830302,0.0014947306463915918,1.0,1.0,-6.684589323314469,331961.85648209753,1559075.9004619108,4.696551335698385,1559075.9004619108,4.696551335698385,0.758137747817387,0.09262608874669788,3.367176100957948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367176100957948,1.2817369041090914,1.2820562082414648,2.6270415482016585,5566.385804294699,14245.219290309777,6469.13938636,0.0004832045489887715,29408.295831272306,2998.8116055199594,19336.690540637774,1971.793684962528,0.6575250280254407,0.6575250280254407,30464.92856145642,30484.863174865135,0.9991826688061315,0.8,4321.605495615573,4324.433322199387,0.9991826688061315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.0451633038901,2034.6934298245008,8.376911819899515,4.548517657972844,-0.6330656748806405,5.181583332853484,2.959946611347013,3.5,0.8456990318134323,0.6,0.00024910534206699095,0.9581339050221571,0.00025999011282377103,198.07027986953128,0.0,0.0,0.0,0.004005885138060658,8.772369092448894e-05,0.000161381651142502,0.0005434004388601656,0.09262608873953658,0.09262608873953658,0.09262608873953658,0.09261191542445327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490203.5260307669,594.8487322975805,0.0,0.09262608873953658,0.09262608874669788,0.09262608874669788,0.3719290567621902,0.3719290567621902,0.5,9.519810756662574,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27652.7168835174,20964.568499101715,0.758137747817387,0.6013861256354665,0.4200655700199226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452910512616517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4706568831212,261.4706568831212,-11.679343116878783,245.92492100817157,277.016392758089,105104.20219255591,105333.18086381002,-228.9786712541018,0.0,nan,277.016392758089,3.8663927580890345,270.79809840805535,-2.3519015919446247,264.5798040581577,-8.570195941842258,258.3615097081136,-14.788490291886376,252.1432153581399,-21.006784641860065,245.92492100817157,-27.22507899182841,1.0,1.0,25732.562594343566,25732.562594343566,276.565727835697,3.4157278356969982,276.565727835697,276.565727835697,87316.44085749084,87356.29617434273,-39.85531685188471,0.0,8648.866644398773,8648.866644398773,0.92237009924619,3384.011981462738,276.565727835697,3.4157278356969982,1.0,0.002,0.14547816066585484,0.004811312973780765,0.00022463198509300617,0.0017753680303790361,0.11231599254650308,0.11231599254650308,0.0,1.5472042050324042e-11,0.9998437746288098,0.9998437746288098,0.0,0.09261161820160153,1.447054509634924e-05,0.0,0.0,0.0,1599920.9764969982,266.4654106766855,0.0,1.0,1285010.243126416,2596.096846243096,,,,,,,,,,,,,,,,,,,3.0,14245.219290309777,1562.9859369813503,0.3719290567621902,6.175450102142607,2.959946611347013
607.0,-28.962099385968546,4.548820403567077,35.052806706287946,31.387804622668796,5.585928047068682,-25.507296642647844,-39.056059218104906,2.1311253018291683,-6.685909483729802,-6.685909483754313,40.10520643968006,35709.719157772764,15413.670572033212,15413.670572033212,51123.389729805975,87329.15602157802,87355.17533661738,15413.670572033212,102768.84590865059,102768.84590865059,102768.84590865059,130422.4485848055,126121.33727841014,4301.111306395365,0.0,99022.29806984494,47402.86119954519,57354.929855888615,27653.60267615492,85008.53253204354,20965.122037885092,1563.059667075893,0.0,0.8776500868427992,2.7099034223008442,0.0014947306463915918,1.0,1.0,-6.685909483729802,331944.53121659067,1559074.4297248258,4.696792033327835,1559074.4297248258,4.696792033327835,0.7581334802341269,0.0926250772416053,3.3672438701628367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3672438701628367,1.2817435775880774,1.2820628833829368,2.6270807430134755,5566.4688533976905,14245.218499067212,6469.105740643702,0.00048318635347973,29407.52196396643,2998.7326930161094,19336.58997134019,1971.7834297482004,0.6575389111341535,0.6575389111341535,30465.419080459516,30484.863174865135,0.9992027787775061,0.8,4321.675078237939,4324.433322199387,0.9992027787775061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.7981550355726,2034.6934298245008,8.377913919440356,4.548820403567077,-0.6338466089453476,5.182667012512424,2.9592844006351013,3.5,0.845509828752886,0.6,0.00024910534206699095,0.9583093446040623,0.0002599425159210067,198.07171891327346,0.0,0.0,0.0,0.004005885138060658,8.770780798588927e-05,0.0001613975340811017,0.0005434648572939872,0.09262507689681211,0.09262507689681211,0.09262507689681211,0.09261097551926957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490205.40283535235,594.848119229054,0.0,0.09262507689681211,0.0926250772416053,0.0926250772416053,0.3719227828404715,0.3719227828404715,0.5,9.519387708336625,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,27653.60267615492,20965.122037885092,0.7581334802341269,0.6013912745821752,0.42007217504092503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445301541330082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4690673281239,261.4690673281239,-11.680932671876064,245.92317209499888,277.01496256126256,105107.55004183576,105336.37514076717,-228.8250989314204,0.0,nan,277.01496256126256,3.864962561262587,270.79660446797396,-2.3533955320260134,264.578246374797,-8.571753625202973,258.3598882814757,-14.790111718524258,252.14153018823527,-21.008469811764712,245.92317209499888,-27.2268279050011,1.0,1.0,25732.562594343566,25732.562594343566,276.5642780816524,3.4142780816524123,276.5642780816524,276.5642780816524,87315.46847181236,87355.17533661738,-39.706864805018995,0.0,8648.866644398773,8648.866644398773,0.9223661060069629,3384.080089513651,276.5642780816524,3.4142780816524123,1.0,0.002,0.14549255829111787,0.004811017274478573,0.00022465360737168168,0.0017753463857804604,0.11232680368584085,0.11232680368584085,0.0,-6.8478577842923105e-12,0.9998445601675349,0.9998445601675349,0.0,0.0926106796151168,1.4397626488505023e-05,0.0,0.0,0.0,1599919.4255602174,266.4640905162702,0.0,1.0,1285014.7451287713,2596.07864931657,,,,,,,,,,,,,,,,,,,3.0,14245.218499067212,1563.059667075893,0.3719227828404715,6.175450102142607,2.9592844006351013
608.0,-28.96387504328717,4.549124982693366,35.05279153490935,31.38561858739706,5.584535869749464,-25.50903395196431,-39.05767238521946,2.129694776957829,-6.687229559670584,-6.6872295597012945,40.105175687443264,35710.02997860976,15413.450525837428,15413.450525837428,51123.48050444719,87328.20156899214,87354.09649801144,15413.450525837428,102767.54702384886,102767.54702384886,102767.54702384886,130422.04937266756,126121.17275910682,4300.87661356075,0.0,99021.70539307316,47403.53379771944,57353.523994837466,27654.502348818707,85008.02634365618,20965.68554005183,1563.1340570769246,0.0,0.8776430083846891,2.7097699175100787,0.0014947306463915918,1.0,1.0,-6.687229559670584,331927.2077704847,1559073.1008519465,4.697033157733751,1559073.1008519465,4.697033157733751,0.7581291926935507,0.09262407147234532,3.367310673398939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367310673398939,1.2817502383265962,1.2820695457807674,2.6271192098978426,5566.550360109764,14245.217613695097,6469.072673045976,0.00048316848695484496,29406.76254654025,2998.6552539899203,19336.491130077702,1971.7733507444136,0.6575525306287981,0.6575525306287981,30465.902605769752,30484.863174865135,0.999222602105343,0.8,4321.743668769302,4324.433322199387,0.999222602105343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.5515232278256,2034.6934298245008,8.378917541157934,4.549124982693366,-0.6346261587371238,5.1837511414304895,2.9586232583193164,3.5,0.8453209309483761,0.6,0.00024910534206699095,0.9584849726033314,0.0002598948853526607,198.07315923875205,0.0,0.0,0.0,0.004005885138060658,8.769192632977395e-05,0.000161413415737217,0.0005435291176417111,0.09262407142098206,0.09262407142098206,0.09262407142098206,0.09261007343899536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490207.28045419115,594.8475060562411,0.0,0.09262407142098206,0.09262407147234532,0.09262407147234532,0.37191651338724707,0.37191651338724707,0.5,9.518967784266295,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,27654.502348818707,20965.68554005183,0.7581291926935507,0.6013959234599068,0.4200783327711579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453120419066448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4674787981381,261.4674787981381,-11.682521201861903,245.92142180543016,277.0135357908565,105110.87931283914,105339.55685210189,-228.67753926275807,0.0,nan,277.0135357908565,3.863535790856531,270.7951129937335,-2.3548870062664946,264.5766901967012,-8.573309803298798,258.35826739959606,-14.791732600403918,252.13984460251126,-21.010155397488717,245.92142180543016,-27.22857819456982,1.0,1.0,25732.562594343566,25732.562594343566,276.5628332681357,3.412833268135728,276.5628332681357,276.5628332681357,87314.51443748975,87354.09649801144,-39.5820605216868,0.0,8648.866644398773,8648.866644398773,0.9223621696428601,3384.1472267659337,276.5628332681357,3.412833268135728,1.0,0.002,0.14550685098479565,0.0048107221497743075,0.00022467506755138677,0.0017753249420946397,0.11233753377569337,0.11233753377569337,0.0,9.646026599002822e-12,0.9998456914987881,0.9998456914987881,0.0,0.09260977879070027,1.4292681645041252e-05,0.0,0.0,0.0,1599917.8746979344,266.4627704403294,0.0,1.0,1285019.246809581,2596.0604538743887,,,,,,,,,,,,,,,,,,,3.0,14245.217613695097,1563.1340570769246,0.37191651338724707,6.175450102142607,2.9586232583193164
609.0,-28.965652212344953,4.549431396007765,35.05277635829795,31.38340663807469,5.5831482675970765,-25.51077216437648,-39.059285692032404,2.128268218103678,-6.688545556270697,-6.688545556333455,40.10514519365838,35710.35629679992,15413.230422622179,15413.230422622179,51123.58671942209,87327.19329855299,87353.02448355657,15413.230422622179,102766.25490617874,102766.25490617874,102766.25490617874,130421.65511402852,126121.01169841216,4300.643415616362,0.0,99021.06757643477,47404.230569520274,57352.04111879388,27655.400207849776,85007.44132664366,20966.24795641824,1563.2082668441003,0.0,0.8776359508068268,2.709636830450673,0.0014947306463915918,1.0,1.0,-6.688545556270697,331909.93856528064,1559071.783147747,4.697273573328404,1559071.783147747,4.697273573328404,0.7581249158877523,0.09262306695098925,3.36737938035196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36737938035196,1.281756880667683,1.2820761897765829,2.627159199331039,5566.635092920107,14245.216638047283,6469.038271766044,0.0004831499083753107,29405.973129788854,2998.5747558839007,19336.388302349853,1971.7628652342903,0.6575666860948634,0.6575666860948634,30466.39990828112,30484.863174865135,0.9992429903460011,0.8,4321.814213666914,4324.433322199387,0.9992429903460011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.3052639868363,2034.6934298245008,8.379919703602008,4.549431396007765,-0.6354024858296086,5.184833881837373,2.957963173695025,3.5,0.8451323353414357,0.6,0.00024910534206699095,0.958660784902059,0.0002598472222814879,198.07460081145305,0.0,0.0,0.0,0.004005885138060658,8.767604595642712e-05,0.00016142929611056385,0.0005435936831074435,0.0926230667735525,0.0926230667735525,0.0926230667735525,0.09260917672975874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490209.1438804316,594.8468975187018,0.0,0.0926230667735525,0.09262306695098925,0.09262306695098925,0.3719102524317683,0.3719102524317683,0.5,9.518551060725041,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,27655.400207849776,20966.24795641824,0.7581249158877523,0.6014013117155023,0.4200850624309676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453225518359265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46589138530516,261.46589138530516,-11.684108614694821,245.9196701701954,277.0121126004232,105114.29329055625,105342.81000830358,-228.5167177473428,0.0,nan,277.0121126004232,3.862112600423245,270.79362411434465,-2.356375885655325,264.5751356283445,-8.574864371655451,258.35664714228477,-14.793352857715206,252.13815865623855,-21.011841343761432,245.9196701701954,-27.23032982980459,1.0,1.0,25732.562594343566,25732.562594343566,276.5613933229564,3.411393322956428,276.5613933229564,276.5613933229564,87313.50296904487,87353.02448355657,-39.521514511696296,0.0,8648.866644398773,8648.866644398773,0.9223581210574417,3384.2162772537195,276.5613933229564,3.411393322956428,1.0,0.002,0.1455210358912819,0.004810428124500251,0.00022469636306737137,0.0017753036283541317,0.11234818153368568,0.11234818153368568,0.0,-8.57849685384493e-12,0.9998468532550926,0.9998468532550926,0.0,0.09260888202978236,1.4184921206884778e-05,0.0,0.0,0.0,1599916.3286035398,266.4614544437293,0.0,1.0,1285023.7345458677,2596.042314978768,,,,,,,,,,,,,,,,,,,3.0,14245.216638047283,1563.2082668441003,0.3719102524317683,6.175450102142607,2.957963173695025
610.0,-28.967431013583557,4.549739625750143,35.05276118779088,31.381209042761498,5.58176435413441,-25.51251147680658,-39.06090298024935,2.1268448160490805,-6.6898590782672045,-6.689859078247379,40.105115017172096,35710.68267002998,15413.012454427871,15413.012454427871,51123.69512445785,87326.201178102,87351.95727835264,15413.012454427871,102764.9697327805,102764.9697327805,102764.9697327805,130421.26643108347,126120.85466570481,4300.411765378653,0.0,99020.44506768703,47404.92655518645,57350.57612500065,27656.29669830296,85006.87282330361,20966.80952941412,1563.2823512619154,0.0,0.8776289051387262,2.7095039987964817,0.0014947306463915918,1.0,1.0,-6.6898590782672045,331892.7025374743,1559070.4791555635,4.697513585673152,1559070.4791555635,4.697513585673152,0.7581206463807095,0.09262206398054858,3.367447324843276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367447324843276,1.2817635083787013,1.2820828191386855,2.6271986234830087,5566.718627967362,14245.215572925716,6469.00431220299,0.00048313158386614215,29405.19494905404,2998.495403532709,19336.28679494331,1971.7525143594714,0.6575806359537621,0.6575806359537621,30466.89169008139,30484.863174865135,0.999263152332226,0.8,4321.883975423499,4324.433322199387,0.999263152332226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.059378625458,2034.6934298245008,8.380921591530013,4.549739625750143,-0.6361763377271483,5.185915963477291,2.957304150016024,3.5,0.8449440428617212,0.6,0.00024910534206699095,0.9588367935150438,0.000259799523497408,198.07604372913025,0.0,0.0,0.0,0.004005885138060658,8.766012906030976e-05,0.0001614452130066812,0.0005436582506481015,0.09262206393258944,0.09262206393258944,0.09262206393258944,0.09260828215168837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490210.99298596015,594.846293661092,0.0,0.09262206393258944,0.09262206398054858,0.09262206398054858,0.3719040003096102,0.3719040003096102,0.5,9.518137623275855,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27656.29669830296,20966.80952941412,0.7581206463807095,0.6014066089776556,0.4200917112226757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453330708660812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4643050734855,261.4643050734855,-11.685694926514486,245.9179171855729,277.0106929614007,105117.6985327862,105346.05675657962,-228.3582237934064,0.0,nan,277.0106929614007,3.86069296140073,270.7921378062221,-2.357862193777862,264.57358265108536,-8.576417348914617,258.3550274958977,-14.794972504102304,252.13647234073426,-21.01352765926572,245.9179171855729,-27.232082814427088,1.0,1.0,25732.562594343566,25732.562594343566,276.559956408551,3.409956408551011,276.559956408551,276.559956408551,87312.51123272165,87351.95727835264,-39.44604563098983,0.0,8648.866644398773,8648.866644398773,0.9223541173552533,3384.2845614674925,276.559956408551,3.409956408551011,1.0,0.002,0.14553511024267027,0.004810135127139811,0.00022471748890713815,0.0017752825245502346,0.11235874445356907,0.11235874445356907,0.0,1.3457372802921919e-11,0.9998480454693084,0.9998480454693084,0.0,0.09260798963828472,1.407434226385267e-05,0.0,0.0,0.0,1599914.7853919002,266.4601409217328,0.0,1.0,1285028.2138102534,2596.02421050862,,,,,,,,,,,,,,,,,,,3.0,14245.215572925716,1563.2823512619154,0.3719040003096102,6.175450102142607,2.957304150016024
