time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
611.0,-28.969224659326585,4.5500496673911535,35.052746030304405,31.379037780594103,5.580383632341721,-25.514263830194896,-39.06252969810737,2.1254228012825687,-6.691168982399461,-6.691168982388564,40.10508505331903,35710.974283350355,15412.795042180136,15412.795042180136,51123.76932553049,87325.2447735239,87350.89507756887,15412.795042180136,102763.69011974901,102763.69011974901,102763.69011974901,130420.88168644754,126120.70000162089,4300.1816848266535,0.0,99019.8586954556,47405.58819875798,57349.189440775124,27657.191566698537,85006.38100747365,20967.370124963792,1563.3562756909944,0.0,0.877621878015669,2.7093715381253163,0.0014947306463915918,1.0,1.0,-6.691168982399461,331875.5146840092,1559069.1843521441,4.697752968719584,1559069.1843521441,4.697752968719584,0.7581163862714889,0.09262106253859183,3.367513630194827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367513630194827,1.281770129698605,1.2820894421080813,2.6272367815176527,5566.799480263935,14245.214415867158,6468.9713894036,0.00048311383758861464,29404.441843261913,2998.418608114077,19336.18838649274,1971.7424794902174,0.6575941311711607,0.6575941311711607,30467.371605885073,30484.863174865135,0.9992828279167907,0.8,4321.952053927948,4324.433322199387,0.9992828279167907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.8138663841942,2034.6934298245008,8.381922348936568,4.5500496673911535,-0.6369471899707753,5.186996857361929,2.956646184981655,3.5,0.8447560528519015,0.6,0.00024910534206699095,0.9590143062667681,0.0002597514348213462,198.07749870957306,0.0,0.0,0.0,0.004005885138060658,8.764412205425005e-05,0.00016146122001274089,0.0005437228591407907,0.0926210622736114,0.0926210622736114,0.0926210622736114,0.09260739230583877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490212.8270043688,594.8456947279396,0.0,0.0926210622736114,0.09262106253859183,0.09262106253859183,0.37189775739432085,0.37189775739432085,0.5,9.51772752574906,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27657.191566698537,20967.370124963792,0.7581163862714889,0.6014109613846018,0.4200975722070875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453435997104098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4627186031336,261.4627186031336,-11.687281396866354,245.9161605618828,277.00927664439024,105121.0168788364,105349.39792487767,-228.38104604126187,0.0,nan,277.00927664439024,3.8592766443902633,270.7906534278717,-2.3593465721282882,264.5720302113873,-8.577969788612677,258.353406994882,-14.796593005117984,252.1347837783874,-21.015216221612576,245.9161605618828,-27.233839438117172,1.0,1.0,25732.562594343566,25732.562594343566,276.5585236905398,3.4085236905398233,276.5585236905398,276.5585236905398,87311.55514722652,87350.89507756887,-39.33993034235027,0.0,8648.866644398773,8648.866644398773,0.9223502101978661,3384.3511983458015,276.5585236905398,3.4085236905398233,1.0,0.002,0.14554907239752013,0.004809843156351955,0.00022473844306544925,0.0017752615544947747,0.11236922153272462,0.11236922153272462,0.0,-2.4397762456163097e-12,0.9998492550820991,0.9998492550820991,0.0,0.09260710038412355,1.3962154468274371e-05,0.0,0.0,0.0,1599913.246406364,266.4588310176005,0.0,1.0,1285032.6807043187,2596.0061562194674,,,,,,,,,,,,,,,,,,,3.0,14245.214415867158,1563.3562756909944,0.37189775739432085,6.175450102142607,2.956646184981655
612.0,-28.971006415134873,4.550361515026388,35.052730892713114,31.37687175711619,5.579007021779244,-25.5160050714117,-39.0641471958719,2.124005675866704,-6.692475377324513,-6.692475377410219,40.10505531455426,35711.2734372216,15412.578336533981,15412.578336533981,51123.85177375558,87324.29023436052,87349.83812468311,15412.578336533981,102762.4164612171,102762.4164612171,102762.4164612171,130420.50086743638,126120.54767649643,4299.953190939954,0.0,99019.27131492311,47406.254510373255,57347.79644949984,27658.084406219274,85005.88085571911,20967.929455970614,1563.4300209598073,0.0,0.877614868800467,2.7092394374076445,0.0014947306463915918,1.0,1.0,-6.692475377324513,331858.3735734174,1559067.8992765672,4.697991744154838,1559067.8992765672,4.697991744154838,0.7581121363291417,0.09262006241817909,3.3675798649042155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3675798649042155,1.281776728320308,1.2820960423736218,2.6272749305701844,5566.880313528488,14245.21290213032,6468.93832570319,0.0004830960676009868,29403.68908451694,2998.341848084406,19336.08955687959,1971.7324016743323,0.6576076049947545,0.6576076049947545,30467.851008496407,30484.863174865135,0.9993024825388568,0.8,4322.020059633445,4324.433322199387,0.9993024825388568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.56872798159,2034.6934298245008,8.382922053424762,4.550361515026388,-0.6377150943076213,5.18807660933401,2.9559892802529433,3.5,0.8445683657865553,0.6,0.00024910534206699095,0.9591906774095469,0.00025970367303792104,198.0789440662298,0.0,0.0,0.0,0.004005885138060658,8.762820845291596e-05,0.00016147713361407498,0.0005437871438012065,0.09262006193844623,0.09262006193844623,0.09262006193844623,0.09260650561549216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490214.6457095387,594.8451007935422,0.0,0.09262006193844623,0.09262006241817909,0.09262006241817909,0.3718915239330303,0.3718915239330303,0.5,9.51732082748663,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,27658.084406219274,20967.929455970614,0.7581121363291417,0.6014154698370615,0.4201035631621125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445354216575686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4611334577232,261.4611334577232,-11.688866542276799,245.9144030518435,277.00786386360375,105124.41615027304,105352.60646414766,-228.19031387462735,0.0,nan,277.00786386360375,3.857863863603768,270.78917170125004,-2.3608282987499365,264.57047953888764,-8.579520461112338,258.35178737655224,-14.79821262344774,252.13309521420217,-21.016904785797806,245.9144030518435,-27.235596948156484,1.0,1.0,25732.562594343566,25732.562594343566,276.557095088421,3.4070950884210447,276.557095088421,276.557095088421,87310.60103932515,87349.83812468311,-39.237085357963224,0.0,8648.866644398773,8648.866644398773,0.9223463071605199,3384.4177642287364,276.557095088421,3.4070950884210447,1.0,0.002,0.1455629202741463,0.004809552331673948,0.00022475922227972327,0.001775240769565211,0.11237961113986163,0.11237961113986163,0.0,-8.155065598508537e-12,0.9998504872582776,0.9998504872582776,0.0,0.09260621453870846,1.384787947063886e-05,0.0,0.0,0.0,1599911.7115194714,266.45752462267546,0.0,1.0,1285037.1355988567,2595.988150611125,,,,,,,,,,,,,,,,,,,3.0,14245.21290213032,1563.4300209598073,0.3718915239330303,6.175450102142607,2.9559892802529433
613.0,-28.972789717676545,4.550675149571883,35.052715776805854,31.374686385411792,5.577633487736179,-25.5177473971634,-39.065764903184004,2.122591165865254,-6.693779404187069,-6.6937794041837835,40.10502566199362,35711.58273669858,15412.363883249716,15412.363883249716,51123.9466199483,87323.29592559341,87348.78221434006,15412.363883249716,102761.14609758978,102761.14609758978,102761.14609758978,130420.12153935089,126120.3952661802,4299.7262731706805,0.0,99018.65059879156,47406.93740530051,57346.347992767835,27658.975441761104,85005.32343452894,20968.487613430956,1563.5036247643702,0.0,0.8776078718045386,2.7091075812181113,0.0014947306463915918,1.0,1.0,-6.693779404187069,331841.26422810444,1559066.6179266223,4.698230105750004,1559066.6179266223,4.698230105750004,0.7581078936774908,0.09261906345684351,3.3676475012742095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3676475012742095,1.2817833148314977,1.282102630525632,2.627314197577083,5566.963515604194,14245.211566800317,6468.904382497874,0.0004830777932321879,29402.914218701957,2998.262833760964,19335.988098367423,1971.7220557853523,0.6576214845421211,0.6576214845421211,30468.340554291917,30484.863174865135,0.9993225530925353,0.8,4322.089504201352,4324.433322199387,0.9993225530925353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.3239639786698,2034.6934298245008,8.383921542257907,4.550675149571883,-0.6384805861618066,5.1891557357336895,2.955333437068558,3.5,0.8443809820195879,0.6,0.00024910534206699095,0.9593672367044559,0.00025965587789165945,198.08039069871447,0.0,0.0,0.0,0.004005885138060658,8.76122954608916e-05,0.00016149304660609937,0.00054385165487619,0.09261906334915977,0.09261906334915977,0.09261906334915977,0.09260561977076572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490216.44844694604,594.8445120642929,0.0,0.09261906334915977,0.09261906345684351,0.09261906345684351,0.3718853001954805,0.3718853001954805,0.5,9.51691752481313,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27658.975441761104,20968.487613430956,0.7581078936774908,0.6014205293780682,0.42010995657470357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453647632170357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4595495354035,261.4595495354035,-11.690450464596495,245.91264457743725,277.00645449337463,105127.86602705014,105355.8802665452,-228.01423949506795,0.0,nan,277.00645449337463,3.856454493374656,270.7876925101636,-2.3623074898363825,264.56893052699314,-8.581069473006835,258.3501685438242,-14.799831456175752,252.13140656062825,-21.018593439371728,245.91264457743725,-27.23735542256273,1.0,1.0,25732.562594343566,25732.562594343566,276.55566897509135,3.4056689750913733,276.55566897509135,276.55566897509135,87309.60719489346,87348.78221434006,-39.175019446600345,0.0,8648.866644398773,8648.866644398773,0.9223423214829912,3384.4857387805805,276.55566897509135,3.4056689750913733,1.0,0.002,0.14557665367125522,0.004809262485775462,0.00022477982571428754,0.0017752201836668262,0.11238991285714377,0.11238991285714377,0.0,9.381113507539451e-12,0.9998517217018618,0.9998517217018618,0.0,0.09260533005973898,1.3733397104538226e-05,0.0,0.0,0.0,1599910.179390652,266.4562205958129,0.0,1.0,1285041.582385475,2595.9701779534553,,,,,,,,,,,,,,,,,,,3.0,14245.211566800317,1563.5036247643702,0.3718853001954805,6.175450102142607,2.955333437068558
614.0,-28.974574484388842,4.550990562241795,35.05270068330138,31.372520431783073,5.576262781774913,-25.51949075779388,-39.0673827501945,2.121179053627494,-6.695080218580642,-6.6950802186159954,40.10499607570264,35711.875502510666,15412.150506157794,15412.150506157794,51124.02600866846,87322.32833531674,87347.72845145856,15412.150506157794,102759.87895761635,102759.87895761635,102759.87895761635,130419.74317388175,126120.24221899836,4299.500954883398,0.0,99018.0541106656,47407.60127260437,57344.947597845814,27659.8642162654,85004.81181411122,20969.044315907948,1563.5770463999224,0.0,0.8776008917105041,2.7089760549058832,0.0014947306463915918,1.0,1.0,-6.695080218580642,331824.19772254303,1559065.3394418794,4.698467893970475,1559065.3394418794,4.698467893970475,0.7581036606671803,0.0926180661848527,3.36771399948316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36771399948316,1.2817898902452813,1.2821092075774716,2.6273525989807265,5567.044883570473,14245.210141092228,6468.8711362560525,0.000483059911913518,29402.15651503121,2998.1855694891947,19335.88872312578,1971.711922330845,0.6576350518112755,0.6576350518112755,30468.821860265904,30484.863174865135,0.999342285905996,0.8,4322.157779908549,4324.433322199387,0.999342285905996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.079573448843,2034.6934298245008,8.384920179075555,4.550990562241795,-0.6392432814751663,5.190233843716961,2.9546786526814923,3.5,0.8441939007661406,0.6,0.00024910534206699095,0.9595439760734655,0.00025960805161463356,198.08183854010528,0.0,0.0,0.0,0.004005885138060658,8.759638376571873e-05,0.00016150895830127222,0.0005439159799131364,0.09261806606199295,0.09261806606199295,0.09261806606199295,0.09260473577500151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490218.2351309868,594.8439285671174,0.0,0.09261806606199295,0.0926180661848527,0.0926180661848527,0.37187908619930854,0.37187908619930854,0.5,9.51651761546638,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,27659.8642162654,20969.044315907948,0.7581036606671803,0.6014250830937269,0.42011592920887236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44537531916799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45796673781916,261.45796673781916,-11.692033262180814,245.91088508680122,277.0050483888451,105131.28637736641,105359.13870705322,-227.85232968680137,0.0,nan,277.0050483888451,3.855048388845148,270.78621572841763,-2.3637842715823467,264.56738306801594,-8.582616931984035,258.34855040762056,-14.801449592379413,252.1297177472145,-21.020282252785478,245.91088508680122,-27.23911491319876,1.0,1.0,25732.562594343566,25732.562594343566,276.554246322397,3.4042463223970003,276.554246322397,276.554246322397,87308.63991265112,87347.72845145856,-39.088538807438454,0.0,8648.866644398773,8648.866644398773,0.922338402831695,3384.5525694805756,276.554246322397,3.4042463223970003,1.0,0.002,0.1455902729722732,0.00480897362863126,0.00022480025435264568,0.00177519974458682,0.11240012717632283,0.11240012717632283,0.0,-1.0605344727410149e-12,0.9998529520324828,0.9998529520324828,0.0,0.09260444688646485,1.3619298387855056e-05,0.0,0.0,0.0,1599908.6510121701,266.45491978141933,0.0,1.0,1285046.0181849257,2595.9522498824144,,,,,,,,,,,,,,,,,,,3.0,14245.210141092228,1563.5770463999224,0.37187908619930854,6.175450102142607,2.9546786526814923
615.0,-28.976361336132385,4.551307796594583,35.05268566430814,31.370413535647117,5.574922682162734,-25.52123293429993,-39.069000457506604,2.1197942786652257,-6.696373167414265,-6.696373167440478,40.104968037734096,35712.13516686197,15411.931893494497,15411.931893494497,51124.067060356465,87321.39465952487,87346.70794397358,15411.931893494497,102758.63983746807,102758.63983746807,102758.63983746807,130419.39276445787,126120.11529085234,4299.277473605533,0.0,99017.49428724946,47408.234788950176,57343.621664776976,27660.75292698979,85004.37459176677,20969.60145333406,1563.6502765574219,0.0,0.8775939482303258,2.7088453288839944,0.0014947306463915918,1.0,1.0,-6.696373167414265,331807.235095829,1559064.127862589,4.698704437268575,1559064.127862589,4.698704437268575,0.7580994454013259,0.09261707018053943,3.3677781015695345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3677781015695345,1.2817963384302393,1.2821156573687906,2.627389391433203,5567.122842362298,14245.208626608503,6468.839220046416,0.0004830427678518621,29401.430646841873,2998.1115515330794,19335.793323439342,1971.7021942701476,0.657648042902847,0.657648042902847,30469.285821595957,30484.863174865135,0.9993613076891815,0.8,4322.223595189542,4324.433322199387,0.9993613076891815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.8355566128284,2034.6934298245008,8.385914527575595,4.551307796594583,-0.640001008241196,5.191308804835779,2.954024927419536,3.5,0.8440071221198674,0.6,0.00024910534206699095,0.9597209571105799,0.00025956017759263,198.08328809412143,0.0,0.0,0.0,0.004005885138060658,8.758047611488639e-05,0.00016152486595210456,0.0005439799064124522,0.0926170700864829,0.0926170700864829,0.0926170700864829,0.09260387124146668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490220.01030923304,594.8433488936628,0.0,0.0926170700864829,0.09261707018053943,0.09261707018053943,0.3718728819677831,0.3718728819677831,0.5,9.516121643548944,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27660.75292698979,20969.60145333406,0.7580994454013259,0.6014286594764049,0.42012114480424545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445385883940227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4563874533132,261.4563874533132,-11.69361254668678,245.9091246827936,277.0036502238367,105134.90338591485,105362.24998962904,-227.34660371419136,0.0,nan,277.0036502238367,3.8536502238367234,270.7847451156249,-2.3652548843750765,264.56584000741304,-8.584159992586933,258.34693489920784,-14.80306510079214,252.12802979100323,-21.02197020899675,245.9091246827936,-27.240875317206388,1.0,1.0,25732.562594343566,25732.562594343566,276.55283538036866,3.4028353803686855,276.55283538036866,276.55283538036866,87307.77159282738,87346.70794397358,-38.93635114619974,0.0,8648.866644398773,8648.866644398773,0.9223346253400455,3384.6169920773823,276.55283538036866,3.4028353803686855,1.0,0.002,0.14560375895727154,0.004808686778551399,0.0002248204806679307,0.001775179520000014,0.11241024033396535,0.11241024033396535,0.0,6.679444324031447e-13,0.9998543898042603,0.9998543898042603,0.0,0.0926035841908216,1.348598971782263e-05,0.0,0.0,0.0,1599907.1318514387,266.4536268325857,0.0,1.0,1285050.4271304922,2595.934430523834,,,,,,,,,,,,,,,,,,,3.0,14245.208626608503,1563.6502765574219,0.3718728819677831,6.175450102142607,2.954024927419536
616.0,-28.978148854420702,4.551626735254641,35.052670807348605,31.368233018461638,5.573537903380502,-25.522980178640797,-39.07062263516707,2.118369226322321,-6.697672431620219,-6.69767243159319,40.10494267498598,35712.43657716699,15411.727378695066,15411.727378695066,51124.16395586206,87320.43232523256,87345.70496110174,15411.727378695066,102757.43233979681,102757.43233979681,102757.43233979681,130419.09023989088,126120.03372470792,4299.056515182971,0.0,99016.90018562657,47408.904433233794,57342.217502658634,27661.65790009407,85003.8754027527,20970.169860817736,1563.724433168971,0.0,0.8775869597245948,2.7087139693535542,0.0014947306463915918,1.0,1.0,-6.697672431620219,331790.19030233944,1559063.0318872323,4.698942516855476,1559063.0318872323,4.698942516855476,0.7580951921448794,0.09261608483089066,3.367844874415217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367844874415217,1.2818029742339836,1.282122294825635,2.6274278825323134,5567.204400382508,14245.207010862427,6468.805815438106,0.0004830248292609329,29400.6713129326,2998.034121023245,19335.69347482967,1971.692012545535,0.6576616319071733,0.6576616319071733,30469.769111604986,30484.863174865135,0.9993811219989035,0.8,4322.29215234223,4324.433322199387,0.9993811219989035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.5919195807471,2034.6934298245008,8.386915078627087,4.551626735254641,-0.6407603659324668,5.192387101187108,2.953372277386363,3.5,0.843820650681818,0.6,0.00024910534206699095,0.9598980394087875,0.00025951229384781104,198.08473821008857,0.0,0.0,0.0,0.004005885138060658,8.756452718603023e-05,0.00016154081488096072,0.000544044405405701,0.09261608476322965,0.09261608476322965,0.09261608476322965,0.0926030347467162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490221.7768493972,594.8427721653039,0.0,0.09261608476322965,0.09261608483089066,0.09261608483089066,0.37186668971481385,0.37186668971481385,0.5,9.515730145055599,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27661.65790009407,20970.169860817736,0.7580951921448794,0.6014333312879343,0.42012715782615373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453964612093413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4548069207959,261.4548069207959,-11.695193079204103,245.90736301018947,277.0022508314073,105138.12714952794,105365.65341020862,-227.52626068067514,0.0,nan,277.0022508314073,3.852250831407332,270.78327326715186,-2.3667267328481216,264.5642957029104,-8.585704297089592,258.3453181386794,-14.804681861320603,252.12634057443654,-21.023659425563437,245.90736301018947,-27.242636989810507,1.0,1.0,25732.562594343566,25732.562594343566,276.5514201492444,3.401420149244416,276.5514201492444,276.5514201492444,87306.74108803702,87345.70496110174,-38.96387306472752,0.0,8648.866644398773,8648.866644398773,0.9223306904199358,3384.684098787293,276.5514201492444,3.401420149244416,1.0,0.002,0.1456170963213689,0.0048083994454401376,0.00022484047448425657,0.001775159530306757,0.11242023724212828,0.11242023724212828,0.0,4.79101350606137e-12,0.9998559929880518,0.9998559929880518,0.0,0.09260274746525583,1.333736563483445e-05,0.0,0.0,0.0,1599905.6052464952,266.45232756837976,0.0,1.0,1285054.857579107,2595.91652443624,,,,,,,,,,,,,,,,,,,3.0,14245.207010862427,1563.724433168971,0.37186668971481385,6.175450102142607,2.953372277386363
617.0,-28.979937939622115,4.551947460487721,35.05265586485348,31.3660793932155,5.572177528916143,-25.524726392794285,-39.072244708053745,2.1169659803774006,-6.698960530835109,-6.698960530829657,40.10491049479059,35712.72586321683,15411.513007143763,15411.513007143763,51124.2388703606,87319.46282176579,87344.62426865748,15411.513007143763,102756.13727580124,102756.13727580124,102756.13727580124,130418.66171509346,126119.8256392995,4298.836075793965,0.0,99016.30566350336,47409.56869916253,57340.81884926758,27662.524439292218,85003.3432885598,20970.711300778956,1563.7964948850997,0.0,0.877580057814174,2.7085837436036977,0.0014947306463915918,1.0,1.0,-6.698960530835109,331773.2926596752,1559061.641315571,4.699177648741057,1559061.641315571,4.699177648741057,0.7580910175714795,0.0926150876123251,3.3679110565921637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3679110565921637,1.2818095085626466,1.282128830782119,2.6274661204290495,5567.285421897269,14245.205322201513,6468.7725942166335,0.000483007001660201,29399.91704047359,2997.957206637699,19335.59417437552,1971.6818867172299,0.6576751270337616,0.6576751270337616,30470.24812456748,30484.863174865135,0.9994007610323863,0.8,4322.3601027740515,4324.433322199387,0.9994007610323863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.348650366097,2034.6934298245008,8.387908851198695,4.551947460487721,-0.6415132578906144,5.1934607183783355,2.9527206702098048,3.5,0.8436344772028014,0.6,0.00024910534206699095,0.9600753122375907,0.00025946437627524853,198.08618961846668,0.0,0.0,0.0,0.004005885138060658,8.754858197125824e-05,0.0001615567600957327,0.0005441087985936259,0.09261508739719645,0.09261508739719645,0.09261508739719645,0.09260212167553751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490223.4981860604,594.8422098258181,0.0,0.09261508739719645,0.0926150876123251,0.0926150876123251,0.37186051162698386,0.37186051162698386,0.5,9.515341176162407,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27662.524439292218,20970.711300778956,0.7580910175714795,0.6014379775253048,0.42013319102030233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454070425789636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45322744332435,261.45322744332435,-11.696772556675626,245.90560025085006,277.0008546358093,105141.57738471699,105368.95176796963,-227.37438325264702,0.0,nan,277.0008546358093,3.8508546358092985,270.7818037588011,-2.3681962411988593,264.56275288182934,-8.587247118170637,258.34370200481965,-14.80629799518033,252.12465112783656,-21.02534887216342,245.90560025085006,-27.24439974914992,1.0,1.0,25732.562594343566,25732.562594343566,276.5500070980936,3.4000070980936243,276.5500070980936,276.5500070980936,87305.77562011377,87344.62426865748,-38.84864854371699,0.0,8648.866644398773,8648.866644398773,0.9223267902651531,3384.7506118751244,276.5500070980936,3.4000070980936243,1.0,0.002,0.1456303471651178,0.004808114450186522,0.00022486033975980125,0.0017751396587517081,0.11243016987990062,0.11243016987990062,0.0,-1.4884907542644932e-12,0.9998569256616714,0.9998569256616714,0.0,0.09260183676994573,1.325084237937949e-05,0.0,0.0,0.0,1599904.091736492,266.45103946916487,0.0,1.0,1285059.2499234872,2595.898772527229,,,,,,,,,,,,,,,,,,,3.0,14245.205322201513,1563.7964948850997,0.37186051162698386,6.175450102142607,2.9527206702098048
618.0,-28.98172394705082,4.552270361023606,35.05264137805708,31.363993731234245,5.570845713249851,-25.526466981081942,-39.073862170893676,2.1155887462210625,-6.700210115002392,-6.700210115028953,40.10489375676017,35712.977168231024,15411.251964006218,15411.251964006218,51124.22913223724,87318.54754242374,87343.83899923219,15411.251964006218,102755.09096323841,102755.09096323841,102755.09096323841,130418.51568838161,126119.89603328881,4298.619655092802,0.0,99015.76339204915,47410.19301426831,57339.52264197871,27663.424725143195,85002.9473671219,20971.27950418628,1563.8692304685067,0.0,0.877573306577569,2.708457416418142,0.0014947306463915918,1.0,1.0,-6.700210115002392,331756.9009145967,1559060.9180320052,4.699407649800027,1559060.9180320052,4.699407649800027,0.7580868859351877,0.0926140970300224,3.367974186238461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367974186238461,1.2818159218300846,1.2821352456472193,2.6275022246797413,5567.361922472094,14245.203542566163,6468.741148758713,0.00048299015409672554,29399.204957278907,2997.8845943598385,19335.50018179747,1971.672302141656,0.6576878595830946,0.6576878595830946,30470.70504218763,30484.863174865135,0.9994194942517299,0.8,4322.424918868871,4324.433322199387,0.9994194942517299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.1057593922196,2034.6934298245008,8.388875754820347,4.552270361023606,-0.6422468336735498,5.194517194697156,2.9520701335472084,3.5,0.8434486095849166,0.6,0.00024910534206699095,0.9602523153376671,0.0002594165492632991,198.08763855119417,0.0,0.0,0.0,0.004005885138060658,8.753268474596303e-05,0.00016157265732102792,0.0005441725390591747,0.0926140968346719,0.0926140968346719,0.0926140968346719,0.09260139728845569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490225.255811023,594.8416364254058,0.0,0.0926140968346719,0.0926140970300224,0.0926140970300224,0.3718543399530888,0.3718543399530888,0.5,9.514960175952233,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27663.424725143195,20971.27950418628,0.7580868859351877,0.6014406643035,0.42013810431759646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454176333791953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45165170506885,261.45165170506885,-11.698348294931122,245.9038373935929,276.9994660165436,105145.20310016551,105372.03919536942,-226.8360952038973,0.0,nan,276.9994660165436,3.8494660165436017,270.78034029195624,-2.3696597080437414,264.56121456736395,-8.58878543263603,258.3420888427723,-14.807911157227693,252.12296311818432,-21.02703688181566,245.9038373935929,-27.24616260640707,1.0,1.0,25732.562594343566,25732.562594343566,276.54866671940556,3.3986667194055826,276.54866671940556,276.54866671940556,87304.7332609003,87343.83899923219,-39.10573833188391,0.0,8648.866644398773,8648.866644398773,0.9223230699581486,3384.814057169653,276.54866671940556,3.3986667194055826,1.0,0.002,0.14564332428698967,0.0048078374776039535,0.0002248798000780669,0.0017751201922526047,0.11243990003903345,0.11243990003903345,0.0,-7.669328280085486e-12,0.9998598795396259,0.9998598795396259,0.0,0.09260111990010941,1.2977129912982847e-05,0.0,0.0,0.0,1599902.6234589596,266.4497898849976,0.0,1.0,1285063.5109033347,2595.8815517034986,,,,,,,,,,,,,,,,,,,3.0,14245.203542566163,1563.8692304685067,0.3718543399530888,6.175450102142607,2.9520701335472084
619.0,-28.983515615563707,4.552594864186492,35.052626955051124,31.36186822028833,5.569521080089567,-25.52821194605164,-39.07548403423277,2.114217408919766,-6.701505682843276,-6.701505682848175,40.104866623517516,35713.25554559365,15411.05964758647,15411.05964758647,51124.315193180126,87317.54859390669,87342.79625074731,15411.05964758647,102753.85589833379,102753.85589833379,102753.85589833379,130418.17521388667,126119.76978212758,4298.405431759092,0.0,99015.15193249393,47410.858878568935,57338.10339324999,27664.319315552886,85002.42270880289,20971.84057529406,1563.9428124447993,0.0,0.8775663439361299,2.7083264454090727,0.0014947306463915918,1.0,1.0,-6.701505682843276,331739.9066389791,1559059.7455518087,4.699644855354948,1559059.7455518087,4.699644855354948,0.7580826528236206,0.09261312086289947,3.368040230517199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368040230517199,1.2818223077018247,1.282141633109797,2.6275406585455263,5567.443359221755,14245.201764952688,6468.707720321349,0.0004829722277623306,29398.446917390025,2997.807295803361,19335.400261961157,1971.6621131539473,0.6577014192720403,0.6577014192720403,30471.183053402598,30484.863174865135,0.9994390923650184,0.8,4322.492727197698,4324.433322199387,0.9994390923650184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.8632916598108,2034.6934298245008,8.389878396263695,4.552594864186492,-0.6430003465144569,5.195595210700949,2.951420787643013,3.5,0.843263082183718,0.6,0.00024910534206699095,0.9604299148615794,0.00025936857881284645,198.08909209788249,0.0,0.0,0.0,0.004005885138060658,8.75167469491096e-05,0.00016158859511788135,0.0005442368891497794,0.0926131207502723,0.0926131207502723,0.0926131207502723,0.09260054152989868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490226.9456009649,594.8410846101282,0.0,0.0926131207502723,0.09261312086289947,0.09261312086289947,0.3718481965253524,0.3718481965253524,0.5,9.51458280660121,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27664.319315552886,20971.84057529406,0.7580826528236206,0.6014453890134318,0.42014397245991875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454282061148207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4500791645343,261.4500791645343,-11.699920835465662,245.90207354369022,276.99808478537653,105148.92010562345,105375.29587296894,-226.3757673455011,0.0,nan,276.99808478537653,3.8480847853765567,270.7788825370442,-2.3711174629557945,264.55968028870456,-8.590319711295422,258.3404780403628,-14.809521959637152,252.12127579202783,-21.028724207972147,245.90207354369022,-27.247926456309756,1.0,1.0,25732.562594343566,25732.562594343566,276.5472505868317,3.397250586831717,276.5472505868317,276.5472505868317,87303.86220148466,87342.79625074731,-38.93404926265066,0.0,8648.866644398773,8648.866644398773,0.9223191778468632,3384.8804316697847,276.5472505868317,3.397250586831717,1.0,0.002,0.1456561880372031,0.004807552842512833,0.00022489906401409673,0.0017751009383673406,0.11244953200704837,0.11244953200704837,0.0,2.3814370614383407e-12,0.9998611023512339,0.9998611023512339,0.0,0.09260025711816672,1.2863744732744376e-05,0.0,0.0,0.0,1599901.101126607,266.4484943171567,0.0,1.0,1285067.928652104,2595.8636974702013,,,,,,,,,,,,,,,,,,,3.0,14245.201764952688,1563.9428124447993,0.3718481965253524,6.175450102142607,2.951420787643013
620.0,-28.98530858396039,4.552920957299704,35.05261263812844,31.359724199306243,5.568160018624312,-25.52996172369952,-39.0771065960638,2.112813156588226,-6.702798648604016,-6.702798648615582,40.10484083954027,35713.52632560146,15410.868863038757,15410.868863038757,51124.395188640214,87316.59640987699,87341.77456359043,15410.868863038757,102752.64342662919,102752.64342662919,102752.64342662919,130417.85866851677,126119.66557113003,4298.193097386746,0.0,99014.57351301245,47411.50342272687,57336.74454476176,27665.215241887585,85001.95978664934,20972.402795362446,1564.0163873584079,0.0,0.8775593899707144,2.708195742435406,0.0014947306463915918,1.0,1.0,-6.702798648604016,331722.94717778923,1559058.6313759987,4.699881767722299,1559058.6313759987,4.699881767722299,0.758078424909862,0.09261214878879823,3.3681057460205177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3681057460205177,1.2818288469140908,1.2821481739511007,2.6275783651842333,5567.523255064502,14245.199814395244,6468.67483752502,0.0004829546242151193,29397.703332206864,2997.731471216661,19335.301973082413,1971.6520904776262,0.6577147117441479,0.6577147117441479,30471.65723562717,30484.863174865135,0.999458533568416,0.8,4322.559992364708,4324.433322199387,0.999458533568416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.6211841170577,2034.6934298245008,8.390880490931186,4.552920957299704,-0.6437514612102895,5.196672418509993,2.9507724633655235,3.5,0.8430778466758638,0.6,0.00024910534206699095,0.9606076787182956,0.00025932058173776343,198.09054672049726,0.0,0.0,0.0,0.004005885138060658,8.750080497196861e-05,0.00016160453709502235,0.0005443011699727307,0.09261214855180137,0.09261214855180137,0.09261214855180137,0.09259969501399809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490228.62375196215,594.8405366522416,0.0,0.09261214855180137,0.09261214878879823,0.09261214878879823,0.37184206402705877,0.37184206402705877,0.5,9.514209202582713,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27665.215241887585,20972.402795362446,0.758078424909862,0.6014496055968578,0.4201494461450138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454388125181157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4485058104853,261.4485058104853,-11.701494189514676,245.90030832594792,276.996703295028,105152.22490376922,105378.71778308776,-226.49287931853505,0.0,nan,276.996703295028,3.8467032950280213,270.77742430119946,-2.3725756988005173,264.55814530740787,-8.591854692592108,258.3388663135688,-14.811133686431162,252.11958731975972,-21.03041268024026,245.90030832594792,-27.24969167405206,1.0,1.0,25732.562594343566,25732.562594343566,276.54583949146433,3.3958394914643577,276.54583949146433,276.54583949146433,87302.90678482178,87341.77456359043,-38.86777876864653,0.0,8648.866644398773,8648.866644398773,0.9223153168554276,3384.9462747506204,276.54583949146433,3.3958394914643577,1.0,0.002,0.14566892541202486,0.004807269174783718,0.00022491813392366803,0.0017750818641344803,0.11245906696183401,0.11245906696183401,0.0,-1.941851627412783e-12,0.9998624653894047,0.9998624653894047,0.0,0.09259941141297817,1.273737582006054e-05,0.0,0.0,0.0,1599899.5818280166,266.44720135139596,0.0,1.0,1285072.3374959435,2595.8458794033677,,,,,,,,,,,,,,,,,,,3.0,14245.199814395244,1564.0163873584079,0.37184206402705877,6.175450102142607,2.9507724633655235
621.0,-28.98710709720073,4.553248328126298,35.05259785114907,31.357557407487207,5.566780656762528,-25.53171832180867,-39.078741521202005,2.1113918813456203,-6.704115543751641,-6.704115543733485,40.104798639734014,35713.8274236461,15410.715501701432,15410.715501701432,51124.54292534753,87315.64425900525,87340.46469575251,15410.715501701432,102751.18019745394,102751.18019745394,102751.18019745394,130417.24203678395,126119.26270493516,4297.979331848792,0.0,99013.99284894492,47412.176013501616,57335.352039381454,27666.061839330017,85001.41387871146,20972.92790418371,1564.0882026817144,0.0,0.8775523678833483,2.708062625615315,0.0014947306463915918,1.0,1.0,-6.704115543751641,331705.67454234016,1559056.807842765,4.700121003337738,1559056.807842765,4.700121003337738,0.7580742075248541,0.09261116599000813,3.3681718493216954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3681718493216954,1.2818354654652537,1.2821547941510658,2.6276163673620836,5567.6037771192305,14245.197778074511,6468.641666040411,0.0004829368766860597,29396.95397931819,2997.6550584876786,19335.20282129508,1971.6419798091174,0.6577281045817905,0.6577281045817905,30472.135670292657,30484.863174865135,0.999478149196143,0.8,4322.62786076215,4324.433322199387,0.999478149196143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.3794364273338,2034.6934298245008,8.391901584175272,4.553248328126298,-0.6445125958892888,5.197760924015586,2.950125159561653,3.5,0.8428929027319009,0.6,0.00024910534206699095,0.960786027985443,0.0002592724444477092,198.0920058630673,0.0,0.0,0.0,0.004005885138060658,8.74847442375955e-05,0.00016162059782939543,0.0005443659478795128,0.09261116598608733,0.09261116598608733,0.09261116598608733,0.09259865417986153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.23089458223,594.8400110165545,0.0,0.09261116598608733,0.09261116599000813,0.09261116599000813,0.37183594303196177,0.37183594303196177,0.5,9.5138338484652,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,27666.061839330017,20972.92790418371,0.7580742075248541,0.6014552063604159,0.42015568675841286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454494267723519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44692962308636,261.44692962308636,-11.703070376913615,245.8985408649586,276.9953183812179,105155.36388087532,105382.26463881969,-226.90075794437226,0.0,nan,276.9953183812179,3.8453183812179077,270.77596287795905,-2.3740371220409315,264.5566073747277,-8.593392625272259,258.33725187144955,-14.812748128550425,252.11789636820544,-21.03210363179454,245.8985408649586,-27.251459135041387,1.0,1.0,25732.562594343566,25732.562594343566,276.544371146695,3.3943711466950504,276.544371146695,276.544371146695,87302.07088002795,87340.46469575251,-38.3938157245575,0.0,8648.866644398773,8648.866644398773,0.9223114211813508,3385.012708568304,276.544371146695,3.3943711466950504,1.0,0.002,0.1456817253826071,0.004806981012631889,0.00022493728933260543,0.0017750627106272946,0.11246864466630271,0.11246864466630271,0.0,-4.009986787067987e-14,0.9998617880425252,0.9998617880425252,0.0,0.09259836601947263,1.2799970535499438e-05,0.0,0.0,0.0,1599898.0343868155,266.44588445624834,0.0,1.0,1285076.8279028796,2595.8277318865294,,,,,,,,,,,,,,,,,,,4.0,14245.197778074511,1564.0882026817144,0.37183594303196177,6.175450102142607,2.950125159561653
622.0,-28.98890284858751,4.553577486453589,35.05258297755705,31.355378322210186,5.565403303226318,-25.533472233423932,-39.0803684835322,2.1099726864177915,-6.705384130814878,-6.7053841308026545,40.10476657002937,35714.11994671444,15410.501033783683,15410.501033783683,51124.62098049812,87314.66742100821,87339.40252713126,15410.501033783683,102749.90356091494,102749.90356091494,102749.90356091494,130416.8147293011,126119.04846057636,4297.766268724738,0.0,99013.39045584986,47412.84297598689,57333.941644292194,27666.911168386152,85000.85281267835,20973.458099333795,1564.1589794643014,0.0,0.877545570226848,2.707934396848917,0.0014947306463915918,1.0,1.0,-6.705384130814878,331689.0361931125,1559055.422047816,4.700352595134073,1559055.422047816,4.700352595134073,0.7580700993936507,0.09261017264883833,3.3682388728728485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3682388728728485,1.281842074397069,1.282161404729287,2.6276551067783784,5567.685861293757,14245.195570906464,6468.607794992842,0.00048291877417450335,29396.190173234078,2997.5771719429245,19335.101578467245,1971.6316559138183,0.6577417503603005,0.6577417503603005,30472.620763517385,30484.863174865135,0.999498037900715,0.8,4322.69667371018,4324.433322199387,0.999498037900715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.1380144920574,2034.6934298245008,8.392888177333873,4.553577486453589,-0.6452501687940089,5.198827655247598,2.9494787846898416,3.5,0.8427082241970976,0.6,0.00024910534206699095,0.9609641390211764,0.00025922438928962106,198.093462786379,0.0,0.0,0.0,0.004005885138060658,8.746876443070694e-05,0.00016163657763628402,0.0005444306040726619,0.09261017244382627,0.09261017244382627,0.09261017244382627,0.09259774227990844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490231.8752703266,594.839473750283,0.0,0.09261017244382627,0.09261017264883833,0.09261017264883833,0.3718298114616676,0.3718298114616676,0.5,9.513460939394745,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27666.911168386152,20973.458099333795,0.7580700993936507,0.6014600946788689,0.4201619014978574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454600740083072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44535155113675,261.44535155113675,-11.704648448863225,245.89677206388606,276.9939310383909,105158.59766736641,105385.76971772475,-227.1720503583059,0.0,nan,276.9939310383909,3.843931038390906,270.77449924348673,-2.3755007565132473,264.55506744859923,-8.594932551400746,258.33563565367524,-14.814364346324737,252.1162038587824,-21.03379614121758,245.89677206388606,-27.253227936113916,1.0,1.0,25732.562594343566,25732.562594343566,276.54297974947457,3.3929797494745912,276.54297974947457,276.54297974947457,87300.97498997874,87339.40252713126,-38.42753715251456,0.0,8648.866644398773,8648.866644398773,0.9223074712307405,3385.080067237213,276.54297974947457,3.3929797494745912,1.0,0.002,0.14569443505388346,0.004806701831427768,0.00022495632752881378,0.0017750436676619735,0.11247816376440689,0.11247816376440689,0.0,-4.809212923728712e-12,0.9998627615691136,0.9998627615691136,0.0,0.0925974629740599,1.2709674778447174e-05,0.0,0.0,0.0,1599896.5436876095,266.4446158691851,0.0,1.0,1285081.153555307,2595.8102503818645,,,,,,,,,,,,,,,,,,,3.0,14245.195570906464,1564.1589794643014,0.3718298114616676,6.175450102142607,2.9494787846898416
623.0,-28.990695695287624,4.553908853088913,35.05256842094058,31.353315605688863,5.5640920465227275,-25.53521692106976,-39.081990346871294,2.108613271312784,-6.706611276409944,-6.706611276409752,40.104745969381604,35714.357555288116,15410.236043586454,15410.236043586454,51124.59359887457,87313.74601521512,87338.58471330348,15410.236043586454,102748.82075688994,102748.82075688994,102748.82075688994,130416.59740519512,126119.04102682052,4297.556378374597,0.0,99012.84952880483,47413.461065518946,57332.653848095426,27667.77664830518,85000.4304964006,20974.00254838656,1564.2295305013477,0.0,0.877538954454426,2.707810361548695,0.0014947306463915918,1.0,1.0,-6.706611276409944,331672.9420001592,1559054.5318564104,4.700577992447941,1559054.5318564104,4.700577992447941,0.7580660641798027,0.09260917833490796,3.3683014743642037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3683014743642037,1.2818484050090615,1.2821677369183508,2.6276909665775907,5567.76184390523,14245.19335911711,6468.576370499169,0.0004829020038026452,29395.483237584715,2997.5050845686055,19335.007648552728,1971.6220777281467,0.6577543730878769,0.6577543730878769,30473.073849662836,30484.863174865135,0.9995166143942895,0.8,4322.760946290772,4324.433322199387,0.9995166143942895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.8969766382295,2034.6934298245008,8.393845754789924,4.553908853088913,-0.6459670403152327,5.199875893404146,2.9488334946654517,3.5,0.8425238556187005,0.6,0.00024910534206699095,0.9611419974976545,0.00025917642004567474,198.09491737444836,0.0,0.0,0.0,0.004005885138060658,8.745283739035133e-05,0.00016165250467663962,0.0005444943698369915,0.09260917808631092,0.09260917808631092,0.09260917808631092,0.09259697921585952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.54161648627,594.838929891519,0.0,0.09260917808631092,0.09260917833490796,0.09260917833490796,0.3718236861200467,0.3718236861200467,0.5,9.513094981021169,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27667.77664830518,20974.00254838656,0.7580660641798027,0.6014627608390698,0.42016678441176203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445470705050528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44377821015786,261.44377821015786,-11.706221789842118,245.89500326895453,276.99255315136554,105162.36198647002,105388.85299075105,-226.4910042809976,0.0,nan,276.99255315136554,3.842553151365564,270.7730431748713,-2.376956825128673,264.5535331984222,-8.596466801577776,258.3340232219103,-14.815976778089691,252.11451324542315,-21.035486754576823,245.89500326895453,-27.254996731045452,1.0,1.0,25732.562594343566,25732.562594343566,276.541658046527,3.391658046527027,276.541658046527,276.541658046527,87299.93478487793,87338.58471330348,-38.64992842555512,0.0,8648.866644398773,8648.866644398773,0.9223037818493892,3385.142981736025,276.541658046527,3.391658046527027,1.0,0.002,0.14570690469749573,0.004806431077804765,0.0002249750141625085,0.00177502498631417,0.11248750708125424,0.11248750708125424,0.0,4.766785924315009e-13,0.9998653520287544,0.9998653520287544,0.0,0.09259670869692645,1.246963798151985e-05,0.0,0.0,0.0,1599895.1016639585,266.44338872359003,0.0,1.0,1285085.337870444,2595.7933402339445,,,,,,,,,,,,,,,,,,,3.0,14245.19335911711,1564.2295305013477,0.3718236861200467,6.175450102142607,2.9488334946654517
