time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-28.992494113038827,4.554241778430209,35.05255397794842,31.35123577611523,5.562784235820132,-25.53696627814679,-39.083612873777724,2.1072563996177247,-6.707891132205646,-6.707891132215325,40.10472013225689,35714.5919363816,15410.04898107359,15410.04898107359,51124.64091745519,87312.78745368961,87337.56788830836,15410.04898107359,102747.61686938195,102747.61686938195,102747.61686938195,130416.28149880093,126118.93211406074,4297.349384740193,0.0,99012.27886363961,47414.08334189499,57331.32835749402,27668.664629418978,84999.992986913,20974.559702349085,1564.3024340213203,0.0,0.8775320708085264,2.7076810032784135,0.0014947306463915918,1.0,1.0,-6.707891132205646,331656.1571593152,1559053.415386496,4.700812518422763,1559053.415386496,4.700812518422763,0.7580618719143994,0.09260820854953056,3.3683653298693312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3683653298693312,1.281854723839093,1.2821740573225187,2.6277278284556616,5567.839949801558,14245.19114565993,6468.544090714054,0.00048288476880882806,29394.756556136563,2997.4309836831703,19334.91116211486,1971.6122388496437,0.657767351302606,0.657767351302606,30473.536010155145,30484.863174865135,0.9995355630064554,0.8,4322.826506113746,4324.433322199387,0.9995355630064554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.656371502721,2034.6934298245008,8.394844057038016,4.554241778430209,-0.646706969897612,5.200948748327821,2.948189419411197,3.5,0.8423398341174849,0.6,0.00024910534206699095,0.9613204443332696,0.0002591283099567904,198.09637650393339,0.0,0.0,0.0,0.004005885138060658,8.743690651556503e-05,0.00016166843555142594,0.0005445583532456375,0.09260820839912087,0.09260820839912087,0.09260820839912087,0.09259614472315267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490235.1631338051,594.8384003777352,0.0,0.09260820839912087,0.09260820854953056,0.09260820854953056,0.3718175850958954,0.3718175850958954,0.5,9.512733060199007,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27668.664629418978,20974.559702349085,0.7580618719143994,0.6014664133598997,0.4201717045068508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454813190526896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4422085467367,261.4422085467367,-11.707791453263269,245.89323354812768,276.9911835453504,105166.11720888535,105392.07880280864,-225.96159392327357,0.0,nan,276.9911835453504,3.841183545350418,270.7715935458872,-2.378406454112792,264.55200354646917,-8.597996453530811,258.3324135470197,-14.817586452980265,252.11282354756594,-21.03717645243404,245.89323354812768,-27.256766451872295,1.0,1.0,25732.562594343566,25732.562594343566,276.5402606232948,3.3902606232948074,276.5402606232948,276.5402606232948,87299.10298305338,87337.56788830836,-38.464905254979385,0.0,8648.866644398773,8648.866644398773,0.9223000185242849,3385.207156518678,276.5402606232948,3.3902606232948074,1.0,0.002,0.14571924846562795,0.004806151445271574,0.0002249934820001588,0.0017750065135437303,0.11249674100007939,0.11249674100007939,0.0,-4.456110827555371e-12,0.9998667097310852,0.9998667097310852,0.0,0.09259586477650927,1.2343773021288787e-05,0.0,0.0,0.0,1599893.597677564,266.44210886779433,0.0,1.0,1285089.7018857778,2595.775704030427,,,,,,,,,,,,,,,,,,,3.0,14245.19114565993,1564.3024340213203,0.3718175850958954,6.175450102142607,2.948189419411197
625.0,-28.994289224484913,4.55457669598814,35.052540103455236,31.34917222140359,5.5614679762416594,-25.53871350431111,-39.085235086362786,2.1058922553298034,-6.709128842089456,-6.709128842156553,40.10470764912829,35714.82114280646,15409.809920574264,15409.809920574264,51124.63106338072,87311.87505897574,87336.8266235911,15409.809920574264,102746.63654416536,102746.63654416536,102746.63654416536,130416.20767499701,126119.0611472285,4297.146527768525,0.0,99011.74539220218,47414.69147353402,57330.059909631294,27669.57113083166,84999.63104046296,20975.13297741695,1564.3751847567319,0.0,0.8775253656928123,2.7075559094446615,0.0014947306463915918,1.0,1.0,-6.709128842089456,331639.9256818615,1559052.875968123,4.701040964119938,1559052.875968123,4.701040964119938,0.7580577551505585,0.0926072424841053,3.36842774680175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36842774680175,1.2818610765997371,1.2821804116657518,2.627763498160687,5567.91552962626,14245.188760834471,6468.512753260595,0.00048286807208679585,29394.053497573674,2997.3592916616453,19334.817492369366,1971.6026871938293,0.6577798973511889,0.6577798973511889,30473.98775714263,30484.863174865135,0.9995540847336365,0.8,4322.89058872795,4324.433322199387,0.9995540847336365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.4161273581883,2034.6934298245008,8.395812639368282,4.55457669598814,-0.6474260182330198,5.20200271422116,2.947546366644303,3.5,0.8421561047555152,0.6,0.00024910534206699095,0.9614985987531407,0.0002590802965184012,198.0978329723148,0.0,0.0,0.0,0.004005885138060658,8.742098140825909e-05,0.00016168436065873188,0.0005446220866667737,0.0926072422094424,0.0926072422094424,0.0926072422094424,0.09259546545385966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490236.8078769663,594.8378639554163,0.0,0.0926072422094424,0.0926072424841053,0.0926072424841053,0.37181149677508485,0.37181149677508485,0.5,9.512379720460828,6.707523425575346e-11,6.707523425575346e-11,6.707523425575346e-11,6.707523425575346e-11,6.707523425575346e-11,6.707523425575346e-11,27669.57113083166,20975.13297741695,0.7580577551505585,0.6014688586006157,0.42017619024493047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454919661931647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4406414247434,261.4406414247434,-11.709358575256601,245.89146356402125,276.98981928547255,105169.70993127138,105395.30567103773,-225.59573976633487,0.0,nan,276.98981928547255,3.839819285472572,270.77014814116075,-2.3798518588392312,264.55047699689646,-8.599523003103513,258.33080585260376,-14.819194147396217,252.11113470830566,-21.03886529169432,245.89146356402125,-27.258536435978726,1.0,1.0,25732.562594343566,25732.562594343566,276.53893720678093,3.388937206780952,276.53893720678093,276.53893720678093,87298.06159101501,87336.8266235911,-38.76503257609147,0.0,8648.866644398773,8648.866644398773,0.9222963399432229,3385.2698855357585,276.53893720678093,3.388937206780952,1.0,0.002,0.14573129749997996,0.00480588054067122,0.00022501151414053492,0.0017749884669250524,0.11250575707026746,0.11250575707026746,0.0,-1.8934412631538278e-11,0.9998698907906943,0.9998698907906943,0.0,0.09259519342900972,1.2049055095585694e-05,0.0,0.0,0.0,1599892.1431956284,266.4408711579105,0.0,1.0,1285093.922163296,2595.7586488766524,,,,,,,,,,,,,,,,,,,3.0,14245.188760834471,1564.3751847567319,0.37181149677508485,6.175450102142607,2.947546366644303
626.0,-28.996094846507713,4.554913028000033,35.05252613439294,31.347069062199466,5.560153684214089,-25.540469993471305,-39.086869976576395,2.104528829711271,-6.71041329131225,-6.710413291328005,40.104677171476915,35715.086653842714,15409.640180027747,15409.640180027747,51124.72683387046,87310.890029629,87335.71906835596,15409.640180027747,102745.35924838371,102745.35924838371,102745.35924838371,130415.79969619346,126118.85514974421,4296.944546449252,0.0,99011.15262464684,47415.34924389555,57328.67042305699,27670.440447809746,84999.11087086673,20975.676396831554,1564.44730503498,0.0,0.8775184740402356,2.7074260965490318,0.0014947306463915918,1.0,1.0,-6.71041329131225,331623.0819193801,1559051.558974135,4.701275767508702,1559051.558974135,4.701275767508702,0.7580535783806753,0.09260627995501125,3.3684927847576107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3684927847576107,1.2818674260764877,1.2821867627242733,2.6278012189355815,5567.995455421892,14245.186382298067,6468.479670857432,0.00048285042563661916,29393.30999094643,2997.2834750854195,19334.71860685244,1971.5926036773456,0.6577931717390051,0.6577931717390051,30474.458472192582,30484.863174865135,0.9995733842286324,0.8,4322.957362058556,4324.433322199387,0.9995733842286324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.176294133027,2034.6934298245008,8.39681736805976,4.554913028000033,-0.6481654772464198,5.203078505246453,2.946904469738329,3.5,0.8419727056395226,0.6,0.00024910534206699095,0.9616778322254823,0.0002590320102216766,198.09929799008572,0.0,0.0,0.0,0.004005885138060658,8.740493455800326e-05,0.00016170040750898768,0.0005446866559863904,0.09260627985299288,0.09260627985299288,0.09260627985299288,0.09259456739534158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.3560447512,594.8373581065823,0.0,0.09260627985299288,0.09260627995501125,0.09260627995501125,0.37180543941346983,0.37180543941346983,0.5,9.512028345106454,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27670.440447809746,20975.676396831554,0.7580535783806753,0.6014736661368225,0.4201818852917435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455025939157988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43907560549104,261.43907560549104,-11.710924394508936,245.88969156693318,276.9884596440628,105173.33348865296,105398.74169519205,-225.40820653907548,0.0,nan,276.9884596440628,3.838459644062823,270.7687060286069,-2.381293971393063,264.5489524131978,-8.601047586802167,258.3291987977845,-14.820801202215478,252.10944518236084,-21.040554817639133,245.88969156693318,-27.260308433066797,1.0,1.0,25732.562594343566,25732.562594343566,276.5375246997632,3.387524699763219,276.5375246997632,276.5375246997632,87297.22792846434,87335.71906835596,-38.4911398916156,0.0,8648.866644398773,8648.866644398773,0.9222925068502635,3385.3352486813988,276.5375246997632,3.387524699763219,1.0,0.002,0.14574328898428904,0.004805601665345527,0.0002250294357388849,0.0017749705684008878,0.11251471786944245,0.11251471786944245,0.0,4.139772726008406e-12,0.9998705111209378,0.9998705111209378,0.0,0.09259428847162576,1.1991483385491662e-05,0.0,0.0,0.0,1599890.6337654423,266.4395867086877,0.0,1.0,1285098.3017790595,2595.740949970527,,,,,,,,,,,,,,,,,,,3.0,14245.186382298067,1564.44730503498,0.37180543941346983,6.175450102142607,2.946904469738329
627.0,-28.99789665925996,4.5552508886253635,35.05251220711005,31.34496984947475,5.558804565476622,-25.542226536804996,-39.08850112985817,2.1031344413404174,-6.711684158089099,-6.711684158132271,40.10465043883719,35715.33189808522,15409.456751586937,15409.456751586937,51124.788649672155,87309.98707247346,87334.6918864147,15409.456751586937,102744.14863800164,102744.14863800164,102744.14863800164,130415.46097996601,126118.71694194831,4296.744038017698,0.0,99010.62229570946,47415.9671156287,57327.39464453417,27671.312341964367,84998.70698649854,20976.222572427385,1564.5192119503693,0.0,0.8775116418269779,2.7072976612016086,0.0014947306463915918,1.0,1.0,-6.711684158089099,331606.4169336836,1559050.4038098378,4.701508548073799,1559050.4038098378,4.701508548073799,0.7580494308763347,0.09260531792803034,3.368555935006772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368555935006772,1.2818739198119196,1.2821932580774136,2.6278371709918376,5568.07163351497,14245.183733362726,6468.447980865628,0.0004828335768456804,29392.60152006661,2997.2112311611622,19334.62388334624,1971.5829445678435,0.6578058042989596,0.6578058042989596,30474.915523143427,30484.863174865135,0.9995921235617118,0.8,4323.022197067014,4324.433322199387,0.9995921235617118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.936808045019,2034.6934298245008,8.397813311077726,4.5552508886253635,-0.6488975140057569,5.20414840263112,2.946263557721897,3.5,0.841789587920542,0.6,0.00024910534206699095,0.9618567235111742,0.0002589838340555063,198.10075993874986,0.0,0.0,0.0,0.004005885138060658,8.738892709959222e-05,0.00016171641496739872,0.000544750789426449,0.0926053178998812,0.0926053178998812,0.0926053178998812,0.09259370968882351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490239.90710192104,594.8368515005124,0.0,0.0926053178998812,0.09260531792803034,0.09260531792803034,0.37179938656295813,0.37179938656295813,0.5,9.511680127371372,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,27671.312341964367,20976.222572427385,0.7580494308763347,0.601477251386812,0.4201867671205676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455132840225822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43750803231086,261.43750803231086,-11.712491967689118,245.88791826421155,276.98709780042805,105176.56037364795,105402.2210641117,-225.66069046375154,0.0,nan,276.98709780042805,3.8370978004280687,270.7672618931441,-2.382738106855868,264.5474259859411,-8.60257401405886,258.32759007868856,-14.822409921311419,252.10775417145197,-21.042245828548005,245.88791826421155,-27.262081735788428,1.0,1.0,25732.562594343566,25732.562594343566,276.53613506804055,3.3861350680405735,276.53613506804055,276.53613506804055,87296.29669149841,87334.6918864147,-38.39519491628744,0.0,8648.866644398773,8648.866644398773,0.9222887849723604,3385.3987146818063,276.53613506804055,3.3861350680405735,1.0,0.002,0.1457551724050563,0.004805325636204811,0.00022504719667010867,0.0017749528163161592,0.11252359833505433,0.11252359833505433,0.0,1.2986267877018731e-11,0.9998716769174648,0.9998716769174648,0.0,0.09259343452817466,1.1883399855675837e-05,0.0,0.0,0.0,1599889.1402737203,266.4383158419109,0.0,1.0,1285102.6350512765,2595.7234385200327,,,,,,,,,,,,,,,,,,,3.0,14245.183733362726,1564.5192119503693,0.37179938656295813,6.175450102142607,2.946263557721897
628.0,-28.999670592934084,4.555593452513858,35.0525011616086,31.34315094156193,5.557674232639156,-25.543936110374958,-39.09008764950556,2.101939750125492,-6.712669559399785,-6.71266955941418,40.10470572737154,35715.4344956229,15408.892334096083,15408.892334096083,51124.326829718986,87309.0926612049,87335.43032652714,15408.892334096083,102744.32266062323,102744.32266062323,102744.32266062323,130416.61689389507,126120.05791756039,4296.558976334687,0.0,99010.1383810529,47416.48021562488,57326.286850475575,27672.294233271838,84998.58108374741,20976.866561233255,1564.5894259931988,0.0,0.8775060533008769,2.7071980786547143,0.0014947306463915918,1.0,1.0,-6.712669559399785,331593.4957344386,1559052.792925313,4.701698956646312,1559052.792925313,4.701698956646312,0.7580458051075388,0.09260434512915829,3.3686113779875626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3686113779875626,1.2818794836001788,1.2821988232517143,2.6278690166151693,5568.13911056944,14245.181100552372,6468.419791258874,0.00048281863014343985,29391.97410186342,2997.1472523097514,19334.539622725206,1971.5743523757048,0.657816979414779,0.657816979414779,30475.316791201938,30484.863174865135,0.9996085758243354,0.8,4323.079118987686,4324.433322199387,0.9996085758243354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.697682934854,2034.6934298245008,8.398600203956992,4.555593452513858,-0.649494810437103,5.205088262950961,2.9456236673905383,3.5,0.8416067621115824,0.6,0.00024910534206699095,0.962032881926687,0.0002589364113709934,198.10219928806296,0.0,0.0,0.0,0.004005885138060658,8.737336025628927e-05,0.00016173198181070167,0.0005448121941120072,0.09260434512078913,0.09260434512078913,0.09260434512078913,0.09259386947553316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490241.69133415027,594.8362729761785,0.0,0.09260434512078913,0.09260434512915829,0.09260434512915829,0.3717933430265642,0.3717933430265642,0.5,9.511365856702694,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27672.294233271838,20976.866561233255,0.7580458051075388,0.6014727090484864,0.4201885965653144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455239517343612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43596144822783,261.43596144822783,-11.714038551772148,245.88615069768983,276.98577219878035,105181.76506801018,105404.40426718017,-222.63919917000214,0.0,nan,276.98577219878035,3.8357721987803757,270.7658478985288,-2.384152101471159,264.54592359834345,-8.604076401656528,258.32599929811875,-14.824000701881232,252.10607499790572,-21.043925002094255,245.88615069768983,-27.26384930231015,1.0,1.0,25732.562594343566,25732.562594343566,276.53523504674456,3.385235046744583,276.53523504674456,276.53523504674456,87294.5551126513,87335.43032652714,-40.875213875842746,0.0,8648.866644398773,8648.866644398773,0.9222855173048066,3385.4544348775003,276.53523504674456,3.385235046744583,1.0,0.002,0.14576586835736738,0.0048051053742561274,0.0002250632559649362,0.0017749367452256652,0.11253162798246809,0.11253162798246809,0.0,1.1906014368845419e-12,0.9998844983659739,0.9998844983659739,0.0,0.09259364917597795,1.0695953180332078e-05,0.0,0.0,0.0,1599887.9822382864,266.4373304406002,0.0,1.0,1285105.9949510684,2595.7098607420285,,,,,,,,,,,,,,,,,,,3.0,14245.181100552372,1564.5894259931988,0.3717933430265642,6.175450102142607,2.9456236673905383
629.0,-29.001474296331093,4.555936646614138,35.05249035238619,31.341306887939595,5.556533446856331,-25.545673522045682,-39.09170088646931,2.100732671317608,-6.714006992107727,-6.714006992122464,40.10469045540213,35715.539618435105,15408.816728810347,15408.816728810347,51124.356347245455,87308.17363498306,87334.36441070701,15408.816728810347,102743.18113951736,102743.18113951736,102743.18113951736,130416.45603765611,126120.07617584057,4296.379861815549,0.0,99009.63980201766,47417.00578122574,57325.14891199102,27673.27489813875,84998.42381012977,20977.486505254765,1564.6681402869533,0.0,0.8774988133688764,2.707062925196283,0.0014947306463915918,1.0,1.0,-6.714006992107727,331575.95911217656,1559052.1329963217,4.701945633123762,1559052.1329963217,4.701945633123762,0.7580413443103429,0.09260347359497877,3.36866779764922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36866779764922,1.2818851051276636,1.2822044461796245,2.627901505504842,5568.207950628097,14245.178966192458,6468.391257488238,0.0004828034232486963,29391.333829684903,2997.081962717636,19334.454333375295,1971.565655282415,0.6578284077004944,0.6578284077004944,30475.72512662317,30484.863174865135,0.9996253179092213,0.8,4323.137043449807,4324.433322199387,0.9996253179092213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.4592777789035,2034.6934298245008,8.399650466739596,4.555936646614138,-0.6502535369289033,5.2061901835430415,2.944985758977943,3.5,0.8414245025651266,0.6,0.00024910534206699095,0.9622120322828523,0.00025888820105064307,198.1036628136312,0.0,0.0,0.0,0.004005885138060658,8.735753389203026e-05,0.0001617478081749607,0.0005448746327393334,0.09260347339455645,0.09260347339455645,0.09260347339455645,0.09259314104301866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490243.11340788595,594.8358089529503,0.0,0.09260347339455645,0.09260347359497877,0.09260347359497877,0.3717874322853819,0.3717874322853819,0.5,9.511055861669032,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27673.27489813875,20977.486505254765,0.7580413443103429,0.6014741692322142,0.42019061080728737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455344545406483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43442838040653,261.43442838040653,-11.715571619593447,245.88438258734757,276.9844741734782,105186.52133811287,105407.21479610393,-220.6934579910572,0.0,nan,276.9844741734782,3.8344741734782133,270.7644558562239,-2.3855441437760874,264.54443753903,-8.605562460969963,258.32441922178964,-14.825580778210337,252.10440090457004,-21.045599095429935,245.88438258734757,-27.265617412652404,1.0,1.0,25732.562594343566,25732.562594343566,276.533774370626,3.3837743706260426,276.533774370626,276.533774370626,87294.50537908224,87334.36441070701,-39.85903162477189,0.0,8648.866644398773,8648.866644398773,0.9222821920435527,3385.511136637466,276.533774370626,3.3837743706260426,1.0,0.002,0.1457764842539001,0.004804822750223798,0.0002250790289098413,0.0017749209586731475,0.11253951445492065,0.11253951445492065,0.0,-1.2417010995802169e-11,0.9998853616233633,0.9998853616233633,0.0,0.09259285768309491,1.0615911883849922e-05,0.0,0.0,0.0,1599886.4104764254,266.43599300789225,0.0,1.0,1285110.5551342727,2595.6914326322944,,,,,,,,,,,,,,,,,,,3.0,14245.178966192458,1564.6681402869533,0.3717874322853819,6.175450102142607,2.944985758977943
630.0,-29.003278505810563,4.556280540710575,35.052479895963096,31.33913028230893,5.555134859297517,-25.547437169312026,-39.09334063120184,2.0992935210501424,-6.7153361657794335,-6.715336165791117,40.10467901681677,35715.83505046451,15408.732737778559,15408.732737778559,51124.567788243075,87307.24557401397,87333.38233221142,15408.732737778559,102742.11506998997,102742.11506998997,102742.11506998997,130416.36231990709,126120.15952797604,4296.202791931047,0.0,99009.07779000491,47417.667260533606,57323.78947719034,27674.24724991711,84998.03672710745,20978.101374590256,1564.7461829549418,0.0,0.877491603460405,2.7069286116297047,0.0014947306463915918,1.0,1.0,-6.7153361657794335,331558.5315060535,1559051.6387150176,4.7021912892220445,1559051.6387150176,4.7021912892220445,0.758036928164436,0.09260260735920299,3.3687336366261746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3687336366261746,1.2818918075074164,1.2822111502290627,2.627939126295325,5568.287664568758,14245.17617631464,6468.358083862025,0.00048278578937111037,29390.592569724107,2997.0063752376304,19334.355175186563,1971.5555439611453,0.6578416249798007,0.6578416249798007,30476.201632295622,30484.863174865135,0.999644855100842,0.8,4323.204638209749,4324.433322199387,0.999644855100842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.2211364309737,2034.6934298245008,8.400695222475118,4.556280540710575,-0.6510078610076571,5.207288401718232,2.9443486116190507,3.5,0.8412424604625859,0.6,0.00024910534206699095,0.9623912689178535,0.0002588399854739889,198.1051267714684,0.0,0.0,0.0,0.004005885138060658,8.734145019325696e-05,0.00016176389187373398,0.0005449394637466071,0.09260260733115591,0.09260260733115591,0.09260260733115591,0.09259240429913759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490244.535028864,594.8353452657125,0.0,0.09260260733115591,0.09260260735920299,0.09260260735920299,0.37178153569440603,0.37178153569440603,0.5,9.510749805402101,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27674.24724991711,20978.101374590256,0.758036928164436,0.6014793959580775,0.42019600011624825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455451337589587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4328828888221,261.4328828888221,-11.717117111177856,245.88261160100058,276.98315417665384,105188.92101803872,105411.40294439261,-222.48192635391962,0.0,nan,276.98315417665384,3.8331541766538635,270.76304566150253,-2.3869543384974463,264.542937146396,-8.607062853603964,258.3228286312522,-14.82717136874777,252.10272011612747,-21.047279883872505,245.88261160100058,-27.2673883989994,1.0,1.0,25732.562594343566,25732.562594343566,276.5323316469934,3.382331646993407,276.5323316469934,276.5323316469934,87293.55270758855,87333.38233221142,-39.82962462287105,0.0,8648.866644398773,8648.866644398773,0.922278311587764,3385.5773048093056,276.5323316469934,3.382331646993407,1.0,0.002,0.14578696674596436,0.004804542281729203,0.00022509459961168245,0.0017749054161396679,0.11254729980584122,0.11254729980584122,0.0,1.5751350310871937e-11,0.9998868015818059,0.9998868015818059,0.0,0.09259212489052927,1.0482468673713603e-05,0.0,0.0,0.0,1599884.8483954926,266.43466383422054,0.0,1.0,1285115.0871230057,2595.673118646776,,,,,,,,,,,,,,,,,,,3.0,14245.17617631464,1564.7461829549418,0.37178153569440603,6.175450102142607,2.9443486116190507
631.0,-29.0050841541173,4.556625764639496,35.05246855033257,31.336954759340756,5.553759190496429,-25.549199819684365,-39.094976464379556,2.0978748546876047,-6.716607210782399,-6.716607210781658,40.1046324477836,35716.12275306631,15408.573147472967,15408.573147472967,51124.69590053928,87306.26991753222,87332.0264874935,15408.573147472967,102740.59963496646,102740.59963496646,102740.59963496646,130415.62497799497,126119.6055711621,4296.019406832867,0.0,99008.4799800545,47418.332810929765,57322.385743471925,27675.025343028512,84997.41108650043,20978.58012245549,1564.8136027546552,0.0,0.8774848448005068,2.7068001769129686,0.0014947306463915918,1.0,1.0,-6.716607210782399,331541.86673390603,1559049.6263839803,4.702421572703716,1559049.6263839803,4.702421572703716,0.7580329146018328,0.09260166204981156,3.368800496814632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368800496814632,1.2818984145585648,1.2822177589261488,2.627977738762329,5568.3694797529715,14245.173316174858,6468.324035069841,0.0004827676902744643,29389.831803240333,2996.928798645851,19334.25340106818,1971.5451658892875,0.65785519054711,0.65785519054711,30476.685527019337,30484.863174865135,0.9996646953288362,0.8,4323.273281144298,4324.433322199387,0.9996646953288362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.9832672206237,2034.6934298245008,8.401697781476736,4.556625764639496,-0.651734391158465,5.208360155797961,2.943712247415833,3.5,0.8410606421188094,0.6,0.00024910534206699095,0.9625706845599302,0.0002587917397264985,198.10659191845076,0.0,0.0,0.0,0.004005885138060658,8.732540758858526e-05,0.0001617799344784057,0.0005450043236454918,0.09260166195048906,0.09260166195048906,0.09260166195048906,0.09259128724705595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490245.81164876046,594.8349270831526,0.0,0.09260166195048906,0.09260166204981156,0.09260166204981156,0.37177565194367546,0.37177565194367546,0.5,9.51043856120958,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27675.025343028512,20978.58012245549,0.7580329146018328,0.6014853305180147,0.42020247789333975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455558161314983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4313291850716,261.4313291850716,-11.718670814928373,245.88083822138233,276.9818201487673,105191.7300275516,105415.39414171914,-223.66411416754292,0.0,nan,276.9818201487673,3.831820148767349,270.76162376328335,-2.388376236716624,264.54142737782655,-8.608572622173426,258.3212309923189,-14.828769007681103,252.10103460685133,-21.04896539314865,245.88083822138233,-27.269161778617644,1.0,1.0,25732.562594343566,25732.562594343566,276.53090383640875,3.380903836408777,276.53090383640875,276.53090383640875,87292.57752698199,87332.0264874935,-39.44896051150863,0.0,8648.866644398773,8648.866644398773,0.9222743709001734,3385.644499298705,276.53090383640875,3.380903836408777,1.0,0.002,0.14579761253592505,0.0048042713846291225,0.00022511044922762568,0.0017748895532678972,0.11255522461381284,0.11255522461381284,0.0,2.4955228855594314e-12,0.9998850366932412,0.9998850366932412,0.0,0.09259101625653096,1.0645793280602862e-05,0.0,0.0,0.0,1599883.354605487,266.4333927892176,0.0,1.0,1285119.4208828544,2595.655605888912,,,,,,,,,,,,,,,,,,,3.0,14245.173316174858,1564.8136027546552,0.37177565194367546,6.175450102142607,2.943712247415833
632.0,-29.00690463678933,4.5569723488967515,35.0524565094534,31.334818980563455,5.552395893386039,-25.550974583778892,-39.09662535935638,2.0964658386531525,-6.717872208452832,-6.717872208392667,40.10458969856796,35716.383728017616,15408.409924286056,15408.409924286056,51124.79365230367,87305.3330064079,87330.73767370204,15408.409924286056,102739.14759798809,102739.14759798809,102739.14759798809,130414.96652676759,126119.13209668956,4295.834430078032,0.0,99007.9229122814,47418.97362805842,57321.05476024775,27675.818928779503,84996.87368902726,20979.07028743348,1564.8816336004998,0.0,0.8774781041950155,2.706672358037011,0.0014947306463915918,1.0,1.0,-6.717872208452832,331525.28190262953,1559047.7791167006,4.702651243275619,1559047.7791167006,4.702651243275619,0.7580288894583633,0.09260071324790635,3.3688652773653933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3688652773653933,1.2819049767333603,1.2822243227357022,2.6280148205291867,5568.448051567253,14245.170367070252,6468.291250922039,0.00048275029258271587,29389.101302890365,2996.8543083408063,19334.155407056485,1971.5351732810375,0.6578682079385328,0.6578682079385328,30477.154368716372,30484.863174865135,0.9996839184409205,0.8,4323.339788730239,4324.433322199387,0.9996839184409205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.7457416840334,2034.6934298245008,8.402697044648969,4.5569723488967515,-0.6524570716050588,5.20942942050181,2.9430768575355746,3.5,0.8408791021530213,0.6,0.00024910534206699095,0.962751610734276,0.0002587431059990667,198.108069124338,0.0,0.0,0.0,0.004005885138060658,8.730923964295189e-05,0.00016179610242403905,0.0005450692714693999,0.09260071299687805,0.09260071299687805,0.09260071299687805,0.09259022894856718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.12261532433,594.8344978993285,0.0,0.09260071299687805,0.09260071324790635,0.09260071324790635,0.3717697444770121,0.3717697444770121,0.5,9.510124031129067,-6.014033715473488e-11,-6.014033715473488e-11,-6.014033715473488e-11,-6.014033715473488e-11,-6.014033715473488e-11,-6.014033715473488e-11,27675.818928779503,20979.07028743348,0.7580288894583633,0.6014902835056116,0.4202082050534107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455665071811261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42976853838763,261.42976853838763,-11.720231461612343,245.87906043380823,276.9804766429783,105194.64833985058,105419.31192730264,-224.6635874520643,0.0,nan,276.9804766429783,3.83047664297834,270.7601934011252,-2.3898065988747703,264.5399101593241,-8.610089840675869,258.31962691745713,-14.830373082542849,252.0993436756329,-21.050656324367083,245.87906043380823,-27.270939566191743,1.0,1.0,25732.562594343566,25732.562594343566,276.52948982345913,3.379489823459153,276.52948982345913,276.52948982345913,87291.64098934447,87330.73767370204,-39.096684357573395,0.0,8648.866644398773,8648.866644398773,0.9222705527434429,3385.70960375222,276.52948982345913,3.379489823459153,1.0,0.002,0.14580836734170322,0.004804001131656589,0.0002251264698776144,0.0017748735230368416,0.1125632349388072,0.1125632349388072,0.0,-7.085543957119356e-12,0.999883858251194,0.999883858251194,0.0,0.09258995843912905,1.0754808777297668e-05,0.0,0.0,0.0,1599881.8678998111,266.43212779154715,0.0,1.0,1285123.7339929119,2595.6381767470243,,,,,,,,,,,,,,,,,,,3.0,14245.170367070252,1564.8816336004998,0.3717697444770121,6.175450102142607,2.9430768575355746
633.0,-29.008712918451916,4.557320318410107,35.0524439019418,31.33267977917569,5.551043804553981,-25.552737246139817,-39.098261192534096,2.095068130200609,-6.719131565210887,-6.719131565243478,40.10454927016646,35716.649271184004,15408.243705599254,15408.243705599254,51124.89297678326,87304.36805069295,87329.49470616762,15408.243705599254,102737.73841176687,102737.73841176687,102737.73841176687,130414.35764905941,126118.70930829084,4295.648340768574,0.0,99007.34037531407,47419.62158889287,57319.687540468,27676.619237292536,84996.30677776053,20979.56559379562,1564.949856359059,0.0,0.8774713851634051,2.706545113869732,0.0014947306463915918,1.0,1.0,-6.719131565210887,331508.77167475905,1559046.0321368615,4.702880180999949,1559046.0321368615,4.702880180999949,0.7580248661847742,0.0925997607483702,3.3689308943832756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3689308943832756,1.281911486312019,1.282230833936016,2.6280526622594547,5568.528233652808,14245.167060595586,6468.2576708440865,0.0004827325150031472,29388.355973813643,2996.7783059264525,19334.055033956305,1971.5249380732776,0.6578814769762495,0.6578814769762495,30477.629262408685,30484.863174865135,0.9997033897679557,0.8,4323.4071548225775,4324.433322199387,0.9997033897679557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.5085641774988,2034.6934298245008,8.403693337811765,4.557320318410107,-0.6531760700681009,5.210496388478208,2.942442453394246,3.5,0.8406978438269274,0.6,0.00024910534206699095,0.9629313606543156,0.0002586948065516559,198.10953645169135,0.0,0.0,0.0,0.004005885138060658,8.72932025062152e-05,0.00016181213956077575,0.0005451339160525557,0.09259976043126857,0.09259976043126857,0.09259976043126857,0.0925892035664845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.4552446089,594.8340617723763,0.0,0.09259976043126857,0.0925997607483702,0.0925997607483702,0.37176382087127224,0.37176382087127224,0.5,9.509807340040567,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27676.619237292536,20979.56559379562,0.7580248661847742,0.6014954639200888,0.4202141319454287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44557728622353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42820433923305,261.42820433923305,-11.72179566076693,245.87728124906835,276.9791274294054,105197.83386635453,105423.00885049235,-225.17498413781865,0.0,nan,276.9791274294054,3.829127429405446,270.7587581933307,-2.3912418066692567,264.538388957293,-8.611611042706954,258.31801972117756,-14.831980278822414,252.0976504851232,-21.052349514876767,245.87728124906835,-27.27271875093163,1.0,1.0,25732.562594343566,25732.562594343566,276.52808675210963,3.3780867521096525,276.52808675210963,276.52808675210963,87290.67651937972,87329.49470616762,-38.81818678790296,0.0,8648.866644398773,8648.866644398773,0.9222666852439506,3385.775548855192,276.52808675210963,3.3780867521096525,1.0,0.002,0.14581919355786138,0.004803731652242562,0.00022514260331079637,0.0017748574002282005,0.11257130165539818,0.11257130165539818,0.0,3.5389967865950833e-12,0.9998830860182174,0.9998830860182174,0.0,0.09258893454162899,1.0826206741207696e-05,0.0,0.0,0.0,1599880.3878011263,266.4308684347891,0.0,1.0,1285128.0278393351,2595.6208256173572,,,,,,,,,,,,,,,,,,,3.0,14245.167060595586,1564.949856359059,0.37176382087127224,6.175450102142607,2.942442453394246
634.0,-29.010522447716692,4.557669704311248,35.052430842033154,31.330583814438455,5.549701560338248,-25.55450004693,-39.099900832492835,2.093679157224748,-6.720384673019453,-6.720384673008251,40.104511003379194,35716.89872415951,15408.073744250438,15408.073744250438,51124.97246840995,87303.45486957348,87328.2950875112,15408.073744250438,102736.36883176163,102736.36883176163,102736.36883176163,130413.79443540113,126118.33280354488,4295.46163185625,0.0,99006.80516788921,47420.24901459584,57318.39572588151,27677.42560363949,84995.821329521,20980.065591192008,1565.0182269845664,0.0,0.8774646916371236,2.7064185057796037,0.0014947306463915918,1.0,1.0,-6.720384673019453,331492.3440125243,1559044.3785659468,4.703108251896894,1559044.3785659468,4.703108251896894,0.758020846723302,0.09259880547812904,3.368994148879646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368994148879646,1.2819179552722413,1.2822373045077746,2.628088743919787,5568.604686361371,14245.163937865053,6468.225663054403,0.0004827155659856892,29387.64533052507,2996.705840478152,19333.959360530982,1971.5151820989822,0.6578941301040107,0.6578941301040107,30478.08705594149,30484.863174865135,0.9997221600355635,0.8,4323.472095170073,4324.433322199387,0.9997221600355635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.271738449646,2034.6934298245008,8.404686234502627,4.557669704311248,-0.6538910828022466,5.211560787113495,2.941809044778936,3.5,0.8405168699368388,0.6,0.00024910534206699095,0.9631112708401047,0.0002586464820930824,198.1110048131683,0.0,0.0,0.0,0.004005885138060658,8.727713078109933e-05,0.00016182821128589162,0.0005451982969458281,0.09259880495196514,0.09259880495196514,0.09259880495196514,0.09258821100954491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.8038911848,594.8336205335551,0.0,0.09259880495196514,0.09259880547812904,0.09259880547812904,0.3717578856053948,0.3717578856053948,0.5,9.509489498103408,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27677.42560363949,20980.065591192008,0.758020846723302,0.6014998345648443,0.4202194668569455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455879931831348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4266380150662,261.4266380150662,-11.723361984933774,245.87550079518545,276.97777523494983,105201.08214059523,105426.56303240113,-225.48089180592288,0.0,nan,276.97777523494983,3.827775234949854,270.7573203469898,-2.392679653010191,264.5368654590739,-8.613134540926069,258.31641057107413,-14.833589428925848,252.09595568312417,-21.054044316875803,245.87550079518545,-27.274499204814532,1.0,1.0,25732.562594343566,25732.562594343566,276.5266949419338,3.376694941933806,276.5266949419338,276.5266949419338,87289.76377608151,87328.2950875112,-38.531311429687776,0.0,8648.866644398773,8648.866644398773,0.9222629569531061,3385.8391196240445,276.5266949419338,3.376694941933806,1.0,0.002,0.14583005731632717,0.004803463061276481,0.00022515879751624886,0.001774841187045097,0.11257939875812442,0.11257939875812442,0.0,-1.5438654261262785e-11,0.999882679146057,0.999882679146057,0.0,0.09258794170719625,1.086377093279619e-05,0.0,0.0,0.0,1599878.915024369,266.4296153269805,0.0,1.0,1285132.3003494164,2595.603560873193,,,,,,,,,,,,,,,,,,,3.0,14245.163937865053,1565.0182269845664,0.3717578856053948,6.175450102142607,2.941809044778936
635.0,-29.012333216942945,4.558020515351703,35.052417420721625,31.32847143514084,5.548368005914429,-25.55626309467101,-39.10153670059515,2.0922978824090466,-6.721633430484928,-6.72163343048264,40.10447445219377,35717.146666159926,15407.902694845036,15407.902694845036,51125.04936100496,87302.49508834799,87327.12841880182,15407.902694845036,102735.03111364685,102735.03111364685,102735.03111364685,130413.2672220497,126117.99254240913,4295.274679640571,0.0,99006.2318825021,47420.88345613718,57317.053807072145,27678.236108402845,84995.28991547499,20980.568810762445,1565.0866931182345,0.0,0.8774580149625977,2.7062923418808884,0.0014947306463915918,1.0,1.0,-6.721633430484928,331475.97401793214,1559042.799130344,4.703335750801665,1559042.799130344,4.703335750801665,0.7580168305737137,0.09259784793765187,3.3690588881996297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3690588881996297,1.281924388444036,1.2822437392821902,2.6281260568643208,5568.683748013408,14245.160729864832,6468.192569824357,0.00048269803960910267,29386.9104601521,2996.630904554777,19333.860442651774,1971.505095282464,0.6579072158288976,0.6579072158288976,30478.555593849633,30484.863174865135,0.9997413709127432,0.8,4323.53855966201,4324.433322199387,0.9997413709127432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.0352689656343,2034.6934298245008,8.40567716055981,4.558020515351703,-0.6546029756544822,5.212623491006185,2.9411766433897966,3.5,0.8403361838256561,0.6,0.00024910534206699095,0.963291340614587,0.00025859813284323714,198.1124742026141,0.0,0.0,0.0,0.004005885138060658,8.726109875295142e-05,0.00016184424331403953,0.0005452627864411084,0.09259784792562063,0.09259784792562063,0.09259784792562063,0.09258724070335377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.1625381071,594.8331761210171,0.0,0.09259784792562063,0.09259784793765187,0.09259784793765187,0.37175194270905665,0.37175194270905665,0.5,9.509171304795437,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27678.236108402845,20980.568810762445,0.7580168305737137,0.601504499976965,0.4202250113115615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445598707688649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42507062950443,261.42507062950443,-11.724929370495545,245.87371916773822,276.9764220912777,105204.48370045023,105430.11738538819,-225.63368493796526,0.0,nan,276.9764220912777,3.8264220912777205,270.75588150655443,-2.3941184934455464,264.5353409218888,-8.614659078111174,258.3148003371351,-14.835199662864852,252.09425975243224,-21.05574024756774,245.87371916773822,-27.27628083226176,1.0,1.0,25732.562594343566,25732.562594343566,276.52531129178993,3.3753112917899557,276.52531129178993,276.52531129178993,87288.80439937368,87327.12841880182,-38.324019428138854,0.0,8648.866644398773,8648.866644398773,0.922259141104908,3385.904182640628,276.52531129178993,3.3753112917899557,1.0,0.002,0.14584093156136194,0.004803195349627252,0.00022517500984294087,0.0017748250059536465,0.11258750492147043,0.11258750492147043,0.0,1.5796587128635853e-11,0.9998825649527873,0.9998825649527873,0.0,0.09258697370500751,1.0874232644355599e-05,0.0,0.0,0.0,1599877.447338391,266.42836656951505,0.0,1.0,1285136.5579968956,2595.5863563527396,,,,,,,,,,,,,,,,,,,3.0,14245.160729864832,1565.0866931182345,0.37175194270905665,6.175450102142607,2.9411766433897966
636.0,-29.014145198856788,4.558372766983348,35.052403712570054,31.326385563612007,5.547041780150884,-25.55802650093939,-39.10317641040308,2.090923080643805,-6.722877275484109,-6.722877275429156,40.10443933411223,35717.3891299067,15407.729833372021,15407.729833372021,51125.11896327873,87301.56431464026,87325.99008846752,15407.729833372021,102733.71992183954,102733.71992183954,102733.71992183954,130412.76994127524,126117.68209928156,4295.087841993679,0.0,99005.68570286946,47421.51051275246,57315.75021124112,27679.050019435694,84994.8002306768,20981.07474122455,1565.1552104981515,0.0,0.8774513592921118,2.7061666789140277,0.0014947306463915918,1.0,1.0,-6.722877275484109,331459.66905279236,1559041.2816218927,4.703562536211851,1559041.2816218927,4.703562536211851,0.7580128193161271,0.09259688960285192,3.3691222442214683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3691222442214683,1.2819307915322558,1.2822501439655365,2.6281623520365334,5568.760653128025,14245.157436706408,6468.160306408146,0.0004826809774949103,29386.19572877729,2996.558022237695,19333.764005141653,1971.495261393203,0.6579199357271176,0.6579199357271176,30479.01411867015,30484.863174865135,0.9997601713072243,0.8,4323.603603746398,4324.433322199387,0.9997601713072243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.799157686624,2034.6934298245008,8.406665710617087,4.558372766983348,-0.6553114771294526,5.213684244112801,2.9405452542275192,3.5,0.8401557869221483,0.6,0.00024910534206699095,0.9634715673471802,0.0002585497595459686,198.11394459794158,0.0,0.0,0.0,0.004005885138060658,8.724503180619187e-05,0.0001618603102607991,0.0005453271717562466,0.09259688952336864,0.09259688952336864,0.09259688952336864,0.09258629240973547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.5266639492,594.8327299937829,0.0,0.09259688952336864,0.09259688960285192,0.09259688960285192,0.37174599537682285,0.37174599537682285,0.5,9.508853413695048,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,27679.050019435694,20981.07474122455,0.7580128193161271,0.6015087843553324,0.4202302850641372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445609429695162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42350293152253,261.42350293152253,-11.726497068477443,245.8719364372527,276.9750694257937,105207.92201195644,105433.60067039252,-225.67865843608502,0.0,nan,276.9750694257937,3.8250694257937425,270.7544428280784,-2.3955571719215527,264.53381623038524,-8.616183769614736,258.313189632668,-14.836810367331964,252.0925630349571,-21.057436965042882,245.8719364372527,-27.278063562747263,1.0,1.0,25732.562594343566,25732.562594343566,276.523935830716,3.37393583071605,276.523935830716,276.523935830716,87287.87401887449,87325.99008846752,-38.11606959303026,0.0,8648.866644398773,8648.866644398773,0.9222554067513541,3385.9678554425755,276.523935830716,3.37393583071605,1.0,0.002,0.14585179496612427,0.004802928467338116,0.00022519120762296422,0.0017748088012933812,0.1125956038114821,0.1125956038114821,0.0,8.916345526494007e-12,0.9998826808144027,0.9998826808144027,0.0,0.09258602621117487,1.0863391677051526e-05,0.0,0.0,0.0,1599875.985404114,266.42712272451587,0.0,1.0,1285140.7988655348,2595.569219797373,,,,,,,,,,,,,,,,,,,3.0,14245.157436706408,1565.1552104981515,0.37174599537682285,6.175450102142607,2.9405452542275192
