time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
637.0,-29.0159716076499,4.558726468167757,35.05238977559415,31.324304232280724,5.54572226587609,-25.55980222029987,-39.10482548000289,2.0895528770650142,-6.724116708054623,-6.724116708061795,40.10440531561412,35717.61475992965,15407.55588586819,15407.55588586819,51125.17064579784,87300.62480453542,87324.87399945021,15407.55588586819,102732.4298853184,102732.4298853184,102732.4298853184,130412.2958872654,126117.39454982828,4294.901337437109,0.0,99005.13778960422,47422.12774005052,57314.45561061522,27679.866001947,84994.32161256223,20981.582397029506,1565.2237263076433,0.0,0.8774447231751188,2.7060414663092716,0.0014947306463915918,1.0,1.0,-6.724116708054623,331443.42255523324,1559039.8116293408,4.703788657533354,1559039.8116293408,4.703788657533354,0.7580088138993759,0.09259593038796217,3.3691855541176645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3691855541176645,1.2819371732682379,1.282256527291326,2.6281986546408405,5568.837573990359,14245.154058894836,6468.128000002858,0.0004826639048789696,29385.48091202773,2996.4851312148116,19333.667439134304,1971.4854144008714,0.6579326537828029,0.6579326537828029,30479.472307944194,30484.863174865135,0.9997789580142887,0.8,4323.668600231807,4324.433322199387,0.9997789580142887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.5634073357348,2034.6934298245008,8.407652266869391,4.558726468167757,-0.6560168091615903,5.214743277329347,2.939914884328652,3.5,0.8399756812367577,0.6,0.00024910534206699095,0.9636532658525969,0.00025850100953748523,198.11542672254677,0.0,0.0,0.0,0.004005885138060658,8.722887590363974e-05,0.00016187646616335123,0.0005453918513491798,0.09259593020252026,0.09259593020252026,0.09259593020252026,0.09258536112259697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.8922175666,594.8322834551614,0.0,0.09259593020252026,0.09259593038796217,0.09259593038796217,0.371740046225885,0.371740046225885,0.5,9.508536329754834,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27679.866001947,20981.582397029506,0.7580088138993759,0.6015127796283453,0.4202353061036793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445620159041506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42193427652967,261.42193427652967,-11.728065723470309,245.8701503733821,276.9737181796818,105211.37695827325,105437.19338338469,-225.81642511142812,0.0,nan,276.9737181796818,3.823718179681805,270.7530046184074,-2.3969953815926033,264.53229105717463,-8.617708942825345,258.31157749589585,-14.83842250410413,252.0908639346362,-21.059136065363788,245.8701503733821,-27.279849626617874,1.0,1.0,25732.562594343566,25732.562594343566,276.5225673535434,3.3725673535434453,276.5225673535434,276.5225673535434,87286.93498712174,87324.87399945021,-37.93901232846838,0.0,8648.866644398773,8648.866644398773,0.9222516750776698,3386.031481888253,276.5225673535434,3.3725673535434453,1.0,0.002,0.14586263056652068,0.004802662474055185,0.00022520736443366407,0.0017747926282786885,0.11260368221683204,0.11260368221683204,0.0,-7.287647482007165e-12,0.9998829797054158,0.9998829797054158,0.0,0.09258509478491088,1.0835603051293528e-05,0.0,0.0,0.0,1599874.5286340716,266.42588329194535,0.0,1.0,1285145.0246605484,2595.5521443148127,,,,,,,,,,,,,,,,,,,3.0,14245.154058894836,1565.2237263076433,0.371740046225885,6.175450102142607,2.939914884328652
638.0,-29.01778582654453,4.559081628033119,35.05237566780008,31.322247627563797,5.544409301225873,-25.5615663137534,-39.10646152272818,2.0881897873787665,-6.725351687944453,-6.725351687984145,40.104372512452336,35717.82325438804,15407.380832854411,15407.380832854411,51125.20408724245,87299.71505178735,87323.78179023115,15407.380832854411,102731.16262308556,102731.16262308556,102731.16262308556,130411.84629122229,126117.13086877827,4294.7154224440155,0.0,99004.61345598471,47422.721655009285,57313.21311219492,27680.683668136735,84993.89678033165,20982.09152125655,1565.2922173512907,0.0,0.8774381063914515,2.705916708083812,0.0014947306463915918,1.0,1.0,-6.725351687944453,331427.2350461434,1559038.3941550187,4.704014122249065,1559038.3941550187,4.704014122249065,0.7580048156617265,0.09259497077062318,3.3692476339756103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3692476339756103,1.2819435219342445,1.2822628775389016,2.628234065173139,5568.912604659152,14245.150331665385,6468.096307910621,0.0004826472181433549,29384.783848363873,2996.4140505028604,19333.572709349774,1971.4757546511576,0.6579450374424399,0.6579450374424399,30479.921593457104,30484.863174865135,0.9997973797173069,0.8,4323.732333673289,4324.433322199387,0.9997973797173069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.3280199141927,2034.6934298245008,8.408636808149632,4.559081628033119,-0.6567189447624067,5.2158005727955254,2.9392855387975874,3.5,0.8397958682278821,0.6,0.00024910534206699095,0.9638337882620711,0.0002584525932797637,198.116898977045,0.0,0.0,0.0,0.004005885138060658,8.721285035741967e-05,0.0001618924917095713,0.0005454558946508892,0.09259497068724237,0.09259497068724237,0.09259497068724237,0.09258444558586863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.25724033004,594.8318371489288,0.0,0.09259497068724237,0.09259497077062318,0.09259497077062318,0.3717340972837409,0.3717340972837409,0.5,9.50822057493063,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,27680.683668136735,20982.09152125655,0.7580048156617265,0.6015161796778952,0.4202398596537047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456309739753657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42036654214326,261.42036654214326,-11.729633457856721,245.8683637472914,276.9723693370042,105214.91146579562,105440.59536827636,-225.68390248073783,0.0,nan,276.9723693370042,3.8223693370042042,270.7515682190405,-2.39843178095947,264.5307671011327,-8.619232898867267,258.3099659831647,-14.840034016835261,252.08916486522605,-21.060835134773924,245.8683637472914,-27.28163625270858,1.0,1.0,25732.562594343566,25732.562594343566,276.5212060901132,3.371206090113219,276.5212060901132,276.5212060901132,87286.02555815697,87323.78179023115,-37.75623207418539,0.0,8648.866644398773,8648.866644398773,0.9222480158683587,3386.0938721454886,276.5212060901132,3.371206090113219,1.0,0.002,0.14587342073129425,0.004802397546485931,0.00022522345307233676,0.0017747765495913124,0.11261172653616838,0.11261172653616838,0.0,2.6636492490850205e-12,0.9998834692207181,0.9998834692207181,0.0,0.0925841806065217,1.0790164101482215e-05,0.0,0.0,0.0,1599873.0770758085,266.4246483120555,0.0,1.0,1285149.235245014,2595.5351304565766,,,,,,,,,,,,,,,,,,,3.0,14245.150331665385,1565.2922173512907,0.3717340972837409,6.175450102142607,2.9392855387975874
639.0,-29.019601196025953,4.559438238426345,35.052361421694805,31.320192978624277,5.543101567477003,-25.563330919695012,-39.1081014071591,2.0868312900167427,-6.7265837474388945,-6.726583747434747,40.104340307442115,35718.04246364319,15407.206778434807,15407.206778434807,51125.249242078,87298.79699989814,87322.70051501275,15407.206778434807,102729.90729344756,102729.90729344756,102729.90729344756,130411.40938486284,126116.87914049503,4294.530244367801,0.0,99004.08339816859,47423.32885808902,57311.94948897729,27681.50209141529,84993.45158039258,20982.6013372281,1565.360678609999,0.0,0.8774315029398085,2.705792249404787,0.0014947306463915918,1.0,1.0,-6.7265837474388945,331411.0864355088,1559037.002528191,4.704239134835259,1559037.002528191,4.704239134835259,0.7580008219183785,0.09259401149840357,3.3693098307077824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3693098307077824,1.2819498492738113,1.2822692064547245,2.6282696102475476,5568.987920406532,14245.14678775994,6468.064574800675,0.0004826304825554387,29384.084092192566,2996.342695231559,19333.477856960562,1971.4660823992458,0.6579574778067533,0.6579574778067533,30480.371723154025,30484.863174865135,0.99981583610182,0.8,4323.796186866577,4324.433322199387,0.99981583610182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.0929974481626,2034.6934298245008,8.409620472265761,4.559438238426345,-0.6574185931319834,5.216856831558329,2.9386572228039176,3.5,0.8396163493725479,0.6,0.00024910534206699095,0.9640144616841103,0.0002584041546760718,198.11837218715698,0.0,0.0,0.0,0.004005885138060658,8.719678991113033e-05,0.00016190855215586063,0.000545520076454405,0.09259401135841536,0.09259401135841536,0.09259401135841536,0.09258353957349329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.6174650526,594.8313924347982,0.0,0.09259401135841536,0.09259401149840357,0.09259401149840357,0.371728150650872,0.371728150650872,0.5,9.507906414433265,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27681.50209141529,20982.6013372281,0.7580008219183785,0.6015198617239385,0.4202446400221627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456417168879163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41879993188877,261.41879993188877,-11.731200068111207,245.866576509997,276.97102335379634,105218.4837830433,105444.0058591514,-225.52207610809592,0.0,nan,276.97102335379634,3.821023353796363,270.7501339850013,-2.399866014998679,264.5292446162966,-8.620755383703397,258.30835524749637,-14.841644752503612,252.087465878745,-21.06253412125497,245.866576509997,-27.283423490002974,1.0,1.0,25732.562594343566,25732.562594343566,276.51984901136666,3.369849011366682,276.51984901136666,276.51984901136666,87285.1114652582,87322.70051501275,-37.58904975454789,0.0,8648.866644398773,8648.866644398773,0.9222443497325885,3386.1563798613215,276.51984901136666,3.369849011366682,1.0,0.002,0.1458841570616626,0.004802133348946219,0.00022523945986397087,0.0017747605427477612,0.11261972993198544,0.11261972993198544,0.0,2.6117320112151177e-12,0.9998840493673532,0.9998840493673532,0.0,0.09258327516419103,1.0736334212544931e-05,0.0,0.0,0.0,1599871.6289285163,266.4234162525611,0.0,1.0,1285153.4358434186,2595.5181571104545,,,,,,,,,,,,,,,,,,,3.0,14245.14678775994,1565.360678609999,0.371728150650872,6.175450102142607,2.9386572228039176
640.0,-29.021417628007832,4.559796305408304,35.05234707319211,31.318146571889542,5.541798440315447,-25.565096021220214,-39.1097413963638,2.085476831396655,-6.72781162323912,-6.727811623243424,40.104308863546635,35718.25488298164,15407.032009875747,15407.032009875747,51125.28689285739,87297.88293828376,87321.63498581677,15407.032009875747,102728.66699569252,102728.66699569252,102728.66699569252,130410.98783394397,126116.64188308766,4294.345950856316,0.0,99003.55814276672,47423.93008024687,57310.69784724427,27682.320838251457,84993.01868549573,20983.111617660183,1565.4290584972614,0.0,0.8774249190963089,2.7056682178472466,0.0014947306463915918,1.0,1.0,-6.72781162323912,331394.9932760161,1559035.643791468,4.704463481417055,1559035.643791468,4.704463481417055,0.7579968363297668,0.09259305266553046,3.36937170581959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36937170581959,1.281956157864709,1.2822755166172077,2.628304942527665,5569.062785268343,14245.143160330445,6468.032986830229,0.00048261383858493956,29383.388591934647,2996.2717739426457,19333.383438403034,1971.456454385854,0.6579698382272287,0.6579698382272287,30480.819523573606,30484.863174865135,0.9998341970480535,0.8,4323.859709639995,4324.433322199387,0.9998341970480535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.8583400198074,2034.6934298245008,8.410602322944444,4.559796305408304,-0.658115166431517,5.217911471839821,2.938029936319263,3.5,0.8394371246626465,0.6,0.00024910534206699095,0.9641952774267145,0.00025835569609074824,198.11984628143935,0.0,0.0,0.0,0.004005885138060658,8.71807311723939e-05,0.00016192461089459704,0.0005455842024241018,0.09259305214491356,0.09259305214491356,0.09259305214491356,0.09258264506353588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490257.97214943444,594.83094956263,0.0,0.09259305214491356,0.09259305266553046,0.09259305266553046,0.3717222074033057,0.3717222074033057,0.5,9.507594165523946,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27682.320838251457,20983.111617660183,0.7579968363297668,0.6015233684314597,0.4202492797102763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456524667734971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4172345635705,261.4172345635705,-11.732765436429474,245.86478863098287,276.9696804961673,105222.07185895972,105447.41515051255,-225.34329155282924,0.0,nan,276.9696804961673,3.8196804961673365,270.7487021231112,-2.4012978768888047,264.5277237501167,-8.62227624988327,258.30674537703663,-14.843254622963343,252.08576700400815,-21.06423299599183,245.86478863098287,-27.285211369017105,1.0,1.0,25732.562594343566,25732.562594343566,276.51849793685,3.3684979368500194,276.51849793685,276.51849793685,87284.19774449764,87321.63498581677,-37.43724131913041,0.0,8648.866644398773,8648.866644398773,0.9222407025172542,3386.218564348688,276.51849793685,3.3684979368500194,1.0,0.002,0.14589482898273923,0.004801870112671945,0.00022525536906649424,0.001774744609545735,0.11262768453324712,0.11262768453324712,0.0,-2.1387770894609748e-11,0.9998847435805983,0.9998847435805983,0.0,0.09258238072181876,1.067194371170097e-05,0.0,0.0,0.0,1599870.185677249,266.42218837676086,0.0,1.0,1285157.622148911,2595.501241677718,,,,,,,,,,,,,,,,,,,3.0,14245.143160330445,1565.4290584972614,0.3717222074033057,6.175450102142607,2.938029936319263
641.0,-29.023235000973884,4.560155840069255,35.052332663367245,31.31610044455158,5.540501218446055,-25.566861379008262,-39.1113814204931,2.084127595038819,-6.729034804896742,-6.7290348048739155,40.10427839390487,35718.46700934858,15406.855865444804,15406.855865444804,51125.32287479338,87296.9565428722,87320.58963446452,15406.855865444804,102727.44549990931,102727.44549990931,102727.44549990931,130410.58522757758,126116.42253598572,4294.162691591867,0.0,99003.0237901096,47424.53425170346,57309.432820451264,27683.139727668273,84992.57254811954,20983.62228113952,1565.4973330642026,0.0,0.8774183568356737,2.7055446649244383,0.0014947306463915918,1.0,1.0,-6.729034804896742,331378.96225119004,1559034.3271532988,4.704687094685052,1559034.3271532988,4.704687094685052,0.7579928609097459,0.09259209369448465,3.369433844839295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369433844839295,1.2819624421938818,1.282281802511922,2.6283405300650045,5569.138190989578,14245.139451103207,6468.0011460080905,0.0004825970695539532,29382.68811591152,2996.2003452668873,19333.288264054874,1971.4467493032662,0.6579822849355086,0.6579822849355086,30481.26923228308,30484.863174865135,0.9998526363068521,0.8,4323.923503114067,4324.433322199387,0.9998526363068521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.6240493103255,2034.6934298245008,8.411581989899103,4.560155840069255,-0.658808419723929,5.218964259793184,2.9374036835895314,3.5,0.8392581953112946,0.6,0.00024910534206699095,0.9643762234620619,0.0002583072207781268,198.12132116131446,0.0,0.0,0.0,0.004005885138060658,8.716467482509554e-05,0.00016194066724189543,0.0005456483650607006,0.09259209348510979,0.09259209348510979,0.09259209348510979,0.09258176261314865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.32044063084,594.8305088207743,0.0,0.09259209348510979,0.09259209369448465,0.09259209369448465,0.37171626882829245,0.37171626882829245,0.5,9.507284218694252,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27683.139727668273,20983.62228113952,0.7579928609097459,0.6015269492619274,0.4202539814773361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456632231107918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4156706626877,261.4156706626877,-11.73432933731226,245.86300011807825,276.968341207306,105225.70533840089,105450.83738445608,-225.13204605518732,0.0,nan,276.968341207306,3.818341207306048,270.7472729894401,-2.402727010559886,264.5262047716228,-8.623795228377162,258.3051365537608,-14.844863446239174,252.08406833591846,-21.065931664081518,245.86300011807825,-27.28699988192173,1.0,1.0,25732.562594343566,25732.562594343566,276.51715388951595,3.3671538895159756,276.51715388951595,276.51715388951595,87283.26823604209,87320.58963446452,-37.32139842242759,0.0,8648.866644398773,8648.866644398773,0.9222370397085722,3386.2810140634915,276.51715388951595,3.3671538895159756,1.0,0.002,0.14590542263587436,0.004801608145243129,0.0002252711595199936,0.0017747288298973452,0.1126355797599968,0.1126355797599968,0.0,-1.0582661049557407e-11,0.9998855877994359,0.9998855877994359,0.0,0.09258150002929023,1.0593665194420866e-05,0.0,0.0,0.0,1599868.7479222212,266.42096519510324,0.0,1.0,1285161.7924214888,2595.4843911874113,,,,,,,,,,,,,,,,,,,3.0,14245.139451103207,1565.4973330642026,0.37171626882829245,6.175450102142607,2.9374036835895314
642.0,-29.025053414484546,4.5605168343716445,35.0523182184169,31.314059171732538,5.5392091607707465,-25.568627156989102,-39.1130215144716,2.082782901757866,-6.730255018228775,-6.730255018225173,40.10424856163557,35718.675048584686,15406.68071512859,15406.68071512859,51125.355763713276,87296.02710869485,87319.55498611018,15406.68071512859,102726.23570123877,102726.23570123877,102726.23570123877,130410.19468106284,126116.214036729,4293.980644333852,0.0,99002.48826551547,47425.13620026604,57308.16896138825,27683.95897982408,84992.12794121233,20984.133368192128,1565.5655555713038,0.0,0.8774118080259375,2.70542141627043,0.0014947306463915918,1.0,1.0,-6.730255018228775,331362.970736707,1559033.0380608966,4.704910251724133,1559033.0380608966,4.704910251724133,0.7579888910934036,0.09259113631761037,3.369495913826302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369495913826302,1.281968705424098,1.2822880673024235,2.6283761058828756,5569.213571878666,14245.135662477185,6467.969280728983,0.0004825802993106225,29381.9879286012,2996.128946031642,19333.193016603196,1971.437036766194,0.65799472328364,0.65799472328364,30481.718432500307,30484.863174865135,0.9998710547840057,0.8,4323.98722445592,4324.433322199387,0.9998710547840057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.3901275728101,2034.6934298245008,8.412560755445085,4.5605168343716445,-0.6594991514755932,5.220015985847238,2.936778470387932,3.5,0.8390795629679806,0.6,0.00024910534206699095,0.9645573097707237,0.00025825872609498295,198.12279690761645,0.0,0.0,0.0,0.004005885138060658,8.714862052714758e-05,0.00016195672153984338,0.0005457125114452065,0.09259113614559383,0.09259113614559383,0.09259113614559383,0.09258088854975101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490260.65962130623,594.8300710778742,0.0,0.09259113614559383,0.09259113631761037,0.09259113631761037,0.3717103365097231,0.3717103365097231,0.5,9.506976799134273,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27683.95897982408,20984.133368192128,0.7579888910934036,0.601530482906321,0.420258627637735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456739851804885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4141083373193,261.4141083373193,-11.735891662680672,245.86121095374185,276.9670057209053,105229.36337565185,105454.26861908947,-224.905243437599,0.0,nan,276.9670057209053,3.8170057209053425,270.74584676746434,-2.4041532325356343,264.52468781405196,-8.625312185948019,258.3035288605838,-14.846471139416167,252.08236990716836,-21.06763009283162,245.86121095374185,-27.28878904625813,1.0,1.0,25732.562594343566,25732.562594343566,276.515814047964,3.3658140479640224,276.515814047964,276.515814047964,87282.33925040327,87319.55498611018,-37.21573570690816,0.0,8648.866644398773,8648.866644398773,0.9222333809906293,3386.3433933954334,276.515814047964,3.3658140479640224,1.0,0.002,0.14591593121309934,0.004801347077324545,0.0002252868199164368,0.0017747131816965678,0.1126434099582184,0.1126434099582184,0.0,1.6130044348805495e-12,0.9998865056329097,0.9998865056329097,0.0,0.09258062774519583,1.0508572414538358e-05,0.0,0.0,0.0,1599867.3136350685,266.4197449817712,0.0,1.0,1285165.952545364,2595.4675818621586,,,,,,,,,,,,,,,,,,,3.0,14245.135662477185,1565.5655555713038,0.3717103365097231,6.175450102142607,2.936778470387932
643.0,-29.02688607751038,4.56087927494774,35.05230375110386,31.31200864389541,5.537920349572276,-25.570405434813058,-39.1146747051738,2.081439705288385,-6.73147271555365,-6.731472715598141,40.104219026344225,35718.88786083983,15406.507161157075,15406.507161157075,51125.395021996905,87295.07313461622,87318.52514681013,15406.507161157075,102725.03230796721,102725.03230796721,102725.03230796721,130409.8100519107,126116.01022261378,4293.799829296919,0.0,99001.93651894933,47425.75123979927,57306.87253238895,27684.77774394349,84991.65027633244,20984.644232033443,1565.6336975222405,0.0,0.8774052715023575,2.7052984261685205,0.0014947306463915918,1.0,1.0,-6.73147271555365,331347.012800613,1559031.7617988905,4.7051329922115,1559031.7617988905,4.7051329922115,0.7579849268114203,0.09259018019945918,3.3695586693874278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3695586693874278,1.2819749617436558,1.282294325180545,2.6284122310816285,5569.290116839918,14245.13179242649,6467.936912105912,0.0004825632677597259,29381.27696614568,2996.056448037371,19333.096264622727,1971.427170809882,0.6580073523318649,0.6580073523318649,30482.17259984891,30484.863174865135,0.9998896769965565,0.8,4324.051650410693,4324.433322199387,0.9998896769965565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.15657490871,2034.6934298245008,8.41353894705872,4.56087927494774,-0.6601875773086237,5.221066852256364,2.936154296735935,3.5,0.8389012276388386,0.6,0.00024910534206699095,0.9647398522369894,0.00025820985988023426,198.12428424045697,0.0,0.0,0.0,0.004005885138060658,8.713244079566878e-05,0.00016197290127132217,0.0005457771936846175,0.09259018007672389,0.09259018007672389,0.09259018007672389,0.09258001950249445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.98762247263,594.8296369911742,0.0,0.09259018007672389,0.09259018019945918,0.09259018019945918,0.3717044113724273,0.3717044113724273,0.5,9.50667199416129,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,4.4508396968012676e-11,27684.77774394349,20984.644232033443,0.7579849268114203,0.601534325498722,0.4202634934691513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456847535724262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4125463007254,261.4125463007254,-11.737453699274567,245.85941882467594,276.96567377677826,105233.0036446073,105457.86731749574,-224.86367288843593,0.0,nan,276.96567377677826,3.815673776778283,270.74442278636275,-2.4055772136372298,264.5231717959516,-8.626828204048365,258.3019208054941,-14.848079194505885,252.08066981508972,-21.069330184910257,245.85941882467594,-27.290581175324036,1.0,1.0,25732.562594343566,25732.562594343566,276.51447727842327,3.364477278423294,276.51447727842327,276.51447727842327,87281.38564128173,87318.52514681013,-37.139505528408336,0.0,8648.866644398773,8648.866644398773,0.9222296817639322,3386.406462734365,276.51447727842327,3.364477278423294,1.0,0.002,0.1459263518247657,0.0048010868077992585,0.00022530234558639978,0.0017746976575797955,0.11265117279319989,0.11265117279319989,0.0,3.1661951706285496e-12,0.9998874545440322,0.9998874545440322,0.0,0.09257975959541048,1.0420604048692464e-05,0.0,0.0,0.0,1599865.8822842627,266.4185272844463,0.0,1.0,1285170.1040628287,2595.450807469132,,,,,,,,,,,,,,,,,,,3.0,14245.13179242649,1565.6336975222405,0.3717044113724273,6.175450102142607,2.936154296735935
644.0,-29.028706474834134,4.561243166330821,35.05228927592531,31.30999862859028,5.5366354825357265,-25.57217227905324,-39.116314973775275,2.0801012857919745,-6.732686329786759,-6.732686329789264,40.10418986599974,35719.07168794516,15406.33306890444,15406.33306890444,51125.404756849595,87294.1811433068,87317.50431490954,15406.33306890444,102723.83738381398,102723.83738381398,102723.83738381398,130409.43259023124,126115.81229956061,4293.620290670636,0.0,99001.43566731394,47426.32620869117,57305.67717624752,27685.595206417263,84991.27238266479,20985.1543865939,1565.7016829297622,0.0,0.8773987555260613,2.7051758528615233,0.0014947306463915918,1.0,1.0,-6.732686329786759,331331.1089746211,1559030.5017408247,4.705355034622606,1559030.5017408247,4.705355034622606,0.7579809727814606,0.09258922502364073,3.3696190435075666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3696190435075666,1.2819811958738425,1.2823005608637679,2.628446543797172,5569.362821366742,14245.127576296723,6467.905943649276,0.0004825470488282325,29380.601898622797,2995.9876103075767,19333.003697833436,1971.4177316242994,0.6580193205211246,0.6580193205211246,30482.60953090934,30484.863174865135,0.9999075925354766,0.8,4324.113631310078,4324.433322199387,0.9999075925354766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.923390812621,2034.6934298245008,8.414515400377635,4.561243166330821,-0.6608729703202645,5.222116136651086,2.9355311610336767,3.5,0.8387231888667648,0.6,0.00024910534206699095,0.9649212098799109,0.00025816132914934404,198.12576164093932,0.0,0.0,0.0,0.004005885138060658,8.711639027617861e-05,0.00016198895179081235,0.0005458410567921504,0.09258922473143291,0.09258922473143291,0.09258922473143291,0.0925791572672218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.3041932636,594.8292066462628,0.0,0.09258922473143291,0.09258922502364073,0.09258922502364073,0.371698493790575,0.371698493790575,0.5,9.506369933954332,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27685.595206417263,20985.1543865939,0.7579809727814606,0.6015371146188108,0.42026752496566444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456956065103244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4109859740369,261.4109859740369,-11.739014025963058,245.8576264243874,276.9643455236894,105236.64644728343,105461.2639720888,-224.61752480537194,0.0,nan,276.9643455236894,3.8143455236894397,270.74300170384066,-2.4069982961593155,264.5216578840009,-8.62834211599909,258.3003140640702,-14.849685935929756,252.07897024423252,-21.071029755767455,245.8576264243874,-27.292373575612572,1.0,1.0,25732.562594343566,25732.562594343566,276.5131456335187,3.363145633518741,276.5131456335187,276.5131456335187,87280.49407115097,87317.50431490954,-37.01024375857378,0.0,8648.866644398773,8648.866644398773,0.9222261228790514,3386.4671387251046,276.5131456335187,3.363145633518741,1.0,0.002,0.14593667983709432,0.00480082762673215,0.00022531773010170755,0.0017746822609819328,0.11265886505085378,0.11265886505085378,0.0,-8.916359837962684e-12,0.9998884531978625,0.9998884531978625,0.0,0.09257889699167694,1.032803196378031e-05,0.0,0.0,0.0,1599864.4557120155,266.4173136702132,0.0,1.0,1285174.2416314343,2595.434089593449,,,,,,,,,,,,,,,,,,,3.0,14245.127576296723,1565.7016829297622,0.371698493790575,6.175450102142607,2.9355311610336767
645.0,-29.030540982866224,4.561608496824374,35.05227480657044,31.307973176613473,5.535354437398794,-25.573951440874186,-39.11796833910046,2.0787648942246153,-6.733897265612029,-6.733897265615685,40.1041610812113,35719.265190189355,15406.160356565379,15406.160356565379,51125.425546754734,87293.2527298833,87316.49020209991,15406.160356565379,102722.6505586653,102722.6505586653,102722.6505586653,130409.0619249786,126115.61982932294,4293.442095655656,0.0,99000.90834489954,47426.920801201595,57304.43060410882,27686.41136631331,84990.84197042213,20985.66376594732,1565.7695405777527,0.0,0.877392252426269,2.7050535544416974,0.0014947306463915918,1.0,1.0,-6.733897265612029,331315.24084600946,1559029.2579121043,4.705576640335476,1559029.2579121043,4.705576640335476,0.7579770266464023,0.09258827102685205,3.3696805310716513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3696805310716513,1.2819874206187754,1.2823067871593985,2.6284817439512875,5569.43740626941,14245.123544801087,6467.874293245793,0.0004825304323509902,29379.909291702057,2995.916984056947,19332.909092659378,1971.4080845813178,0.6580316127156896,0.6580316127156896,30483.054518419834,30484.863174865135,0.9999258384800124,0.8,4324.176755057996,4324.433322199387,0.9999258384800124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.6905767915357,2034.6934298245008,8.415491155018769,4.561608496824374,-0.6615559836898033,5.2231644805141775,2.934909067059152,3.5,0.8385454477311863,0.6,0.00024910534206699095,0.9651040105218031,0.0002581124307340792,198.12725051569987,0.0,0.0,0.0,0.004005885138060658,8.710021436669524e-05,0.0001620051277002957,0.0005459055247454632,0.09258827095665341,0.09258827095665341,0.09258827095665341,0.0925782978827571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.60872898094,594.8287802401751,0.0,0.09258827095665341,0.09258827102685205,0.09258827102685205,0.3716925843110229,0.3716925843110229,0.5,9.506070744423294,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27686.41136631331,20985.66376594732,0.7579770266464023,0.601540405548012,0.420271930034769,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457063869726718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4094261109832,261.4094261109832,-11.740573889016787,245.8558313996075,276.9630208223581,105240.28907559226,105464.83985404458,-224.55077845231497,0.0,nan,276.9630208223581,3.813020822358112,270.74158293781625,-2.40841706218373,264.5201450532771,-8.6298549467229,258.2987071686888,-14.851292831311184,252.07726928415158,-21.072730715848394,245.8558313996075,-27.29416860039248,1.0,1.0,25732.562594343566,25732.562594343566,276.51181744385417,3.361817443854193,276.51181744385417,276.51181744385417,87279.56605213614,87316.49020209991,-36.924149963771924,0.0,8648.866644398773,8648.866644398773,0.9222224983234699,3386.5289337270096,276.51181744385417,3.361817443854193,1.0,0.002,0.14594691111285474,0.004800569407739607,0.00022533296642636053,0.001774667038305576,0.11266648321318026,0.11266648321318026,0.0,4.731936197044373e-12,0.9998894970931547,0.9998894970931547,0.0,0.0925780397537638,1.023127308825071e-05,0.0,0.0,0.0,1599863.0322673284,266.41610273438795,0.0,1.0,1285178.3700404023,2595.4174088829604,,,,,,,,,,,,,,,,,,,3.0,14245.123544801087,1565.7695405777527,0.3716925843110229,6.175450102142607,2.934909067059152
646.0,-29.032376237422366,4.561975273033023,35.052260364529964,31.30599543163555,5.534077592569883,-25.57573085439608,-39.11961796749381,2.077432208058231,-6.735103948826122,-6.73510394883672,40.10413293187159,35719.41228028301,15405.986885312639,15405.986885312639,51125.39916559565,87292.39613209921,87315.48895080067,15405.986885312639,102721.47583611331,102721.47583611331,102721.47583611331,130408.70269918733,126115.43734115678,4293.265358030546,0.0,99000.4444160687,47427.46055922137,57303.315396497026,27687.22686307402,84990.54225957104,20986.17291456168,1565.8372664250305,0.0,0.8773857698080461,2.704931689858086,0.0014947306463915918,1.0,1.0,-6.735103948826122,331299.42903803405,1559028.0415421065,4.705797550176659,1559028.0415421065,4.705797550176659,0.7579730905643924,0.09258731864270528,3.369739110217306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369739110217306,1.281993628164612,1.2823129962516486,2.6285147103590916,5569.507258131686,14245.119169941016,6467.8444033542755,0.0004825148239550266,29379.260879838384,2995.8508644479393,19332.819749773404,1971.3989741423834,0.6580430947138162,0.6580430947138162,30483.478456100558,30484.863174865135,0.9999432213745616,0.8,4324.236892780201,4324.433322199387,0.9999432213745616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.458132523125,2034.6934298245008,8.416465043140237,4.561975273033023,-0.6622358857928772,5.2242111588259,2.9342880137019254,3.5,0.8383680039148358,0.6,0.00024910534206699095,0.9652869229414938,0.00025806352095592336,198.1287400187255,0.0,0.0,0.0,0.004005885138060658,8.708407778448624e-05,0.00016202126428250472,0.0005459693909396104,0.09258731852461177,0.09258731852461177,0.09258731852461177,0.09257744735492782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.901501788,594.8283576970714,0.0,0.09258731852461177,0.09258731864270528,0.09258731864270528,0.3716866834647504,0.3716866834647504,0.5,9.505774629831691,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27687.22686307402,20986.17291456168,0.7579730905643924,0.6015422164204189,0.420275142746963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445717251161826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40786694127786,261.40786694127786,-11.742133058722118,245.85403413679333,276.96169974576196,105243.87244191069,105468.32341084347,-224.4509689327911,0.0,nan,276.96169974576196,3.8116997457619846,270.74016662397656,-2.409833376023414,264.5186335022081,-8.631366497791873,258.2971003803558,-14.852899619644177,252.0755672585713,-21.074432741428666,245.85403413679333,-27.295965863206646,1.0,1.0,25732.562594343566,25732.562594343566,276.51049499386966,3.360494993869679,276.51049499386966,276.51049499386966,87278.70992179132,87315.48895080067,-36.77902900935442,0.0,8648.866644398773,8648.866644398773,0.9222190451786306,3386.5878057683926,276.51049499386966,3.360494993869679,1.0,0.002,0.14595703882877467,0.0048003123605162975,0.0002253480447552726,0.0017746519628187298,0.1126740223776363,0.1126740223776363,0.0,7.574002189314477e-12,0.9998906146057168,0.9998906146057168,0.0,0.09257719094234992,1.0127700355354653e-05,0.0,0.0,0.0,1599861.6138008465,266.41489605117386,0.0,1.0,1285182.4839230743,2595.400787020105,,,,,,,,,,,,,,,,,,,3.0,14245.119169941016,1565.8372664250305,0.3716866834647504,6.175450102142607,2.9342880137019254
647.0,-29.034199316378533,4.562343483324834,35.05224595539119,31.303984054271154,5.532805061534444,-25.577498878597734,-39.1212621825747,2.07610462260366,-6.7363079392602,-6.736307939201902,40.104104996123425,35719.60781462801,15405.814786508392,15405.814786508392,51125.42260113641,87291.47508419203,87314.4912102675,15405.814786508392,102720.30599677589,102720.30599677589,102720.30599677589,130408.34723263231,126115.2571433898,4293.090089242516,0.0,98999.92195710192,47428.05468364284,57302.074748287865,27688.041235856424,84990.11598414429,20986.681397783726,1565.904876541334,0.0,0.877379300769358,2.7048101015435795,0.0014947306463915918,1.0,1.0,-6.7363079392602,331283.653106255,1559026.8344025456,4.706017999332154,1559026.8344025456,4.706017999332154,0.7579691614517556,0.09258636783368401,3.369800158432786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369800158432786,1.2819998120115108,1.282319181639057,2.6285496509905335,5569.581293136951,14245.114718975312,6467.812798208324,0.0004824982945286835,29378.573595635542,2995.7807809634833,19332.725279877137,1971.3893408938973,0.6580552734101832,0.6580552734101832,30483.920260888197,30484.863174865135,0.9999613369459011,0.8,4324.299565042648,4324.433322199387,0.9999613369459011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.2260597440836,2034.6934298245008,8.417438219988275,4.562343483324834,-0.6629134011723465,5.22525688449718,2.9336680053529083,3.5,0.8381908586722595,0.6,0.00024910534206699095,0.9654686589025644,0.0002580149441102995,198.1302196621387,0.0,0.0,0.0,0.004005885138060658,8.706799690440813e-05,0.00016203734516258284,0.0005460334714008997,0.09258636778465924,0.09258636778465924,0.09258636778465924,0.09257660051533725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.1802839444,594.8279397219126,0.0,0.09258636778465924,0.09258636783368401,0.09258636783368401,0.3716807920980967,0.3716807920980967,0.5,9.5054816286864,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,27688.041235856424,20986.681397783726,0.7579691614517556,0.6015455092527976,0.42027955134561584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457281199353753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4063098378877,261.4063098378877,-11.743690162112273,245.85223718509977,276.9603824906774,105247.60792585557,105471.76143823583,-224.15351238026392,0.0,nan,276.9603824906774,3.810382490677398,270.73875342956916,-2.4112465704308192,264.5171243684642,-8.632875631535796,258.2954953073079,-14.854504692692103,252.07386624620776,-21.07613375379222,245.85223718509977,-27.29776281490021,1.0,1.0,25732.562594343566,25732.562594343566,276.5091756426631,3.3591756426631036,276.5091756426631,276.5091756426631,87277.7891758322,87314.4912102675,-36.70203443530772,0.0,8648.866644398773,8648.866644398773,0.9222154464507837,3386.64915922495,276.5091756426631,3.3591756426631036,1.0,0.002,0.14596706176474775,0.004800056236323254,0.00022536296248458227,0.0017746370459672605,0.11268148124229113,0.11268148124229113,0.0,8.451842524459519e-12,0.9998917451092383,0.9998917451092383,0.0,0.09257634490654815,1.0022927135859562e-05,0.0,0.0,0.0,1599860.1984791548,266.4136920607398,0.0,1.0,1285186.5885975484,2595.3842025161375,,,,,,,,,,,,,,,,,,,3.0,14245.114718975312,1565.904876541334,0.3716807920980967,6.175450102142607,2.9336680053529083
648.0,-29.03602341681972,4.562713108193608,35.05223157895624,31.30195727515968,5.531534906578696,-25.57926758445728,-39.12290266072375,2.0747790721738326,-6.737509996428173,-6.737509996443873,40.10407712587037,35719.79887755972,15405.645068338476,15405.645068338476,51125.443945898194,87290.52248287151,87313.49311430712,15405.645068338476,102719.13818264559,102719.13818264559,102719.13818264559,130407.99241911045,126115.07611054598,4292.916308564466,0.0,98999.3729826338,47428.64937040377,57300.80401358892,27688.854236464857,84989.65825005378,20987.188992974,1565.972376424702,0.0,0.8773728417304799,2.7046887127715884,0.0014947306463915918,1.0,1.0,-6.737509996428173,331267.9030953143,1559025.6300937282,4.706238109778949,1559025.6300937282,4.706238109778949,0.7579652380608406,0.09258541935615106,3.3698623221567483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3698623221567483,1.2820059864388558,1.2823253576045648,2.6285854807258118,5569.657212046555,14245.110450752309,6467.780508729432,0.0004824813665816354,29377.86874309842,2995.7089060074973,19332.628764463916,1971.379499060731,0.6580677765811593,0.6580677765811593,30484.37013694483,30484.863174865135,0.999979783535491,0.8,4324.363382255768,4324.433322199387,0.999979783535491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.9943581362181,2034.6934298245008,8.418411237086305,4.562713108193608,-0.6635888915945198,5.226301999788128,2.9330490409126595,3.5,0.8380140116893313,0.6,0.00024910534206699095,0.9656505336418276,0.00025796634847549037,198.13170015672637,0.0,0.0,0.0,0.004005885138060658,8.705195530764518e-05,0.00016205338675934577,0.0005460976022182146,0.09258541893038984,0.09258541893038984,0.09258541893038984,0.0925757546872016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.44451366575,594.8275264904249,0.0,0.09258541893038984,0.09258541935615106,0.09258541935615106,0.3716749103947411,0.3716749103947411,0.5,9.505191708856254,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27688.854236464857,20987.188992974,0.7579652380608406,0.6015490001792758,0.4202840629440596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457389167641932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40475454824445,261.40475454824445,-11.745245451755522,245.8504403331345,276.959068763359,105251.37052683144,105475.26293779268,-223.89241096125207,0.0,nan,276.959068763359,3.8090687633590505,270.7373430773143,-2.4126569226856986,264.5156173912804,-8.63438260871959,258.29389170520545,-14.856108294794524,252.07216601917327,-21.07783398082671,245.8504403331345,-27.29955966686549,1.0,1.0,25732.562594343566,25732.562594343566,276.5078581834845,3.3578581834844954,276.5078581834845,276.5078581834845,87276.83700710618,87313.49311430712,-36.65610720093537,0.0,8648.866644398773,8648.866644398773,0.9222117819277874,3386.711633767532,276.5078581834845,3.3578581834844954,1.0,0.002,0.14597698157800346,0.0047998008718461264,0.0002253777218229467,0.0017746222777376755,0.11268886091147334,0.11268886091147334,0.0,-4.393777008893096e-13,0.9998928577910182,0.9998928577910182,0.0,0.09257549954980174,9.919806349322553e-06,0.0,0.0,0.0,1599858.7854095402,266.4124900035718,0.0,1.0,1285190.6866533468,2595.3676449075124,,,,,,,,,,,,,,,,,,,3.0,14245.110450752309,1565.972376424702,0.3716749103947411,6.175450102142607,2.9330490409126595
649.0,-29.037853233913452,4.56308406381124,35.0522171604056,31.29995207944887,5.530261964795631,-25.58104171396517,-39.12455152077598,2.07345044340848,-6.738715803393916,-6.738715803355667,40.104047153824524,35719.98293274983,15405.485352374282,15405.485352374282,51125.46828512411,87289.6117196879,87312.45255976704,15405.485352374282,102717.93791214132,102717.93791214132,102717.93791214132,130407.59926013573,126114.85570128869,4292.743558847045,0.0,98998.8613791152,47429.23258730331,57299.58754645765,27689.66134799441,84989.24889445206,20987.69207706774,1566.0396890946006,0.0,0.8773663699454718,2.704566949652164,0.0014947306463915918,1.0,1.0,-6.738715803393916,331252.10454392154,1559024.334964949,4.706458656652049,1559024.334964949,4.706458656652049,0.7579613131883933,0.09258447147591141,3.3699229140504423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699229140504423,1.2820121752648015,1.2823315479722603,2.6286200545282496,5569.730469785179,14245.106101296258,6467.749254425394,0.0004824650137838279,29377.18870848728,2995.6395617756607,19332.53534325761,1971.3699727488602,0.6580798297310287,0.6580798297310287,30484.808636139613,30484.863174865135,0.9999977636969776,0.8,4324.4255856030095,4324.433322199387,0.9999977636969776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.763026484512,2034.6934298245008,8.419388264704715,4.56308406381124,-0.6642650317453809,5.227349095556621,2.932431116886948,3.5,0.8378374619676994,0.6,0.00024910534206699095,0.9658330155112359,0.00025791760901353554,198.13318531335028,0.0,0.0,0.0,0.004005885138060658,8.703583450003149e-05,0.00016206950756695947,0.0005461617472187683,0.0925844713737436,0.0925844713737436,0.0925844713737436,0.09257488327788609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.6875490448,594.8271200595501,0.0,0.0925844713737436,0.09258447147591141,0.09258447147591141,0.37166903825550485,0.37166903825550485,0.5,9.504904072914963,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,27689.66134799441,20987.69207706774,0.7579613131883933,0.6015521839546635,0.42028825289549726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457497198039573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40319996956663,261.40319996956663,-11.746800030433349,245.84864255003737,276.95775738909396,105255.01359557749,105478.80366255247,-223.79006697497496,0.0,nan,276.95775738909396,3.807757389093979,270.7359344213054,-2.41406557869459,264.5141114534666,-8.635888546533351,258.2922884856449,-14.85771151435506,252.0704655178518,-21.079534482148176,245.84864255003737,-27.30135744996261,1.0,1.0,25732.562594343566,25732.562594343566,276.5065320654865,3.356532065486533,276.5065320654865,276.5065320654865,87275.94727488367,87312.45255976704,-36.50528488337295,0.0,8648.866644398773,8648.866644398773,0.9222082100274376,3386.7725286206946,276.5065320654865,3.356532065486533,1.0,0.002,0.14598682524888715,0.004799545200095567,0.0002253923617977185,0.0017746076401984928,0.11269618089885926,0.11269618089885926,0.0,1.996211355936861e-12,0.999893679064795,0.999893679064795,0.0,0.09257462780831863,9.843667592781178e-06,0.0,0.0,0.0,1599857.3679112743,266.41128419660606,0.0,1.0,1285194.797465114,2595.351035914074,,,,,,,,,,,,,,,,,,,3.0,14245.106101296258,1566.0396890946006,0.37166903825550485,6.175450102142607,2.932431116886948
