time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
650.0,-29.039679041860555,4.563456455981932,35.05220277723429,31.297986942250304,5.528993685954092,-25.582811769072002,-39.12619605017824,2.072126411520915,-6.739908688384048,-6.739908688333099,40.10401933881591,35720.140260037006,15405.31297467674,15405.31297467674,51125.45323471374,87288.759327294,87311.46595111949,15405.31297467674,102716.77892579623,102716.77892579623,102716.77892579623,130407.24565520717,126114.6734517292,4292.572203477954,0.0,98998.4001633109,47429.781090482895,57298.46563647556,27690.466729410946,84988.9323658865,20988.194740802195,1566.1066074154548,0.0,0.8773599601825903,2.704446495661807,0.0014947306463915918,1.0,1.0,-6.739908688384048,331236.47587985505,1559023.133045025,4.7066770919592456,1559023.133045025,4.7066770919592456,0.7579574207216215,0.09258352287279893,3.3699811420959556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699811420959556,1.2820183427376803,1.2823377169815695,2.6286528279303276,5569.799912691481,14245.101576513252,6467.719460849762,0.0004824494812769866,29376.54425619099,2995.5738459301588,19332.44628826626,1971.3608916670075,0.6580912349549768,0.6580912349549768,30485.23002684864,30484.863174865135,1.0000150424053584,0.8,4324.485362024288,4324.433322199387,1.0000150424053584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.5320562961338,2034.6934298245008,8.420356955026312,4.563456455981932,-0.6649340649641031,5.228390520946035,2.931814210345256,3.5,0.8376612029557874,0.6,0.00024910534206699095,0.9660151346476694,0.0002578689847937487,198.1346672381739,0.0,0.0,0.0,0.004005885138060658,8.701975878116702e-05,0.00016208558328582393,0.00054622535907885,0.0925835226277568,0.0925835226277568,0.0925835226277568,0.09257403955884504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.92585033603,594.8267152769014,0.0,0.0925835226277568,0.09258352287279893,0.09258352287279893,0.37166317251243414,0.37166317251243414,0.5,9.504619581525125,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27690.466729410946,20988.194740802195,0.7579574207216215,0.6015542472590804,0.42029166934652096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457605568621927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4016467609327,261.4016467609327,-11.748353239067285,245.84684473995245,276.9564487819126,105258.6322482447,105482.22508859538,-223.59284035068114,0.0,nan,276.9564487819126,3.80644878191265,270.7345279735302,-2.4154720264697858,264.5126071651147,-8.637392834885304,258.29068635673445,-14.859313643265523,252.06876554835193,-21.081234451648044,245.84684473995245,-27.303155260047532,1.0,1.0,25732.562594343566,25732.562594343566,276.5052251067595,3.3552251067595193,276.5052251067595,276.5052251067595,87275.07471241409,87311.46595111949,-36.39123870540061,0.0,8648.866644398773,8648.866644398773,0.9222047774427505,3386.8310478064354,276.5052251067595,3.3552251067595193,1.0,0.002,0.14599656146867748,0.0047992922691558,0.00022540684178581422,0.0017745931557682228,0.11270342089290711,0.11270342089290711,0.0,-2.445963136893381e-12,0.9998948385168446,0.9998948385168446,0.0,0.09257378665221787,9.736220581057736e-06,0.0,0.0,0.0,1599855.9655832588,266.41009131161593,0.0,1.0,1285198.8641961066,2595.3346051726708,,,,,,,,,,,,,,,,,,,3.0,14245.101576513252,1566.1066074154548,0.37166317251243414,6.175450102142607,2.931814210345256
651.0,-29.04151870191892,4.563830273008815,35.05218843591677,31.295969208609336,5.527735591824971,-25.58459327262608,-39.127849764749385,2.0708101602443527,-6.741098893325784,-6.741098893406172,40.10399178337105,35720.32355457784,15405.142012996128,15405.142012996128,51125.46556757396,87287.79406912367,87310.48294026557,15405.142012996128,102715.62495326171,102715.62495326171,102715.62495326171,130406.89634565325,126114.49395538919,4292.402390264065,0.0,98997.8476104078,47430.377088112415,57297.18946921709,27691.271392391543,84988.46086160863,20988.697026439095,1566.1734304142276,0.0,0.8773535637633904,2.7043263165175757,0.0014947306463915918,1.0,1.0,-6.741098893325784,331220.88290638366,1559021.9423416702,4.706895074554561,1559021.9423416702,4.706895074554561,0.7579535344919537,0.0925825762995376,3.3700432203372475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3700432203372475,1.282024474026514,1.2823438497978197,2.6286886784249877,5569.875875587724,14245.097071052915,6467.687050830001,0.0004824325238758212,29375.839162235097,2995.501946356309,19332.349412548312,1971.3510130929842,0.658103732995704,0.658103732995704,30485.6792794467,30484.863174865135,1.0000334636286474,0.8,4324.5490907966305,4324.433322199387,1.0000334636286474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.3014604435075,2034.6934298245008,8.421324940757003,4.563830273008815,-0.6656007162175896,5.229430989226405,2.9311983554231,3.5,0.8374852444066,0.6,0.00024910534206699095,0.966198672969419,0.0002578200002090826,198.13616042854386,0.0,0.0,0.0,0.004005885138060658,8.700359604202553e-05,0.00016210174602496543,0.0005462898901962652,0.09258257576193314,0.09258257576193314,0.09258257576193314,0.09257320067195463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.14982198336,594.8263151749533,0.0,0.09258257576193314,0.0925825762995376,0.0925825762995376,0.3716573166381274,0.3716573166381274,0.5,9.504338319915426,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,27691.271392391543,20988.697026439095,0.7579535344919537,0.6015577297113823,0.42029615776597246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457713703382635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4000943398452,261.4000943398452,-11.749905660154752,245.84504460773258,276.9551440719511,105262.40268924231,105485.88215688309,-223.47946764081223,0.0,nan,276.9551440719511,3.8051440719511334,270.7331241791163,-2.4168758208836607,264.51110428626,-8.638895713739998,258.2890843934336,-14.86091560656638,252.06706450057783,-21.08293549942215,245.84504460773258,-27.304955392267402,1.0,1.0,25732.562594343566,25732.562594343566,276.5039212439213,3.35392124392132,276.5039212439213,276.5039212439213,87274.10635924722,87310.48294026557,-36.376581018354045,0.0,8648.866644398773,8648.866644398773,0.9222011178501173,3386.893436438934,276.5039212439213,3.35392124392132,1.0,0.002,0.1460061893521183,0.0047990402742803,0.00022542115568324888,0.0017745788358294822,0.11271057784162444,0.11271057784162444,0.0,-8.487269047285917e-12,0.9998960075677855,0.9998960075677855,0.0,0.09257294841224753,9.627887290071922e-06,0.0,0.0,0.0,1599854.5663857183,266.4089011066742,0.0,1.0,1285202.9217631929,2595.3182116063417,,,,,,,,,,,,,,,,,,,3.0,14245.097071052915,1566.1734304142276,0.3716573166381274,6.175450102142607,2.9311983554231
652.0,-29.043346221632287,4.5642054794039,35.05217416229539,31.294002569653117,5.526479688993217,-25.5863636306171,-39.12949432907624,2.0694970962622756,-6.742288506809757,-6.7422885068005645,40.10396504987421,35720.48248192874,15404.975263061266,15404.975263061266,51125.45774499,87286.91251136309,87309.50761631146,15404.975263061266,102714.48287937272,102714.48287937272,102714.48287937272,130406.561887323,126114.32763269471,4292.234254628284,0.0,98997.36440991251,47430.93437466616,57296.03337249594,27692.079007950277,84988.11238044623,20989.201448659354,1566.2403812250238,0.0,0.8773471671263394,2.7042062013097077,0.0014947306463915918,1.0,1.0,-6.742288506809757,331205.298258317,1559020.7871565956,4.707113066593121,1559020.7871565956,4.707113066593121,0.7579496448292469,0.0925816330527526,3.370102138304892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370102138304892,1.2820305905269027,1.2823499678219406,2.628722093846303,5569.946678855751,14245.09222722835,6467.656575549746,0.0004824166684016442,29375.182219167582,2995.434956806614,19332.258319896227,1971.3417242275627,0.6581153497417881,0.6581153497417881,30486.105660002155,30484.863174865135,1.0000509470659213,0.8,4324.609575053075,4324.433322199387,1.0000509470659213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.0712385954278,2034.6934298245008,8.422293751057499,4.5642054794039,-0.666265970532292,5.230471449936192,2.9305835509861797,3.5,0.8373095859960513,0.6,0.00024910534206699095,0.9663810373339726,0.00025777134737061525,198.13764378728686,0.0,0.0,0.0,0.004005885138060658,8.698752548519595e-05,0.000162117816581795,0.0005463536003196276,0.09258163276921913,0.09258163276921913,0.09258163276921913,0.09257237115644362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.3614292262,594.8259191412117,0.0,0.09258163276921913,0.0925816330527526,0.0925816330527526,0.3716514710042592,0.3716514710042592,0.5,9.504060444909248,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27692.079007950277,20989.201448659354,0.7579496448292469,0.60156010426645,0.4202997511231604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457822660180426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39854386598535,261.39854386598535,-11.751456134014632,245.84324469249776,276.95384303947816,105266.12752320059,105489.32667480783,-223.19915160727098,0.0,nan,276.95384303947816,3.8038430394781813,270.7317233700631,-2.4182766299368836,264.50960370069157,-8.640396299308406,258.28748403129117,-14.862515968708806,252.06536436189037,-21.084635638109603,245.84324469249776,-27.306755307502215,1.0,1.0,25732.562594343566,25732.562594343566,276.50261886153714,3.3526188615371666,276.50261886153714,276.50261886153714,87273.22868427649,87309.50761631146,-36.27893203496933,0.0,8648.866644398773,8648.866644398773,0.9221976445251842,3386.9526489964164,276.50261886153714,3.3526188615371666,1.0,0.002,0.14601570344639883,0.004798788868253391,0.00022543529410625046,0.0017745646904142169,0.11271764705312523,0.11271764705312523,0.0,-1.547953258629331e-11,0.9998972354307781,0.9998972354307781,0.0,0.09257211894111408,9.514111638523295e-06,0.0,0.0,0.0,1599853.1678634032,266.4077114931902,0.0,1.0,1285206.9772867623,2595.301826446326,,,,,,,,,,,,,,,,,,,3.0,14245.09222722835,1566.2403812250238,0.3716514710042592,6.175450102142607,2.9305835509861797
653.0,-29.04517457403192,4.5645820634818195,35.05215995242299,31.29202265935021,5.525225780402424,-25.588134538615744,-39.13113892832769,2.0681857436812345,-6.743475512970861,-6.743475513030177,40.103938341035786,35720.64895809762,15404.809934005254,15404.809934005254,51125.45889210288,87286.00395982814,87308.5330276468,15404.809934005254,102713.34296165206,102713.34296165206,102713.34296165206,130406.22690404992,126114.15920027229,4292.067703777626,0.0,98996.85849965135,47431.50349350006,57294.83889572366,27692.883942397857,84987.72283812152,20989.70409930345,1566.3071405981968,0.0,0.8773407843375503,2.704086353562857,0.0014947306463915918,1.0,1.0,-6.743475512970861,331189.7483423478,1559019.6330381308,4.707330588707071,1559019.6330381308,4.707330588707071,0.7579457648023495,0.09258069174603192,3.370162011448727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370162011448727,1.2820366991135113,1.2823560779303098,2.6287562702215075,5570.019094493757,14245.087565293361,6467.625524763904,0.0004824004737081045,29374.51023522033,2995.3664335140265,19332.165507019425,1971.332259948038,0.6581272454319925,0.6581272454319925,30486.538951498125,30484.863174865135,1.0000687139441164,0.8,4324.671039661679,4324.433322199387,1.0000687139441164,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.841387725274,2034.6934298245008,8.423261873554745,4.5645820634818195,-0.66692890555926,5.2315109690410795,2.929969788703712,3.5,0.8371342253439177,0.6,0.00024910534206699095,0.9665635219556212,0.00025772268082596683,198.13912784412946,0.0,0.0,0.0,0.004005885138060658,8.697145733062765e-05,0.0001621338847363633,0.0005464174591070981,0.0925806916085043,0.0925806916085043,0.0925806916085043,0.0925715405947802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490274.5570393364,594.8255283198464,0.0,0.0925806916085043,0.09258069174603192,0.09258069174603192,0.3716456362703765,0.3716456362703765,0.5,9.503785909598456,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,27692.883942397857,20989.70409930345,0.7579457648023495,0.6015628750223483,0.42030363639858587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457930899572982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39699509093197,261.39699509093197,-11.75300490906801,245.84144482907544,276.95254535279173,105269.87301983949,105492.82762127517,-222.95460143565452,0.0,nan,276.95254535279173,3.8025453527917534,270.7303252480283,-2.4196747519716837,264.5081051432881,-8.641894856711872,258.2858850385826,-14.864114961417386,252.0636649338257,-21.086335066174286,245.84144482907544,-27.308555170924535,1.0,1.0,25732.562594343566,25732.562594343566,276.5013191713335,3.3513191713335004,276.5013191713335,276.5013191713335,87272.32048181503,87308.5330276468,-36.21254583177506,0.0,8648.866644398773,8648.866644398773,0.9221941148563821,3387.012821505971,276.5013191713335,3.3513191713335004,1.0,0.002,0.1460251051506359,0.004798538458872303,0.00022544926014921138,0.0017745507367918582,0.11272463007460569,0.11272463007460569,0.0,-3.0589307128958687e-12,0.9998984484841504,0.9998984484841504,0.0,0.09257129003644671,9.401709585210648e-06,0.0,0.0,0.0,1599851.7723862645,266.4065244870291,0.0,1.0,1285211.0238946308,2595.285477457107,,,,,,,,,,,,,,,,,,,3.0,14245.087565293361,1566.3071405981968,0.3716456362703765,6.175450102142607,2.929969788703712
654.0,-29.047008533676028,4.564959947081625,35.05214572921842,31.29006129400807,5.5239695757412965,-25.58991072274468,-39.13279190948231,2.0668717636122853,-6.744665835163971,-6.744665835162452,40.10390953640628,35720.81111248566,15404.65398564944,15404.65398564944,51125.4650981351,87285.13097066352,87307.51620220183,15404.65398564944,102712.17018785127,102712.17018785127,102712.17018785127,130405.8531257729,126113.95078692841,4291.902338844498,0.0,98996.38460240864,47432.064740173584,57293.68873581672,27693.682937921643,84987.37167373837,20990.202225515954,1566.3737010946545,0.0,0.8773343911538364,2.70396617522087,0.0014947306463915918,1.0,1.0,-6.744665835163971,331174.1555623597,1559018.3883573685,4.70754846708987,1559018.3883573685,4.70754846708987,0.7579418841678711,0.0925797519952602,3.370220538094581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370220538094581,1.2820428199979597,1.2823622003395827,2.62878937077932,5570.089230603803,14245.082825759568,6467.595357543004,0.0004823847711082384,29373.859509614806,2995.3000779690115,19332.075335177367,1971.3230649791078,0.6581387552714852,0.6581387552714852,30486.962497135137,30484.863174865135,1.0000860812597683,0.8,4324.731121770484,4324.433322199387,1.0000860812597683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.6119074724966,2034.6934298245008,8.424233661992128,4.564959947081625,-0.66759230365866,5.232552250740285,2.929357067366224,3.5,0.8369591621046355,0.6,0.00024910534206699095,0.9667466035793129,0.00025767387353076344,198.14061647465462,0.0,0.0,0.0,0.004005885138060658,8.695531004687253e-05,0.00016215003202011842,0.0005464813681668971,0.09257975186524718,0.09257975186524718,0.09257975186524718,0.09257068551751842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490275.7302887198,594.8251446794455,0.0,0.09257975186524718,0.0925797519952602,0.0925797519952602,0.3716398122806533,0.3716398122806533,0.5,9.503513905860629,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27693.682937921643,20990.202225515954,0.7579418841678711,0.6015654336788155,0.42030728105836473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458039189905254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3954469873046,261.3954469873046,-11.754553012695396,245.83964401866132,276.95124995596234,105273.51262166763,105496.37056582746,-222.85794415982656,0.0,nan,276.95124995596234,3.801249955962362,270.7289287684686,-2.421071231531357,264.5066075810267,-8.643392418973292,258.2842863935817,-14.865713606418296,252.06196520612687,-21.088034793873106,245.83964401866132,-27.31035598133866,1.0,1.0,25732.562594343566,25732.562594343566,276.5000112817225,3.350011281722516,276.5000112817225,276.5000112817225,87271.46838649012,87307.51620220183,-36.0478157117177,0.0,8648.866644398773,8648.866644398773,0.9221906645333928,3387.071640785054,276.5000112817225,3.350011281722516,1.0,0.002,0.14603442269244934,0.00479828778914945,0.00022546309465282415,0.0017745369026113938,0.11273154732641207,0.11273154732641207,0.0,-2.735782086982219e-12,0.9998993565202672,0.9998993565202672,0.0,0.09257043444686659,9.317548393604508e-06,0.0,0.0,0.0,1599850.3729906266,266.405334164836,0.0,1.0,1285215.081780003,2595.269083054798,,,,,,,,,,,,,,,,,,,3.0,14245.082825759568,1566.3737010946545,0.3716398122806533,6.175450102142607,2.929357067366224
655.0,-29.04885136818661,4.565339227986887,35.05213156639955,31.288080266118072,5.522717894180173,-25.591694441947663,-39.134445938374824,2.0655609665078574,-6.745843940965528,-6.745843940968659,40.103882832763645,35720.96248829628,15404.48631801622,15404.48631801622,51125.4488063125,87284.21378165793,87306.55102905292,15404.48631801622,102711.03734706914,102711.03734706914,102711.03734706914,130405.51770281538,126113.77923591927,4291.738466896123,0.0,98995.87613106675,47432.624832849324,57292.5014424638,27694.480355746244,84986.98179821004,20990.700000996032,1566.4398905917074,0.0,0.8773280563740922,2.7038472344344884,0.0014947306463915918,1.0,1.0,-6.745843940965528,331158.72338088177,1559017.2344642237,4.707764357066693,1559017.2344642237,4.707764357066693,0.7579380342711769,0.09257881168969034,3.37028052633859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37028052633859,1.282048926113509,1.2823683079762773,2.6288236413531343,5570.16184583736,14245.077912948896,6467.564119962897,0.00048236851249620384,29373.185809732586,2995.2313796997537,19331.981963960006,1971.313543764691,0.6581506714724318,0.6581506714724318,30487.396618539227,30484.863174865135,1.0001038822930224,0.8,4324.792704105787,4324.433322199387,1.0001038822930224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.3827899574958,2034.6934298245008,8.42519761322755,4.565339227986887,-0.6682489364745239,5.233588164461411,2.928745365691302,3.5,0.8367843901975148,0.6,0.00024910534206699095,0.9669306088588182,0.00025762483862310214,198.14211233146656,0.0,0.0,0.0,0.004005885138060658,8.693915530157645e-05,0.0001621661867654145,0.0005465455412860632,0.09257881150790913,0.09257881150790913,0.09257881150790913,0.09256985670055336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.8975432353,594.8247630952953,0.0,0.09257881150790913,0.09257881168969034,0.09257881168969034,0.3716339958267102,0.3716339958267102,0.5,9.503245251690243,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27694.480355746244,20990.700000996032,0.7579380342711769,0.6015680016464509,0.4203109903715703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458147813975148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39389903742546,261.39389903742546,-11.756100962574521,245.83784094162115,276.94995713324363,105277.20156884122,105500.03738086503,-222.83581202380174,0.0,nan,276.94995713324363,3.7999571332436517,270.72753389488986,-2.422466105110118,264.5051106565984,-8.644889343401587,258.28268741825616,-14.867312581743818,252.06026417994323,-21.089735820056745,245.83784094162115,-27.312159058378825,1.0,1.0,25732.562594343566,25732.562594343566,276.4987215805838,3.348721580583799,276.4987215805838,276.4987215805838,87270.5276833101,87306.55102905292,-36.02334574282577,0.0,8648.866644398773,8648.866644398773,0.9221871280103496,3387.1319289702833,276.4987215805838,3.348721580583799,1.0,0.002,0.14604362599257772,0.004798039769021743,0.00022547675836768138,0.0017745232349340603,0.11273837918384069,0.11273837918384069,0.0,-6.698258267490154e-12,0.9999005894909461,0.9999005894909461,0.0,0.09256960838289266,9.203306797680239e-06,0.0,0.0,0.0,1599848.9879373217,266.40415605903445,0.0,1.0,1285219.097992145,2595.2528571657867,,,,,,,,,,,,,,,,,,,3.0,14245.077912948896,1566.4398905917074,0.3716339958267102,6.175450102142607,2.928745365691302
656.0,-29.050681975507242,4.5657198862591875,35.05211746019932,31.286140519101195,5.521475546190401,-25.593466223271562,-39.13609451903028,2.0642597930692426,-6.747020104885735,-6.7470201048265315,40.10385613978097,35721.11290216208,15404.321021729711,15404.321021729711,51125.43392389179,87283.34834935087,87305.58428291835,15404.321021729711,102709.90530464807,102709.90530464807,102709.90530464807,130405.18194184736,126113.60576386262,4291.576177984739,0.0,98995.41085591039,47433.17540572194,57291.37272243162,27695.276637199288,84986.6493596309,20991.197049349357,1566.5059828613025,0.0,0.8773217318679117,2.7037284938212633,0.0014947306463915918,1.0,1.0,-6.747020104885735,331143.3172003751,1559016.0810326545,4.707979898894631,1559016.0810326545,4.707979898894631,0.7579341894406191,0.09257787341869073,3.3703383319076927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3703383319076927,1.2820549874564457,1.2823743708292055,2.628856300925385,5570.231047551917,14245.07276121308,6467.53415599306,0.00048235298168323526,29372.54397242564,2995.1659305089547,19331.892399648976,1971.3044107466849,0.6581620038699192,0.6581620038699192,30487.814942954792,30484.863174865135,1.000121035634896,0.8,4324.8520455577,4324.433322199387,1.000121035634896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.1540471318326,2034.6934298245008,8.42616137622393,4.5657198862591875,-0.6689035511025541,5.2346234373617415,2.9281347153428587,3.5,0.8366099186693882,0.6,0.00024910534206699095,0.9671134306793007,0.00025757613757056326,198.14359828564415,0.0,0.0,0.0,0.004005885138060658,8.692305652882995e-05,0.00016218228553816101,0.0005466091737056627,0.09257787327437254,0.09257787327437254,0.09257787327437254,0.09256902973378064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490278.0487960803,594.8243867243485,0.0,0.09257787327437254,0.09257787341869073,0.09257787341869073,0.3716281902124257,0.3716281902124257,0.5,9.502979924101105,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,27695.276637199288,20991.197049349357,0.7579341894406191,0.6015701796590258,0.42031440433666273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458256965340883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39235317342,261.39235317342,-11.757646826579958,245.83603820690442,276.948668139953,105280.95257474369,105503.48811649668,-222.53554175299374,0.0,nan,276.948668139953,3.7986681399530084,270.72614215330344,-2.423857846696535,264.50361616672865,-8.64638383327133,258.2810901801162,-14.868909819883754,252.0585641935142,-21.091435806485777,245.83603820690442,-27.313961793095558,1.0,1.0,25732.562594343566,25732.562594343566,276.49743363952155,3.3474336395215687,276.49743363952155,276.49743363952155,87269.66601264232,87305.58428291835,-35.91827027602994,0.0,8648.866644398773,8648.866644398773,0.9221837201308937,3387.190023567231,276.49743363952155,3.3474336395215687,1.0,0.002,0.1460527175005281,0.004797792580418389,0.00022549025032190381,0.0017745097422239451,0.1127451251609519,0.1127451251609519,0.0,-7.454151011720977e-12,0.9999017959653369,0.9999017959653369,0.0,0.09256878189800048,9.09152069024485e-06,0.0,0.0,0.0,1599847.6051473643,266.40297989511424,0.0,1.0,1285223.107557767,2595.236658276088,,,,,,,,,,,,,,,,,,,3.0,14245.07276121308,1566.5059828613025,0.3716281902124257,6.175450102142607,2.9281347153428587
657.0,-29.052513371459153,4.566101894766264,35.052103442289614,31.284188164304965,5.520235091197145,-25.595238525197402,-39.13773932782931,2.0629602430703247,-6.748195041788733,-6.7481950418197885,40.10383047828465,35721.25739884558,15404.159022324033,15404.159022324033,51125.41642116961,87282.4571243382,87304.62941868664,15404.159022324033,102708.78844101068,102708.78844101068,102708.78844101068,130404.86405332577,126113.44836893097,4291.415684394803,0.0,98994.92387974005,47433.724147929024,57290.221924234465,27696.07561231509,84986.29753654955,20991.69610459065,1566.5721723964207,0.0,0.8773154098217059,2.703609881194583,0.0014947306463915918,1.0,1.0,-6.748195041788733,331127.92765475967,1559014.9721724286,4.708195358858065,1559014.9721724286,4.708195358858065,0.7579303435775092,0.09257693936267657,3.370397050157934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370397050157934,1.2820610412940123,1.282380426174894,2.628889687464583,5570.301789622204,14245.067793000817,6467.503646097045,0.0004823371275061292,29371.88776470749,2995.099015944027,19331.801203528066,1971.2951113303795,0.6581736032219442,0.6581736032219442,30488.239870745878,30484.863174865135,1.0001384598076224,0.8,4324.91232373211,4324.433322199387,1.0001384598076224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.9256777076066,2034.6934298245008,8.427125462585723,4.566101894766264,-0.669556494326744,5.235658389093008,2.927525112634981,3.5,0.8364357464671375,0.6,0.00024910534206699095,0.9672963685820218,0.0002575274240222355,198.1450849022776,0.0,0.0,0.0,0.004005885138060658,8.690699733483219e-05,0.00016219834473215876,0.0005466728226257675,0.09257693907212716,0.09257693907212716,0.09257693907212716,0.09256821281531197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490279.1878902166,594.8240143649922,0.0,0.09257693907212716,0.09257693936267657,0.09257693936267657,0.3716223953775368,0.3716223953775368,0.5,9.502718150630068,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,27696.07561231509,20991.69610459065,0.7579303435775092,0.6015724640690743,0.4203178445735108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458365394120032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3908091164128,261.3908091164128,-11.759190883587166,245.83423563322555,276.94738259961605,105284.7202868258,105506.99569998407,-222.27541315826042,0.0,nan,276.94738259961605,3.7973825996160713,270.72475320631133,-2.4252467936886433,264.5021238130627,-8.647876186937253,258.2794944197599,-14.870505580240092,252.05686502650133,-21.09313497349865,245.83423563322555,-27.31576436677443,1.0,1.0,25732.562594343566,25732.562594343566,276.4961482991343,3.346148299134313,276.4961482991343,276.4961482991343,87268.77530698774,87304.62941868664,-35.85411169890722,0.0,8648.866644398773,8648.866644398773,0.9221802584119605,3387.2490354087236,276.4961482991343,3.346148299134313,1.0,0.002,0.1460616900595078,0.004797546148801925,0.00022550355913665386,0.0017744964443167054,0.11275177956832692,0.11275177956832692,0.0,3.4533591264374053e-12,0.9999030801181945,0.9999030801181945,0.0,0.09256796681665562,8.972546020944684e-06,0.0,0.0,0.0,1599846.2237803824,266.40180495821124,0.0,1.0,1285227.1129139727,2595.2204765390625,,,,,,,,,,,,,,,,,,,3.0,14245.067793000817,1566.5721723964207,0.3716223953775368,6.175450102142607,2.927525112634981
658.0,-29.054344498254714,4.566485176884252,35.05208943352758,31.28218736909332,5.5189570869783955,-25.597014339723845,-39.13938846727831,2.061626927871358,-6.749373135734288,-6.749373135726108,40.10380270308221,35721.43227138954,15404.006163248783,15404.006163248783,51125.43843463832,87281.564654083,87303.63233592398,15404.006163248783,102707.63849917275,102707.63849917275,102707.63849917275,130404.50718433576,126113.25073546934,4291.2564488664175,0.0,98994.42762095299,47434.29523630767,57289.03598293925,27696.868685163005,84985.90466810224,20992.190667080737,1566.6381619947342,0.0,0.8773090783213635,2.70349095398334,0.0014947306463915918,1.0,1.0,-6.749373135734288,331112.49732215784,1559013.7719788153,4.708411143001841,1559013.7719788153,4.708411143001841,0.7579264972406823,0.09257600660308891,3.3704571425329872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3704571425329872,1.2820672524831667,1.2823866389113692,2.628923822837633,5570.374118381564,14245.062747969396,6467.472464457609,0.0004823209198559415,29371.21685118241,2995.0306018041238,19331.707999521113,1971.2856071666793,0.6581854642751334,0.6581854642751334,30488.674741166484,30484.863174865135,1.000156291740934,0.8,4324.974012319226,4324.433322199387,1.000156291740934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.6976795708113,2034.6934298245008,8.428093078755793,4.566485176884252,-0.6702098385155839,5.236695015399836,2.9269165516783815,3.5,0.836261871908109,0.6,0.00024910534206699095,0.9674793169287306,0.00025747872611662386,198.1465713227287,0.0,0.0,0.0,0.004005885138060658,8.689089861122034e-05,0.00016221444345577063,0.0005467368295675155,0.09257600644966651,0.09257600644966651,0.09257600644966651,0.09256737197334523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.30362383154,594.8236495114908,0.0,0.09257600644966651,0.09257600660308891,0.09257600660308891,0.3716166122660396,0.3716166122660396,0.5,9.502459097913391,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27696.868685163005,20992.190667080737,0.7579264972406823,0.6015755040121051,0.42032184526238103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445847387123801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3892631487724,261.3892631487724,-11.760736851227591,245.83243289645145,276.94609340109326,105288.14815283439,105510.69861259841,-222.55045976403525,0.0,nan,276.94609340109326,3.7960934010932874,270.72336130016737,-2.4266386998326084,264.50062919923886,-8.649370800761119,258.2778970983054,-14.872102901694575,252.055164997378,-21.094835002621977,245.83243289645145,-27.317567103548527,1.0,1.0,25732.562594343566,25732.562594343566,276.49485492043937,3.3448549204393885,276.49485492043937,276.49485492043937,87267.78623828186,87303.63233592398,-35.846097642119275,0.0,8648.866644398773,8648.866644398773,0.9221767156473084,3387.3094282456523,276.49485492043937,3.3448549204393885,1.0,0.002,0.14607057189537762,0.00479729948697412,0.0002255167263614361,0.0017744832665722804,0.11275836318071805,0.11275836318071805,0.0,-7.066283322365585e-12,0.9999040588776911,0.9999040588776911,0.0,0.09256712475711654,8.881845972379177e-06,0.0,0.0,0.0,1599844.838682013,266.4006268642657,0.0,1.0,1285231.1290059504,2595.204251576158,,,,,,,,,,,,,,,,,,,3.0,14245.062747969396,1566.6381619947342,0.3716166122660396,6.175450102142607,2.9269165516783815
659.0,-29.056177493206846,4.566869882857393,35.052075314285695,31.280286877322965,5.517754116700149,-25.598784332165778,-39.141032996680565,2.0603609547231128,-6.750534350709131,-6.750534350731261,40.10377149788241,35721.55312961343,15403.835300275601,15403.835300275601,51125.38842988903,87280.68061151101,87302.6193350149,15403.835300275601,102706.4546352905,102706.4546352905,102706.4546352905,130404.08743353977,126112.98986542523,4291.097568114534,0.0,98993.95551293307,47434.82802786467,57287.919427853776,27697.63279824926,84985.55222610303,20992.66548570292,1566.7023656230906,0.0,0.8773028519032925,2.703373734728084,0.0014947306463915918,1.0,1.0,-6.750534350709131,331097.2886186509,1559012.423570137,4.708623347760985,1559012.423570137,4.708623347760985,0.7579227307479449,0.09257506270505585,3.3705142587176065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3705142587176065,1.282073150018093,1.2823925379154795,2.6289562796553696,5570.442890483636,14245.057647283544,6467.442689642666,0.0004823054854273346,29370.579061308497,2994.9655653366335,19331.61900060672,1971.2765318030847,0.6581967267398326,0.6581967267398326,30489.088072355855,30484.863174865135,1.000173240513457,0.8,4325.0326454565375,4324.433322199387,1.000173240513457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.470044995421,2034.6934298245008,8.429049407654828,4.566869882857393,-0.670854240929347,5.23772412378674,2.926309011608585,3.5,0.8360882890310243,0.6,0.00024910534206699095,0.9676624893160217,0.00025742998702271437,198.14805928199493,0.0,0.0,0.0,0.004005885138060658,8.687484763499718e-05,0.00016223049443199377,0.0005468001946818422,0.09257506261727039,0.09257506261727039,0.09257506261727039,0.09256649483907475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.3930226546,594.8232930679167,0.0,0.09257506261727039,0.09257506270505585,0.09257506270505585,0.3716108375703911,0.3716108375703911,0.5,9.502202062055611,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,27697.63279824926,20992.66548570292,0.7579227307479449,0.6015774104034831,0.42032501047444715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445858233404073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3877222693083,261.3877222693083,-11.762277730691665,245.83063038569315,276.9448141529221,105292.22121297405,105514.03920027996,-221.81798730593792,0.0,nan,276.9448141529221,3.794814152922129,270.72197739947615,-2.428022600523832,264.4991406460168,-8.65085935398315,258.27630389259684,-14.873696107403134,252.05346713914457,-21.096532860855405,245.83063038569315,-27.319369614306822,1.0,1.0,25732.562594343566,25732.562594343566,276.49357658015634,3.343576580156366,276.49357658015634,276.49357658015634,87267.00298554596,87302.6193350149,-35.616349468939006,0.0,8648.866644398773,8648.866644398773,0.9221733483124922,3387.3668300111945,276.49357658015634,3.343576580156366,1.0,0.002,0.14607938314801855,0.0047970561794849365,0.00022552979236642253,0.0017744702073787533,0.11276489618321127,0.11276489618321127,0.0,-2.5482437340795805e-13,0.9999048204469148,0.9999048204469148,0.0,0.09256625145196073,8.811253095105753e-06,0.0,0.0,0.0,1599843.4734091654,266.39946564929085,0.0,1.0,1285235.0875318903,2595.188259323286,,,,,,,,,,,,,,,,,,,3.0,14245.057647283544,1566.7023656230906,0.3716108375703911,6.175450102142607,2.926309011608585
660.0,-29.058011005547073,4.567255856497135,35.05206144649849,31.278321181330853,5.5165222035625225,-25.600557684612394,-39.1426817868836,2.0590688816762572,-6.751705711116529,-6.751705711105631,40.10375051546463,35721.71760322251,15403.683186816483,15403.683186816483,51125.40079003899,87279.74822351201,87301.7228328592,15403.683186816483,102705.40601967569,102705.40601967569,102705.40601967569,130403.85518696741,126112.91320916924,4290.941977798165,0.0,98993.43545097183,47435.40482745829,57286.700692792816,27698.449167291717,84985.14986008454,20993.17719920513,1566.7693032823386,0.0,0.8772965306031903,2.7032554954054224,0.0014947306463915918,1.0,1.0,-6.751705711116529,331081.9475944709,1559011.5169006395,4.708838788184884,1559011.5169006395,4.708838788184884,0.757918866591107,0.09257414131379228,3.3705742569895696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3705742569895696,1.2820791691953248,1.2823985585921984,2.6289907347180854,5570.515896627036,14245.052448134727,6467.411168693604,0.0004822891167440689,29369.90195237172,2994.8965194405555,19331.52478238059,1971.2669242178106,0.6582086931624742,0.6582086931624742,30489.52225876218,30484.863174865135,1.0001910445224267,0.8,4325.0942370127395,4324.433322199387,1.0001910445224267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.242791850759,2034.6934298245008,8.430014476190413,4.567255856497135,-0.6715022667917312,5.238758123288866,2.9257025398719563,3.5,0.8359150113919875,0.6,0.00024910534206699095,0.9678457508418937,0.00025738124267250573,198.14954768361505,0.0,0.0,0.0,0.004005885138060658,8.685875782339369e-05,0.00016224658424359725,0.0005468641601359584,0.09257414117867532,0.09257414117867532,0.09257414117867532,0.09256573396662666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.50869198435,594.8229285696659,0.0,0.09257414117867532,0.09257414131379228,0.09257414131379228,0.37160506849421765,0.37160506849421765,0.5,9.501949835828011,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27698.449167291717,20993.17719920513,0.757918866591107,0.6015804040377571,0.420328935843886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458690909129446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38618287470393,261.38618287470393,-11.763817125296043,245.8288277073642,276.9435380420418,105296.03844908402,105517.64268285518,-221.60423377116086,0.0,nan,276.9435380420418,3.793538042041803,270.72059597510855,-2.4294040248914257,264.49765390817197,-8.652346091828008,258.27471184123686,-14.875288158763112,252.0517697743003,-21.098230225699666,245.8288277073642,-27.321172292635765,1.0,1.0,25732.562594343566,25732.562594343566,276.49230156433293,3.3423015643329563,276.49230156433293,276.49230156433293,87266.06413804814,87301.7228328592,-35.65869481106347,0.0,8648.866644398773,8648.866644398773,0.9221698110276851,3387.4271282745176,276.49230156433293,3.3423015643329563,1.0,0.002,0.14608803525069575,0.004796811725472301,0.0002255426079054113,0.0017744573925131864,0.11277130395270565,0.11277130395270565,0.0,4.1859744837058344e-13,0.9999065385925217,0.9999065385925217,0.0,0.092565489204249,8.652109543286302e-06,0.0,0.0,0.0,1599842.0961886619,266.39829428888345,0.0,1.0,1285239.080616923,2595.17212759814,,,,,,,,,,,,,,,,,,,3.0,14245.052448134727,1566.7693032823386,0.37160506849421765,6.175450102142607,2.9257025398719563
661.0,-29.059845280109197,4.567643142855146,35.05204765952622,31.276406335551314,5.515293513502218,-25.602331400752675,-39.144326840154804,2.057779632454143,-6.752869548274759,-6.752869548279372,40.10372511248414,35721.83286694886,15403.525670892168,15403.525670892168,51125.35853784103,87278.89502024313,87300.77459696383,15403.525670892168,102704.300267856,102704.300267856,102704.300267856,130403.53960145754,126112.7519874721,4290.787613985439,0.0,98992.98490635336,47435.92274732794,57285.62462113936,27699.239333601538,84984.8639547409,20993.67055483694,1566.8348094687362,0.0,0.8772902670557206,2.7031380195388697,0.0014947306463915918,1.0,1.0,-6.752869548274759,331066.7056539291,1559010.4192144466,4.709052262247454,1559010.4192144466,4.709052262247454,0.7579150568719708,0.09257321409535406,3.3706310822438694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3706310822438694,1.282085175273982,1.2824045661670798,2.6290227414286766,5570.58371500608,14245.047177521072,6467.381704710709,0.00048227387693593784,29369.273139335244,2994.8323983557325,19331.436712563987,1971.2579435958241,0.6582197870832817,0.6582197870832817,30489.9334817296,30484.863174865135,1.0002079069636962,0.8,4325.152571088013,4324.433322199387,1.0002079069636962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.0159034627427,2034.6934298245008,8.430975144604853,4.567643142855146,-0.6721457373768516,5.239788880231997,2.9250970917247074,3.5,0.8357420262070593,0.6,0.00024910534206699095,0.968029126025155,0.00025733248656458065,198.15103672636334,0.0,0.0,0.0,0.004005885138060658,8.684270722361228e-05,0.00016226263484337867,0.0005469274804898792,0.09257321392571467,0.09257321392571467,0.09257321392571467,0.09256492041857903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.586373039,594.8225762290052,0.0,0.09257321392571467,0.09257321409535406,0.09257321409535406,0.3715993162544104,0.3715993162544104,0.5,9.501701047703932,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27699.239333601538,20993.67055483694,0.7579150568719708,0.6015819306961306,0.420331706196208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458799516496343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3846449187019,261.3846449187019,-11.765355081298082,245.8270247895893,276.9422650478181,105299.76534040557,105521.16248016666,-221.39713976111005,0.0,nan,276.9422650478181,3.792265047818148,270.71921699617525,-2.430783003824729,264.49616894453123,-8.653831055468743,258.27312089286437,-14.876879107135608,252.050072841233,-21.099927158766974,245.8270247895893,-27.322975210410675,1.0,1.0,25732.562594343566,25732.562594343566,276.49102809014727,3.34102809014729,276.49102809014727,276.49102809014727,87265.21480030507,87300.77459696383,-35.55979665876657,0.0,8648.866644398773,8648.866644398773,0.9221664607805987,3387.4842376550887,276.49102809014727,3.34102809014729,1.0,0.002,0.14609657103099016,0.004796569117185066,0.00022555524728059097,0.001774444758172761,0.11277762364029549,0.11277762364029549,0.0,5.453351745871027e-12,0.9999077944124559,0.9999077944124559,0.0,0.09256467832775755,8.535767596506104e-06,0.0,0.0,0.0,1599840.7277942954,266.3971304517252,0.0,1.0,1285243.0480296637,2595.156099730872,,,,,,,,,,,,,,,,,,,3.0,14245.047177521072,1566.8348094687362,0.3715993162544104,6.175450102142607,2.9250970917247074
662.0,-29.06167929997781,4.568031658018168,35.05203387813672,31.274415039829933,5.514026202251896,-25.60410874970209,-39.14597999593241,2.056455651349019,-6.754037259775998,-6.75403725977996,40.10369769869066,35722.01056757896,15403.378209247916,15403.378209247916,51125.388776826876,87277.99533818106,87299.78399819412,15403.378209247916,102703.16220744204,102703.16220744204,102703.16220744204,130403.18663292071,126112.55212724996,4290.634505670748,0.0,98992.48568561743,47436.500912890595,57284.42752525204,27700.02442547867,84984.45195073071,20994.159971127156,1566.9001715359911,0.0,0.8772839897431601,2.703020156654644,0.0014947306463915918,1.0,1.0,-6.754037259775998,331051.4135283293,1559009.234638768,4.709266207393366,1559009.234638768,4.709266207393366,0.7579112439993585,0.09257228872556568,3.370691064831943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370691064831943,1.282091343212678,1.2824107356423222,2.629056878572809,5570.656047518151,14245.041830520491,6467.350390780673,0.0004822576432412626,29368.602396836104,2994.764001655622,19331.34311313158,1971.248399109949,0.6582316329500977,0.6582316329500977,30490.36755162838,30484.863174865135,1.0002257063185966,0.8,4325.214146117027,4324.433322199387,1.0002257063185966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.7893858066745,2034.6934298245008,8.431939844256366,4.568031658018168,-0.6727899643398079,5.240821622357976,2.9244926828702025,3.5,0.835569337962915,0.6,0.00024910534206699095,0.9682125132269954,0.00025728374573133483,198.15252558472946,0.0,0.0,0.0,0.004005885138060658,8.682658033009386e-05,0.0001622787617368971,0.0005469915721985508,0.0925722886698593,0.0925722886698593,0.0925722886698593,0.09256408331687145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.6415042097,594.8222311352392,0.0,0.0925722886698593,0.09257228872556568,0.09257228872556568,0.3715935753976065,0.3715935753976065,0.5,9.50145491553723,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27700.02442547867,20994.159971127156,0.7579112439993585,0.6015852029788525,0.4203358349394147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44589081706458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3831046518764,261.3831046518764,-11.766895348123569,245.82522136876838,276.9409879349875,105303.20263600435,105524.93243229257,-221.72979628817976,0.0,nan,276.9409879349875,3.790987934987527,270.717834621752,-2.432165378247987,264.49468130851596,-8.655318691484013,258.27152799523014,-14.878472004769833,252.04837468200432,-21.101625317995655,245.82522136876838,-27.324778631231595,1.0,1.0,25732.562594343566,25732.562594343566,276.48974584355085,3.3397458435508725,276.48974584355085,276.48974584355085,87264.21810567947,87299.78399819412,-35.5658925146563,0.0,8648.866644398773,8648.866644398773,0.9221629243526565,3387.5445201561024,276.48974584355085,3.3397458435508725,1.0,0.002,0.14610501851012492,0.004796326201237619,0.00022556774847767703,0.0017744322629759317,0.11278387423883851,0.11278387423883851,0.0,1.1453608460970655e-11,0.9999087474382251,0.9999087474382251,0.0,0.09256384126707011,8.44745849557268e-06,0.0,0.0,0.0,1599839.3548253074,266.395962740224,0.0,1.0,1285247.0286235726,2595.140018757569,,,,,,,,,,,,,,,,,,,3.0,14245.041830520491,1566.9001715359911,0.3715935753976065,6.175450102142607,2.9244926828702025
