time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
663.0,-29.063515036390715,4.568421566157483,35.05201998262672,31.272519402578496,5.512834674529732,-25.60588006531176,-39.147624699957646,2.0551997022921817,-6.755186869327758,-6.75518686926665,40.10366684249847,35722.125117724994,15403.21104393634,15403.21104393634,51125.33616166133,87277.09461409817,87298.77967119141,15403.21104393634,102701.99071512776,102701.99071512776,102701.99071512776,130402.77097671357,126112.28927512302,4290.481701590539,0.0,98992.00253222512,47437.03303192632,57283.299444776436,27700.78026158581,84984.07970636224,20994.629496132573,1566.9637071309232,0.0,0.8772778242689396,2.7029041248544834,0.0014947306463915918,1.0,1.0,-6.755186869327758,331036.3590048705,1559007.90131545,4.709476342725581,1559007.90131545,4.709476342725581,0.7579075137189177,0.09257135163609323,3.370748411657731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370748411657731,1.282097194270053,1.2824165881573029,2.629089609369925,5570.725400149652,14245.036427479787,6467.320251644531,0.0004822420566469061,29367.959409210533,2994.698435164968,19331.253025236743,1971.239212701253,0.6582429768400584,0.6582429768400584,30490.782546129572,30484.863174865135,1.0002427235320481,0.8,4325.273015203602,4324.433322199387,1.0002427235320481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.5632303056054,2034.6934298245008,8.432892323885884,4.568421566157483,-0.6734246982111634,5.241846264368647,2.9238892901824727,3.5,0.835396940052135,0.6,0.00024910534206699095,0.9683961096083475,0.0002572349677940545,198.1540158589926,0.0,0.0,0.0,0.004005885138060658,8.681053863192216e-05,0.0001622948034350688,0.0005470549508990618,0.09257135154459664,0.09257135154459664,0.09257135154459664,0.09256321249546226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.6704930352,594.8218943881578,0.0,0.09257135154459664,0.09257135163609323,0.09257135163609323,0.37158784282051627,0.37158784282051627,0.5,9.50121074789148,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,27700.78026158581,20994.629496132573,0.7579075137189177,0.6015872189039412,0.4203390239813434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445901681134105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3815692277324,261.3815692277324,-11.76843077226755,245.82341792883722,276.9397205266398,105307.30874071215,105528.34140632222,-221.032665610076,0.0,nan,276.9397205266398,3.789720526639826,270.7164600070721,-2.4335399929278765,264.49319948753106,-8.65680051246892,258.26993896792345,-14.880061032076526,252.0466784483909,-21.10332155160907,245.82341792883722,-27.32658207116276,1.0,1.0,25732.562594343566,25732.562594343566,276.48848011168144,3.338480111681463,276.48848011168144,276.48848011168144,87263.41504174966,87298.77967119141,-35.364629441755824,0.0,8648.866644398773,8648.866644398773,0.9221595432903177,3387.6021537160195,276.48848011168144,3.338480111681463,1.0,0.002,0.1461133969773035,0.0047960867596420365,0.0002255801514534123,0.0017744198500219848,0.11279007572670614,0.11279007572670614,0.0,1.4753970614678202e-12,0.9999094918389997,0.9999094918389997,0.0,0.09256297317329533,8.378462797896145e-06,0.0,0.0,0.0,1599838.0031212852,266.3948131306722,0.0,1.0,1285250.947484473,2595.124187317062,,,,,,,,,,,,,,,,,,,3.0,14245.036427479787,1566.9637071309232,0.37158784282051627,6.175450102142607,2.9238892901824727
664.0,-29.0653512610025,4.568812702602967,35.05200633559782,31.27062718793752,5.511614274526752,-25.607654707444183,-39.149273664783664,2.0539177191567277,-6.75634742992321,-6.756347429921022,40.103646224114435,35722.23583044991,15403.063671112399,15403.063671112399,51125.2995015623,87276.26170042963,87297.89051992875,15403.063671112399,102700.95419104115,102700.95419104115,102700.95419104115,130402.54285463522,126112.21066800032,4290.332186634895,0.0,98991.57200822876,47437.54613211063,57282.25097346459,27701.588663594077,84983.83963705867,20995.136093898218,1567.0300092830432,0.0,0.8772715594414253,2.7027869917394884,0.0014947306463915918,1.0,1.0,-6.75634742992321,331021.1616197608,1559007.0103770941,4.7096898661962365,1559007.0103770941,4.7096898661962365,0.7579036837511922,0.09257043755241691,3.3708041552459425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3708041552459425,1.2821031666667928,1.2824225620418759,2.6291208405711584,5570.791575317424,14245.030928916982,6467.291350795242,0.00048222715741510987,29367.34602458863,2994.635887340594,19331.166638664174,1971.2304037223898,0.6582537837255915,0.6582537837255915,30491.185937331316,30484.863174865135,1.0002592649975277,0.8,4325.33023830297,4324.433322199387,1.0002592649975277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.3374563807413,2034.6934298245008,8.433854114582255,4.568812702602967,-0.6740634487348007,5.242876151337768,2.9232869652345297,3.5,0.8352248472098657,0.6,0.00024910534206699095,0.9685797923953111,0.0002571861854054894,198.15550655200718,0.0,0.0,0.0,0.004005885138060658,8.679445812568223e-05,0.00016231088394130872,0.0005471182020310054,0.0925704372032405,0.0925704372032405,0.0925704372032405,0.09256245657227483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.72608705034,594.8215494781107,0.0,0.0925704372032405,0.09257043755241691,0.09257043755241691,0.37158211577610367,0.37158211577610367,0.5,9.500971335593581,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27701.588663594077,20995.136093898218,0.7579036837511922,0.601588486939442,0.4203415141397378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459125555353072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3800350966515,261.3800350966515,-11.769964903348466,245.82161412645013,276.93845606685954,105311.02273738987,105531.86925986085,-220.84652247098745,0.0,nan,276.93845606685954,3.788456066859567,270.71508767877737,-2.434912321222612,264.49171929070917,-8.658280709290807,258.2683509025865,-14.881649097413458,252.04498251452637,-21.10501748547361,245.82161412645013,-27.32838587354985,1.0,1.0,25732.562594343566,25732.562594343566,276.4872167455036,3.3372167455036106,276.4872167455036,276.4872167455036,87262.58265374134,87297.89051992875,-35.30786618741695,0.0,8648.866644398773,8648.866644398773,0.9221562567213951,3387.658176022172,276.4872167455036,3.3372167455036106,1.0,0.002,0.14612161845682098,0.004795846058281,0.00022559230693354007,0.0017744076929280797,0.11279615346677004,0.11279615346677004,0.0,-1.3838019272127688e-13,0.9999111868339402,0.9999111868339402,0.0,0.09256221607877434,8.221473642570958e-06,0.0,0.0,0.0,1599836.6385220685,266.39365257007677,0.0,1.0,1285254.9036502684,2595.108205314058,,,,,,,,,,,,,,,,,,,3.0,14245.030928916982,1567.0300092830432,0.37158211577610367,6.175450102142607,2.9232869652345297
665.0,-29.067188101970547,4.569205120290657,35.051992772208436,31.26871642833578,5.510397129422806,-25.60942957881067,-39.150922699458874,2.0526386048849714,-6.757499764663862,-6.757499764700375,40.10362134010981,35722.359049364044,15402.909901900955,15402.909901900955,51125.268951264996,87275.39028665885,87296.95343068762,15402.909901900955,102699.86333258857,102699.86333258857,102699.86333258857,130402.23463592096,126112.05076383267,4290.183872088296,0.0,98991.10905832655,47438.07781636285,57281.145824404106,27702.37130333239,84983.5171277365,20995.624690466142,1567.09488534393,0.0,0.8772653556291499,2.7026706928105813,0.0014947306463915918,1.0,1.0,-6.757499764663862,331006.0724938254,1559005.9351182126,4.709901311998723,1559005.9351182126,4.709901311998723,0.7578999090211647,0.09256951702552577,3.370861268190207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370861268190207,1.2821091257537647,1.2824285226133656,2.629153166824582,5570.860070769385,14245.025359382713,6467.261485211767,0.00048221174463311864,29366.71111103727,2994.5711441763774,19331.077368436563,1971.2213006925467,0.6582649754459945,0.6582649754459945,30491.59923656134,30484.863174865135,1.0002762128085012,0.8,4325.388866906685,4324.433322199387,1.0002762128085012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.1120463734726,2034.6934298245008,8.434810959431557,4.569205120290657,-0.6746973340798865,5.243902454370543,2.922685660672513,3.5,0.8350530459064324,0.6,0.00024910534206699095,0.9687635744500119,0.00025713739516725065,198.1569977678353,0.0,0.0,0.0,0.004005885138060658,8.677837969143609e-05,0.00016232696237555486,0.0005471816702547269,0.09256951691357439,0.09256951691357439,0.09256951691357439,0.09256165108505623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.74443020805,594.8212164931257,0.0,0.09256951691357439,0.09256951702552577,0.09256951702552577,0.37157640547296533,0.37157640547296533,0.5,9.500735363972808,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,27702.37130333239,20995.624690466142,0.7578999090211647,0.6015904104606538,0.4203445592357716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459234329921022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3785022633927,261.3785022633927,-11.771497736607273,245.8198099506614,276.9371945761286,105314.79176967965,105535.45146284599,-220.6596931663571,0.0,nan,276.9371945761286,3.787194576128627,270.71371765102947,-2.436282348970508,264.4902407259567,-8.659759274043267,258.266763800833,-14.883236199166959,252.04328687574704,-21.106713124252934,245.8198099506614,-27.33019004933857,1.0,1.0,25732.562594343566,25732.562594343566,276.4859560625118,3.335956062511798,276.4859560625118,276.4859560625118,87261.71169375388,87296.95343068762,-35.2417369337345,0.0,8648.866644398773,8648.866644398773,0.9221528893858584,3387.715574531158,276.4859560625118,3.335956062511798,1.0,0.002,0.14612972303836166,0.004795607322351301,0.00022560428569264317,0.0017743957143269724,0.11280214284632158,0.11280214284632158,0.0,1.9615385704607746e-14,0.9999124487170238,0.9999124487170238,0.0,0.0925614124455457,8.104579980073549e-06,0.0,0.0,0.0,1599835.283575989,266.3925002353361,0.0,1.0,1285258.8317498765,2595.092336833236,,,,,,,,,,,,,,,,,,,3.0,14245.025359382713,1567.09488534393,0.37157640547296533,6.175450102142607,2.922685660672513
666.0,-29.069025494377257,4.569598813024381,35.05197929474984,31.26678935894745,5.509182863141678,-25.611204658654945,-39.152571734134085,2.051362026399233,-6.758649085355387,-6.758649085362358,40.10359669217901,35722.49322334944,15402.756888174694,15402.756888174694,51125.25011152413,87274.48503756004,87296.0203450005,15402.756888174694,102698.7772331752,102698.7772331752,102698.7772331752,130401.92972057677,126111.89249464497,4290.037225931797,0.0,98990.61762473597,47438.62580706893,57279.99090851893,27703.152487401567,84983.14339592049,20996.112411336373,1567.1596211240883,0.0,0.8772591671054794,2.7025547020103033,0.0014947306463915918,1.0,1.0,-6.758649085355387,330991.02337368345,1559004.8700618017,4.710112238608087,1559004.8700618017,4.710112238608087,0.7578961427182223,0.09256859882995895,3.3709195844245587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3709195844245587,1.2821150730823472,1.2824344714235365,2.6291864554095703,5570.930605286454,14245.019716293287,6467.230766900598,0.0004821958795852205,29366.057286600746,2994.504472638541,19330.985549348807,1971.2119377513022,0.6582765047648811,0.6582765047648811,30492.021241984683,30484.863174865135,1.0002935176862169,0.8,4325.448730528325,4324.433322199387,1.0002935176862169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.8870071274234,2034.6934298245008,8.435766741342377,4.569598813024381,-0.6753287601639517,5.244927573188333,2.9220853945126377,3.5,0.834881541289325,0.6,0.00024910534206699095,0.9689474493213415,0.000257088598810458,198.1584894537964,0.0,0.0,0.0,0.004005885138060658,8.676230400997073e-05,0.00016234303805702022,0.0005472453263813909,0.09256859874868657,0.09256859874868657,0.09256859874868657,0.0925608491511547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.74710661854,594.820888623474,0.0,0.09256859874868657,0.09256859882995895,0.09256859882995895,0.37157070668518677,0.37157070668518677,0.5,9.500502875570612,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27703.152487401567,20996.112411336373,0.7578961427182223,0.6015928343970663,0.4203479866227713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459343142638217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3769707035673,261.3769707035673,-11.773029296432696,245.81800540027157,276.9359360068676,105318.60720361787,105539.08357811457,-220.47637449669347,0.0,nan,276.9359360068676,3.7859360068676438,270.71234988554767,-2.4376501144523104,264.48876376423175,-8.661236235768229,258.2651776428956,-14.884822357104383,252.04159152158934,-21.108408478410638,245.81800540027157,-27.331994599728404,1.0,1.0,25732.562594343566,25732.562594343566,276.4846988565365,3.3346988565365336,276.4846988565365,276.4846988565365,87260.80328670004,87296.0203450005,-35.21705830046267,0.0,8648.866644398773,8648.866644398773,0.9221494510727029,3387.7741823466818,276.4846988565365,3.3346988565365336,1.0,0.002,0.14613771041941243,0.004795369629513467,0.00022561608485186427,0.0017743839183557467,0.11280804242593213,0.11280804242593213,0.0,3.207610826255758e-12,0.9999137139086148,0.9999137139086148,0.0,0.09256061144738091,7.98738257803881e-06,0.0,0.0,0.0,1599833.93215514,266.3913509146446,0.0,1.0,1285262.749549775,2595.0765101006923,,,,,,,,,,,,,,,,,,,3.0,14245.019716293287,1567.1596211240883,0.37157070668518677,6.175450102142607,2.9220853945126377
667.0,-29.07086348956141,4.5699937678042835,35.051965895582654,31.26488128853964,5.507971362268459,-25.61298000437005,-39.15422083865849,2.0500878758692864,-6.7597960035224105,-6.759796003494773,40.10357199636152,35722.61370889823,15402.605448047214,15402.605448047214,51125.219156945444,87273.60593243818,87295.08605799056,15402.605448047214,102697.69150603777,102697.69150603777,102697.69150603777,130401.62309964799,126111.73089578631,4289.892203861673,0.0,98990.14963306836,47439.15740543593,57278.88025292492,27703.93159361022,84982.81184653514,20996.598766900042,1567.2242022202079,0.0,0.8772529916172583,2.702438957594925,0.0014947306463915918,1.0,1.0,-6.7597960035224105,330976.0062482554,1559003.802934989,4.710322722806759,1559003.802934989,4.710322722806759,0.7578923841893548,0.09256768286105038,3.370976792175799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370976792175799,1.282121009154579,1.2824404089745525,2.6292189021990957,5570.999356139951,14245.014000928673,6467.200735400034,0.0004821803987568333,29365.42009509805,2994.4394971879337,19330.895783183914,1971.2027841499305,0.6582877316442958,0.6582877316442958,30492.435224451365,30484.863174865135,1.0003104936304048,0.8,4325.507456052644,4324.433322199387,1.0003104936304048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.6623388330524,2034.6934298245008,8.436721906577985,4.5699937678042835,-0.6759580163259304,5.245951784130214,2.921486167021129,3.5,0.8347103334346083,0.6,0.00024910534206699095,0.9691314221906961,0.0002570397949783682,198.15998165159144,0.0,0.0,0.0,0.004005885138060658,8.674623040010362e-05,0.00016235911166688732,0.0005473087974273562,0.09256768262241231,0.09256768262241231,0.09256768262241231,0.0925600475697479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.73313859524,594.8205661736761,0.0,0.09256768262241231,0.09256768286105038,0.09256768286105038,0.3715650196161072,0.3715650196161072,0.5,9.500273788168009,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27703.93159361022,20996.598766900042,0.7578923841893548,0.6015948171880816,0.4203510443194953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459451989660606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3754403822422,261.3754403822422,-11.774559617757802,245.81620046441685,276.9346803000696,105322.39578933785,105542.69387353292,-220.29808419507611,0.0,nan,276.9346803000696,3.784680300069624,270.7109843329466,-2.4390156670533543,264.4872883658031,-8.662711634196853,258.2635923986651,-14.886407601334895,252.0398964315519,-21.110103568448068,245.81620046441685,-27.333799535583125,1.0,1.0,25732.562594343566,25732.562594343566,276.4834439141914,3.3334439141914345,276.4834439141914,276.4834439141914,87259.92458171237,87295.08605799056,-35.16147627818282,0.0,8648.866644398773,8648.866644398773,0.9221460780835231,3387.8316761366777,276.4834439141914,3.3334439141914345,1.0,0.002,0.14614558362083194,0.004795132784209985,0.0002256277087932325,0.0017743722732184153,0.11281385439661624,0.11281385439661624,0.0,-1.7988352127296103e-11,0.9999149463125535,0.9999149463125535,0.0,0.09255980963828467,7.873222765709608e-06,0.0,0.0,0.0,1599832.5835405982,266.39020399647757,0.0,1.0,1285266.6591347035,2595.0607166936957,,,,,,,,,,,,,,,,,,,3.0,14245.014000928673,1567.2242022202079,0.3715650196161072,6.175450102142607,2.921486167021129
668.0,-29.072707360341084,4.5703894242586784,35.051952034958575,31.262928374949865,5.506722410802147,-25.614764383228348,-39.15587504217399,2.0487794305475218,-6.760989421256795,-6.760989421256157,40.10353189027046,35722.743807879146,15402.521287809685,15402.521287809685,51125.26509568883,87272.73050767418,87293.82950203567,15402.521287809685,102696.35078984535,102696.35078984535,102696.35078984535,130401.03438696788,126111.28827854895,4289.7461084189335,0.0,98989.67851070374,47439.6918002628,57277.76301160105,27704.683597122526,84982.44660872358,20997.062529538707,1567.2886247102276,0.0,0.8772466206514566,2.7023185247037014,0.0014947306463915918,1.0,1.0,-6.760989421256795,330960.38085135364,1559002.0699197433,4.710539871598552,1559002.0699197433,4.710539871598552,0.7578885518013825,0.09256676936030682,3.3710351147595086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3710351147595086,1.2821271050582013,1.282446506396776,2.629251890440677,5571.0692542653815,14245.008212242004,6467.170210245803,0.00048216466078145287,29364.77228531205,2994.373438973763,19330.804541455174,1971.1934800829208,0.658299146801974,0.658299146801974,30492.85727292898,30484.863174865135,1.0003278003922418,0.8,4325.5673257817525,4324.433322199387,1.0003278003922418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.4380409072462,2034.6934298245008,8.437712451831345,4.5703894242586784,-0.6766080479100376,5.246997472168716,2.92088797640144,3.5,0.8345394218289829,0.6,0.00024910534206699095,0.9693160210449318,0.00025699084370693994,198.16147864213863,0.0,0.0,0.0,0.004005885138060658,8.673010985595568e-05,0.00016237523221103526,0.0005473726095506291,0.09256676869718486,0.09256676869718486,0.09256676869718486,0.09255905508354716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.6558679271,594.8202635867224,0.0,0.09256676869718486,0.09256676936030682,0.09256676936030682,0.3715593439692413,0.3715593439692413,0.5,9.500042361954844,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27704.683597122526,20997.062529538707,0.7578885518013825,0.601597943291512,0.4203543817978541,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445956087403107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37390713551304,261.37390713551304,-11.776092864486941,245.81439385783492,276.9334204131926,105325.82332299971,105546.54253745372,-220.71921445401875,0.0,nan,276.9334204131926,3.78342041319263,270.7096151021273,-2.4403848978726614,264.4858097910452,-8.664190208954778,258.26200447996786,-14.88799552003212,252.03819916891035,-21.111800831089624,245.81439385783492,-27.335606142165062,1.0,1.0,25732.562594343566,25732.562594343566,276.4821052108098,3.3321052108098,276.4821052108098,276.4821052108098,87259.19002995442,87293.82950203567,-34.63947208125319,0.0,8648.866644398773,8648.866644398773,0.9221426393308465,3387.890290333306,276.4821052108098,3.3321052108098,1.0,0.002,0.14615354382110818,0.0047948873881696105,0.0002256394454589062,0.0017743605413460832,0.11281972272945309,0.11281972272945309,0.0,-1.3195010622329972e-11,0.9999140057512462,0.9999140057512462,0.0,0.09255880915051612,7.960209790703401e-06,0.0,0.0,0.0,1599831.180229285,266.3890105787432,0.0,1.0,1285270.7271993733,2595.044283229898,,,,,,,,,,,,,,,,,,,3.0,14245.008212242004,1567.2886247102276,0.3715593439692413,6.175450102142607,2.92088797640144
669.0,-29.07455154265941,4.570786415357383,35.05193809606434,31.260974832717352,5.505479594154151,-25.616548428971306,-39.15753294769672,2.047476479268456,-6.762123729862765,-6.762123729865479,40.10350190427079,35722.88937560847,15402.361084425558,15402.361084425558,51125.25046003403,87271.8409198014,87292.8459459107,15402.361084425558,102695.20703033626,102695.20703033626,102695.20703033626,130400.63552833404,126111.03532348758,4289.600204846456,0.0,98989.19657663035,47440.245028379446,57276.61283138989,27705.42849799779,84982.04132938768,20997.52508469064,1567.3512716317534,0.0,0.8772405337986325,2.702204060696848,0.0014947306463915918,1.0,1.0,-6.762123729862765,330945.5299068028,1559000.774203022,4.710747338518367,1559000.774203022,4.710747338518367,0.7578848703317504,0.0925658382887245,3.371093774866057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371093774866057,1.2821331754232816,1.2824525782740956,2.6292851939917465,5571.1398204937805,14245.002244581066,6467.139340846243,0.00048214876238611567,29364.118350746103,2994.3067562058504,19330.71227075411,1971.1840710899348,0.6583106647321812,0.6583106647321812,30493.28176240077,30484.863174865135,1.000345207311291,0.8,4325.627541778334,4324.433322199387,1.000345207311291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.2140508358968,2034.6934298245008,8.438660154611295,4.570786415357383,-0.6772296998672518,5.248016115224635,2.920290655711523,3.5,0.8343687587747208,0.6,0.00024910534206699095,0.9695006890383682,0.0002569418927531392,198.16297590823973,0.0,0.0,0.0,0.004005885138060658,8.671395601307028e-05,0.00016239138605392067,0.0005474365906182426,0.09256583821301366,0.09256583821301366,0.09256583821301366,0.09255819183709739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.6177625318,594.8199487391558,0.0,0.09256583821301366,0.0925658382887245,0.0925658382887245,0.3715536567630739,0.3715536567630739,0.5,9.499812970409305,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27705.42849799779,20997.52508469064,0.7578848703317504,0.601600640091407,0.4203580993912313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459670108124476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3723720246585,261.3723720246585,-11.777627975341488,245.81258588627176,276.93215816303956,105329.35752088272,105550.34508839305,-220.98756751033596,0.0,nan,276.93215816303956,3.7821581630395826,270.70824370770845,-2.4417562922915295,264.48432925233385,-8.665670747666127,258.2604147969706,-14.889585203029355,252.03650034162658,-21.1134996583734,245.81258588627176,-27.337414113728215,1.0,1.0,25732.562594343566,25732.562594343566,276.4808571813899,3.330857181389945,276.4808571813899,276.4808571813899,87258.17702112613,87292.8459459107,-34.6689247845643,0.0,8648.866644398773,8648.866644398773,0.9221391806443366,3387.9492437403874,276.4808571813899,3.330857181389945,1.0,0.002,0.14616142479595526,0.004794652873410266,0.00022565108713494872,0.001774348915895122,0.11282554356747436,0.11282554356747436,0.0,3.0300705521069116e-12,0.9999148608665798,0.9999148608665798,0.0,0.09255795731346828,7.880975256219257e-06,0.0,0.0,0.0,1599829.8464042493,266.3878762701372,0.0,1.0,1285274.59375038,2595.0286639460282,,,,,,,,,,,,,,,,,,,3.0,14245.002244581066,1567.3512716317534,0.3715536567630739,6.175450102142607,2.920290655711523
670.0,-29.076391534625156,4.571184804970509,35.05192415414377,31.259082862548553,5.50428331807061,-25.618324049375172,-39.15918208714572,2.0462158315786887,-6.763248665491858,-6.763248665487673,40.10347393936804,35722.9997168087,15402.193267768422,15402.193267768422,51125.19298457712,87270.95621100982,87291.90367982109,15402.193267768422,102694.09694758951,102694.09694758951,102694.09694758951,130400.27416540828,126110.81844033598,4289.4557250723055,0.0,98988.72771746849,47440.771219059,57275.50722045498,27706.17721781876,84981.68443827375,20997.990913031,1567.4138877645346,0.0,0.8772344901787136,2.7020905463066933,0.0014947306463915918,1.0,1.0,-6.763248665491858,330930.802195471,1558999.5658192195,4.710953333677185,1558999.5658192195,4.710953333677185,0.7578812027350528,0.09256490813501339,3.3711506603532895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3711506603532895,1.2821390487534097,1.2824584530673777,2.6293175171842487,5571.208309460016,14244.99620921661,6467.109278477045,0.00048213331283968795,29363.483774734254,2994.242047461086,19330.622412320805,1971.1749080798036,0.6583218313132789,0.6583218313132789,30493.693408561718,30484.863174865135,1.0003620876262032,0.8,4325.685935885768,4324.433322199387,1.0003620876262032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.9904407442402,2034.6934298245008,8.439602161141911,4.571184804970509,-0.6778458661717934,5.249030671142302,2.9196943970667295,3.5,0.8341983991619227,0.6,0.00024910534206699095,0.9696849752608661,0.0002568930615842287,198.16446979480074,0.0,0.0,0.0,0.004005885138060658,8.669789034135536e-05,0.0001624074517256356,0.0005474999881311714,0.0925649079734546,0.0925649079734546,0.0925649079734546,0.09255736355186345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.57474540157,594.8196355911709,0.0,0.0925649079734546,0.09256490813501339,0.09256490813501339,0.37154797551089563,0.37154797551089563,0.5,9.499586623814894,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27706.17721781876,20997.990913031,0.7578812027350528,0.6016024902602606,0.420361163148702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445977936232481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37084000047736,261.37084000047736,-11.77915999952262,245.81077794476766,276.9309020561805,105333.32176049154,105553.86498052465,-220.54322003310085,0.0,nan,276.9309020561805,3.780902056180537,270.70687723393115,-2.443122766068825,264.48285241161955,-8.66714758838043,258.2588275893139,-14.891172410686067,252.03480276705136,-21.115197232948617,245.81077794476766,-27.339222055232312,1.0,1.0,25732.562594343566,25732.562594343566,276.47962329899724,3.3296232989972623,276.47962329899724,276.47962329899724,87257.2760708097,87291.90367982109,-34.62760901138245,0.0,8648.866644398773,8648.866644398773,0.9221358265602249,3388.006413655056,276.47962329899724,3.3296232989972623,1.0,0.002,0.14616920226934405,0.004794420394499773,0.00022566257331006138,0.0017743374193247956,0.11283128665503069,0.11283128665503069,0.0,-7.365143217530346e-12,0.9999159780792498,0.9999159780792498,0.0,0.09255713065363783,7.777481375568526e-06,0.0,0.0,0.0,1599828.5235827952,266.3867513345081,0.0,1.0,1285278.428327076,2595.013173959945,,,,,,,,,,,,,,,,,,,3.0,14244.99620921661,1567.4138877645346,0.37154797551089563,6.175450102142607,2.9196943970667295
671.0,-29.078231136611404,4.571584396959185,35.05191033655305,31.25716462908315,5.503051372341677,-25.620102885691658,-39.160835452470906,2.0449231206158034,-6.764387286408407,-6.7643872864222185,40.10344964321127,35723.12629511899,15402.048988141647,15402.048988141647,51125.17528326064,87270.10366000983,87290.97807269034,15402.048988141647,102693.02706083198,102693.02706083198,102693.02706083198,130399.97957078237,126110.6659176745,4289.313653107859,0.0,98988.27885650442,47441.30148888186,57274.4192973584,27706.952509950377,84981.37180730878,20998.474937442435,1567.4780996807642,0.0,0.8772283574027354,2.701975654804277,0.0014947306463915918,1.0,1.0,-6.764387286408407,330915.8958404344,1558998.51596537,4.711162369537876,1558998.51596537,4.711162369537876,0.757877465228313,0.09256399307454348,3.3712075612486534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3712075612486534,1.28214507152151,1.2824644773358598,2.629349545639225,5571.276173912801,14244.99019632614,6467.079475322156,0.00048211800118970824,29362.85501799254,2994.1779321167314,19330.533328696412,1971.1658240781933,0.6583328942928517,0.6583328942928517,30494.105164832283,30484.863174865135,1.0003789725133558,0.8,4325.744345612814,4324.433322199387,1.0003789725133558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.7672187855694,2034.6934298245008,8.440555501864022,4.571584396959185,-0.6784673188106236,5.250051715769809,2.9190992219589513,3.5,0.834028349131129,0.6,0.00024910534206699095,0.9698692602096596,0.00025684424930958334,198.16596338725483,0.0,0.0,0.0,0.004005885138060658,8.668178626333788e-05,0.00016242355580365307,0.0005475635194501678,0.09256399294195329,0.09256399294195329,0.09256399294195329,0.09255657260653388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.53142434574,594.8193227228649,0.0,0.09256399294195329,0.09256399307454348,0.09256399307454348,0.37154230428284,0.37154230428284,0.5,9.49936401991425,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27706.952509950377,20998.474937442435,0.757877465228313,0.6016044951496493,0.4203641990637605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459888369923053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36930729454633,261.36930729454633,-11.780692705453646,245.80896977097166,276.9296448181183,105336.90534784275,105557.54671114942,-220.64136330667606,0.0,nan,276.9296448181183,3.7796448181182996,270.7055098087044,-2.4444901912955856,264.4813747992722,-8.668625200727774,258.25723978981665,-14.892760210183326,252.0331047803948,-21.11689521960517,245.80896977097166,-27.34103022902832,1.0,1.0,25732.562594343566,25732.562594343566,276.4783776574357,3.3283776574357375,276.4783776574357,276.4783776574357,87256.33005080427,87290.97807269034,-34.648021886067,0.0,8648.866644398773,8648.866644398773,0.9221324715363189,3388.0635990548967,276.4783776574357,3.3283776574357375,1.0,0.002,0.14617685688095544,0.00479418605570927,0.00022567386341576685,0.001774326137765998,0.11283693170788342,0.11283693170788342,0.0,1.181764755497916e-12,0.9999173046901815,0.9999173046901815,0.0,0.09255633846645814,7.654608085339238e-06,0.0,0.0,0.0,1599827.184650411,266.38561271359157,0.0,1.0,1285282.309528201,2594.9974957684517,,,,,,,,,,,,,,,,,,,3.0,14244.99019632614,1567.4780996807642,0.37154230428284,6.175450102142607,2.9190992219589513
672.0,-29.08007233269454,4.571985334722603,35.05189652512113,31.255355884227924,5.501892892019902,-25.621875810213236,-39.162484207749344,2.043696368513981,-6.765509606486944,-6.765509606498977,40.103422184810434,35723.19254623134,15401.887484562216,15401.887484562216,51125.08003079356,87269.2785994249,87290.038318332,15401.887484562216,102691.92580289421,102691.92580289421,102691.92580289421,130399.6261681119,126110.45371137935,4289.172456732557,0.0,98987.870223563,47441.78416689743,57273.42895185064,27707.70036521769,84981.12931706833,20998.94028562769,1567.5406110454608,0.0,0.8772223256009827,2.701862411898801,0.0014947306463915918,1.0,1.0,-6.765509606486944,330901.2034058405,1558997.3294711448,4.711367965498393,1558997.3294711448,4.711367965498393,0.7578738043518145,0.09256306870355516,3.3712608067138983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3712608067138983,1.2821507870381883,1.2824701942763779,2.6293793528775384,5571.339331874017,14244.984129915194,6467.051544127273,0.0004821037149147329,29362.27005232811,2994.1182822195256,19330.44984048575,1971.157310649993,0.6583431664525903,0.6583431664525903,30494.49046777736,30484.863174865135,1.0003947726807572,0.8,4325.79900280072,4324.433322199387,1.0003947726807572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.544363734376,2034.6934298245008,8.441497938169332,4.571985334722603,-0.679080122575038,5.251065457297641,2.9185050735504863,3.5,0.8338585924429961,0.6,0.00024910534206699095,0.9700537426880582,0.00025679540329045066,198.16745829651748,0.0,0.0,0.0,0.004005885138060658,8.666572984111381e-05,0.00016243961222587715,0.0005476262981549034,0.09256306862388494,0.09256306862388494,0.09256306862388494,0.09255574806002026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.45837682683,594.8190193828123,0.0,0.09256306862388494,0.09256306870355516,0.09256306870355516,0.3715366459055223,0.3715366459055223,0.5,9.499144404155539,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27707.70036521769,20998.94028562769,0.7578738043518145,0.6016050909378202,0.4203661781540527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459997356060572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3677805645684,261.3677805645684,-11.782219435431557,245.80716179962104,276.9283993295083,105341.08274463871,105560.86383739342,-219.78109275473503,0.0,nan,276.9283993295083,3.778399329508318,270.70415182356214,-2.445848176437835,264.4799043175692,-8.67009568243077,258.25565681155933,-14.894343188440644,252.0314093055905,-21.118590694409477,245.80716179962104,-27.342838200378935,1.0,1.0,25732.562594343566,25732.562594343566,276.477146681,3.3271466810000447,276.477146681,276.477146681,87255.60600148303,87290.038318332,-34.43231684896455,0.0,8648.866644398773,8648.866644398773,0.9221293320176746,3388.117110747468,276.477146681,3.3271466810000447,1.0,0.002,0.14618440850956116,0.0047939550316854805,0.00022568500203274403,0.00177431499945815,0.11284250101637201,0.11284250101637201,0.0,1.490894213640459e-12,0.9999184163856263,0.9999184163856263,0.0,0.0925555170738528,7.551629702358509e-06,0.0,0.0,0.0,1599825.8648685801,266.38449039351303,0.0,1.0,1285286.1351405657,2594.9820422633593,,,,,,,,,,,,,,,,,,,3.0,14244.984129915194,1567.5406110454608,0.3715366459055223,6.175450102142607,2.9185050735504863
673.0,-29.08191387112422,4.572387452384155,35.05188305922409,31.253488326352112,5.500704393702517,-25.62365204469961,-39.164133451972134,2.042442565811339,-6.766643009687186,-6.766643009684101,40.103404532550705,35723.284879913444,15401.745908319097,15401.745908319097,51125.03078823254,87268.41831793124,87289.20647243237,15401.745908319097,102690.95238075146,102690.95238075146,102690.95238075146,130399.45131026348,126110.41637573985,4289.034934523626,0.0,98987.42471739174,47442.2912744041,57272.37049220849,27708.49892951202,84980.8694217205,20999.441361180154,1567.6058035863718,0.0,0.8772161953529765,2.701748054502611,0.0014947306463915918,1.0,1.0,-6.766643009687186,330886.36640119,1558996.5667048139,4.7115769188706205,1558996.5667048139,4.7115769188706205,0.7578700461039366,0.09256216784484508,3.371316467526523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371316467526523,1.2821566286380048,1.2824760373314439,2.6294107850986723,5571.405932978836,14244.977970249109,6467.0221864979785,0.0004820886675557991,29361.653131904615,2994.05537384373,19330.362088567177,1971.1483624445839,0.6583540103047756,0.6583540103047756,30494.89324772586,30484.863174865135,1.0004112895832413,0.8,4325.856139190698,4324.433322199387,1.0004112895832413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.3218926589095,2034.6934298245008,8.44244975094356,4.572387452384155,-0.6796970251446224,5.252084477528777,2.9179119971040492,3.5,0.8336891420297283,0.6,0.00024910534206699095,0.9702382973423624,0.00025674655674727564,198.1689535062999,0.0,0.0,0.0,0.004005885138060658,8.66496714073523e-05,0.00016245567065963865,0.0005476894777379052,0.09256216767738655,0.09256216767738655,0.09256216767738655,0.09255503294286876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.40588764724,594.8187098284749,0.0,0.09256216767738655,0.09256216784484508,0.09256216784484508,0.3715309973891937,0.3715309973891937,0.5,9.498930363776806,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27708.49892951202,20999.441361180154,0.7578700461039366,0.601606351360361,0.4203685502749496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460106438284461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.366255963974,261.366255963974,-11.78374403602595,245.80535366189372,276.9271582660461,105344.9684004807,105564.44295704576,-219.47455656506008,0.0,nan,276.9271582660461,3.777158266046115,270.702797345255,-2.447202654744956,264.4784364243997,-8.67156357560026,258.25407550353094,-14.895924496469036,252.02971458271904,-21.12028541728094,245.80535366189372,-27.34464633810626,1.0,1.0,25732.562594343566,25732.562594343566,276.47591709805704,3.3259170980570616,276.47591709805704,276.47591709805704,87254.74282771349,87289.20647243237,-34.46364471888228,0.0,8648.866644398773,8648.866644398773,0.9221260500533187,3388.1730498641555,276.47591709805704,3.3259170980570616,1.0,0.002,0.14619177558164434,0.004793722807807038,0.00022569585054137633,0.0017743041480267408,0.11284792527068817,0.11284792527068817,0.0,-1.431882824115549e-12,0.9999204094823019,0.9999204094823019,0.0,0.09255480077398705,7.367070858031947e-06,0.0,0.0,0.0,1599824.532035519,266.3833569903128,0.0,1.0,1285289.998507056,2594.9664363864995,,,,,,,,,,,,,,,,,,,3.0,14244.977970249109,1567.6058035863718,0.3715309973891937,6.175450102142607,2.9179119971040492
674.0,-29.08375580155871,4.572790802064004,35.05186976076342,31.251606449391716,5.499518430416254,-25.62542837836351,-39.165782696194924,2.0411910058854197,-6.76776829154835,-6.767768291593534,40.103382431381,35723.38715168005,15401.59806433318,15401.59806433318,51124.98521601323,87267.52822119107,87288.32287285005,15401.59806433318,102689.92093718324,102689.92093718324,102689.92093718324,130399.19182131354,126110.29283982814,4288.898981485403,0.0,98986.954084394,47442.813010356986,57271.26786004113,27709.270884130296,84980.53874417143,20999.923826410126,1567.6695312967215,0.0,0.8772101262869645,2.701634520310001,0.0014947306463915918,1.0,1.0,-6.76776829154835,330871.63622772286,1558995.6116991355,4.711783788641691,1558995.6116991355,4.711783788641691,0.7578663442363343,0.0925612617343933,3.3713731900672324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3713731900672324,1.2821624598415735,1.2824818699876723,2.6294430664299795,5571.474333246223,14244.971742351478,6466.992074673405,0.00048207322074997924,29361.019532346698,2993.990764669556,19330.272082308446,1971.139184360454,0.6583651518303888,0.6583651518303888,30495.303709319734,30484.863174865135,1.0004281215450717,0.8,4325.914365261252,4324.433322199387,1.0004281215450717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.0997877207913,2034.6934298245008,8.443396665035221,4.572790802064004,-0.6803091280742581,5.253099930138262,2.917319944823155,3.5,0.8335199842351871,0.6,0.00024910534206699095,0.9704229291801781,0.00025669770836663695,198.1704490569355,0.0,0.0,0.0,0.004005885138060658,8.66336157236188e-05,0.00016247172634337214,0.0005477528223379849,0.09256126152636843,0.09256126152636843,0.09256126152636843,0.09255426567526263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.31185081415,594.8184135901253,0.0,0.09256126152636843,0.0925612617343933,0.0925612617343933,0.3715253691359052,0.3715253691359052,0.5,9.498720470542246,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,27709.270884130296,20999.923826410126,0.7578663442363343,0.6016081560734957,0.42037138949216435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460215542437018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36473330043424,261.36473330043424,-11.785266699565739,245.80354534337528,276.92592125748376,105348.88241488366,105568.07812401209,-219.19570912843903,0.0,nan,276.92592125748376,3.7759212574837875,270.70144607471013,-2.4485539252898434,264.4769708918538,-8.673029108146181,258.2524957089931,-14.897504291006896,252.02802052618955,-21.121979473810427,245.80354534337528,-27.3464546566247,1.0,1.0,25732.562594343566,25732.562594343566,276.474689652521,3.3246896525210445,276.474689652521,276.474689652521,87253.84972776329,87288.32287285005,-34.473145086769364,0.0,8648.866644398773,8648.866644398773,0.9221227054547968,3388.2300560175686,276.474689652521,3.3246896525210445,1.0,0.002,0.14619900237438876,0.004793492604424424,0.00022570648619636867,0.0017742935029183304,0.11285324309818433,0.11285324309818433,0.0,-1.088530090717632e-11,0.9999219240978349,0.9999219240978349,0.0,0.09255403493037785,7.22680401545559e-06,0.0,0.0,0.0,1599823.2087347698,266.3822317084516,0.0,1.0,1285293.8341664295,2594.9509425658193,,,,,,,,,,,,,,,,,,,3.0,14244.971742351478,1567.6695312967215,0.3715253691359052,6.175450102142607,2.917319944823155
675.0,-29.085597220414932,4.5731952915584,35.051856540869025,31.24968549180778,5.4982933331694355,-25.627208165068147,-39.16743623614309,2.0399042772478833,-6.768898257591957,-6.768898257670762,40.10335810206172,35723.51330359386,15401.461288731489,15401.461288731489,51124.97459232535,87266.65619779518,87287.39153976997,15401.461288731489,102688.85282850146,102688.85282850146,102688.85282850146,130398.88984813623,126110.12525687894,4288.764591257295,0.0,98986.49048078671,47443.3475846377,57270.15877349891,27710.037019634772,84980.19579313368,21000.40177526769,1567.733096860919,0.0,0.8772040398685421,2.701520517303184,0.0014947306463915918,1.0,1.0,-6.768898257591957,330856.84525611374,1558994.5604152349,4.711991251710175,1558994.5604152349,4.711991251710175,0.7578626387394296,0.09256035851590246,3.3714305990003415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3714305990003415,1.2821684549566899,1.2824878665962816,2.629475546654456,5571.543154944368,14244.965445216068,6466.961763074723,0.00048205767591051667,29360.382061590433,2993.9257607430095,19330.181478911534,1971.129945385176,0.6583763603062742,0.6583763603062742,30495.719136451877,30484.863174865135,1.0004451571883755,0.8,4325.973295718733,4324.433322199387,1.0004451571883755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.878055645345,2034.6934298245008,8.444348152038032,4.5731952915584,-0.6809224025777914,5.254117694136191,2.9167289343972165,3.5,0.8333511241134904,0.6,0.00024910534206699095,0.9706075476325859,0.00025664888210954584,198.1719442147606,0.0,0.0,0.0,0.004005885138060658,8.661752098059048e-05,0.00016248782108640048,0.0005478164119755835,0.09256035831631766,0.09256035831631766,0.09256035831631766,0.0925534706283308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.19138605555,594.818125851517,0.0,0.09256035831631766,0.09256035851590246,0.09256035851590246,0.3715197554722102,0.3715197554722102,0.5,9.498513818803643,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,27710.037019634772,21000.40177526769,0.7578626387394296,0.601610458944791,0.42037457045351134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446032467146133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36320871060724,261.36320871060724,-11.786791289392738,245.8017366095509,276.9246808116619,105352.41899790836,105571.89200439508,-219.47300648671774,0.0,nan,276.9246808116619,3.7746808116619377,270.70009197126535,-2.449908028734626,264.4755031308408,-8.674496869159157,258.2509142903631,-14.899085709636893,252.02632544996146,-21.123674550038515,245.8017366095509,-27.34826339044909,1.0,1.0,25732.562594343566,25732.562594343566,276.47345200377066,3.323452003770683,276.47345200377066,276.47345200377066,87252.88026976094,87287.39153976997,-34.511270009039436,0.0,8648.866644398773,8648.866644398773,0.9221193203520409,3388.287751995343,276.47345200377066,3.323452003770683,1.0,0.002,0.14620612142963033,0.004793262069874667,0.00022571695330596674,0.0017742830422337286,0.11285847665298336,0.11285847665298336,0.0,-4.460304521558545e-12,0.9999230872761705,0.9999230872761705,0.0,0.09255323944661037,7.119069292091345e-06,0.0,0.0,0.0,1599821.8799074732,266.381101742408,0.0,1.0,1285297.6857679738,2594.9353844831257,,,,,,,,,,,,,,,,,,,3.0,14244.965445216068,1567.733096860919,0.3715197554722102,6.175450102142607,2.9167289343972165
