time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
676.0,-29.087440254090552,4.573601069847283,35.051843261785244,31.247867980878823,5.497142707289295,-25.62898195800678,-39.169085131119914,2.0386844101991177,-6.770011506689798,-6.770011506685568,40.10332995405116,35723.58375153349,15401.30662923895,15401.30662923895,51124.89038077244,87265.79915565031,87286.43788267662,15401.30662923895,102687.74451191557,102687.74451191557,102687.74451191557,130398.51752362377,126109.88680600446,4288.630717619309,0.0,98986.05650007923,47443.84109255169,57269.12823058615,27710.773011708192,84979.90124229435,21000.8591208114,1567.7948248228618,0.0,0.8771980592375942,2.701408204595498,0.0014947306463915918,1.0,1.0,-6.770011506689798,330842.27361349436,1558993.344121749,4.712195110661822,1558993.344121749,4.712195110661822,0.7578590143240769,0.09255944432045217,3.371484799334585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371484799334585,1.2821741386026313,1.2824935516581233,2.6295061628750167,5571.608027041891,14244.959096931598,6466.933019869081,0.0004820429910795755,29359.781340142974,2993.864504203064,19330.095563546372,1971.121184456096,0.6583869048478492,0.6583869048478492,30496.111343964843,30484.863174865135,1.000461240705541,0.8,4326.02893235481,4324.433322199387,1.000461240705541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.656686856298,2034.6934298245008,8.445288381437855,4.573601069847283,-0.6815268675179231,5.255127937365206,2.916138940064799,3.5,0.8331825543042283,0.6,0.00024910534206699095,0.9707923659320832,0.00025660002159969437,198.17344070634508,0.0,0.0,0.0,0.004005885138060658,8.660147420129702e-05,0.00016250386786569393,0.000547879320342263,0.09255944408929677,0.09255944408929677,0.09255944408929677,0.09255263585923867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.0409932035,594.8178476745403,0.0,0.09255944408929677,0.09255944432045217,0.09255944432045217,0.3715141528063873,0.3715141528063873,0.5,9.498309538569897,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27710.773011708192,21000.8591208114,0.7578590143240769,0.6016115532425175,0.42037685651903217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460433771822605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3616891680563,261.3616891680563,-11.788310831943704,245.79992793398742,276.9234504021268,105356.5892405961,105575.33566322688,-218.74642263079022,0.0,nan,276.9234504021268,3.773450402126798,270.6987459085133,-2.451254091486703,264.4740414149079,-8.675958585092076,258.2493369212033,-14.900663078796697,252.02463242759907,-21.125367572400904,245.79992793398742,-27.350072066012558,1.0,1.0,25732.562594343566,25732.562594343566,276.4722284909337,3.3222284909336963,276.4722284909337,276.4722284909337,87252.1246529101,87286.43788267662,-34.31322976651427,0.0,8648.866644398773,8648.866644398773,0.9221161244142484,3388.3422233312576,276.4722284909337,3.3222284909336963,1.0,0.002,0.14621315812512423,0.004793034825100322,0.00022572730096518388,0.0017742726882856385,0.11286365048259193,0.11286365048259193,0.0,-1.074917758969729e-11,0.9999239762568423,0.9999239762568423,0.0,0.09255240760503033,7.036715421841025e-06,0.0,0.0,0.0,1599820.5707213993,266.3799884933102,0.0,1.0,1285301.480364202,2594.9200567988914,,,,,,,,,,,,,,,,,,,3.0,14244.959096931598,1567.7948248228618,0.3715141528063873,6.175450102142607,2.916138940064799
677.0,-29.089288749728436,4.574007434757231,35.05182974663198,31.245963053684704,5.495921713925514,-25.630767703360284,-39.17074331603942,2.0374006656651655,-6.771183846997076,-6.771183846983358,40.10329658379811,35723.692706783375,15401.236230767667,15401.236230767667,51124.92893755104,87264.94445753568,87285.27826751044,15401.236230767667,102686.5144982781,102686.5144982781,102686.5144982781,130398.0505333711,126109.55292018708,4288.497613184027,0.0,98985.61097067762,47444.35921351296,57268.05750796073,27711.536035093006,84979.59354305374,21001.33197076391,1567.8592759448316,0.0,0.8771917751545177,2.701289934321172,0.0014947306463915918,1.0,1.0,-6.771183846997076,330826.92905421584,1558991.902175479,4.712409315143725,1558991.902175479,4.712409315143725,0.7578552103415881,0.09255855300152882,3.3715413279225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3715413279225,1.2821801199231349,1.2824995344686834,2.6295379841988344,5571.675452608606,14244.952654916284,6466.903208061008,0.0004820277397343238,29359.156938370164,2993.800832941949,19330.006454057035,1971.1120978169952,0.658397872072212,0.658397872072212,30496.520397974786,30484.863174865135,1.0004780151134258,0.8,4326.086958752404,4324.433322199387,1.0004780151134258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.4356990185986,2034.6934298245008,8.446273284578584,4.574007434757231,-0.6821579952244736,5.256165429981705,2.9155500086678763,3.5,0.8330142881908218,0.6,0.00024910534206699095,0.9709777700950197,0.00025655102489381763,198.17494165559174,0.0,0.0,0.0,0.004005885138060658,8.658533978461812e-05,0.00016252000228237284,0.0005479429043090791,0.09255855289923338,0.09255855289923338,0.09255855289923338,0.09255172540472234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.8679532077,594.8175766179893,0.0,0.09255855289923338,0.09255855300152882,0.09255855300152882,0.3715085576810577,0.3715085576810577,0.5,9.498104713420496,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27711.536035093006,21001.33197076391,0.7578552103415881,0.601614185312022,0.4203796607792018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460542969507137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36016686151817,261.36016686151817,-11.78983313848181,245.7981177229816,276.9222160000563,105360.07221351075,105579.2165277996,-219.14431428886527,0.0,nan,276.9222160000563,3.7722160000563463,270.69739634465293,-2.4526036553470476,264.47257668925596,-8.677423310744018,258.2477570337788,-14.902242966221195,252.0229373783836,-21.127062621616375,245.7981177229816,-27.351882277018376,1.0,1.0,25732.562594343566,25732.562594343566,276.4709220735118,3.320922073511838,276.4709220735118,276.4709220735118,87251.40214220865,87285.27826751044,-33.8761253017874,0.0,8648.866644398773,8648.866644398773,0.9221127911600864,3388.3990345621123,276.4709220735118,3.320922073511838,1.0,0.002,0.14622022354655495,0.004792797010146431,0.00022573766554807257,0.0017742623335160305,0.11286883277403628,0.11286883277403628,0.0,-9.358967593964262e-13,0.9999236653966252,0.9999236653966252,0.0,0.0925514875810965,7.065420432312505e-06,0.0,0.0,0.0,1599819.1920247844,266.3788161530029,0.0,1.0,1285305.4763517305,2594.9039157676325,,,,,,,,,,,,,,,,,,,3.0,14244.952654916284,1567.8592759448316,0.3715085576810577,6.175450102142607,2.9155500086678763
678.0,-29.09113255388415,4.5744151537197135,35.05181627516391,31.244073109142505,5.494715120342714,-25.632547786429853,-39.17239689091218,2.0361303518766176,-6.7722851881407,-6.772285188139907,40.10327081364027,35723.79872031408,15401.073740061323,15401.073740061323,51124.8724603754,87264.0849603273,87284.38028360058,15401.073740061323,102685.4540236619,102685.4540236619,102685.4540236619,130397.72458536278,126109.35969709972,4288.364888263059,0.0,98985.16302282087,47444.87677937874,57266.984714935694,27712.27056170088,84979.25527663657,21001.789039221152,1567.920641035597,0.0,0.8771858500027665,2.701178830445774,0.0014947306463915918,1.0,1.0,-6.7722851881407,330812.51430043735,1558990.7886333773,4.712611286577668,1558990.7886333773,4.712611286577668,0.7578516163971856,0.09255763751370126,3.3715975945923757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3715975945923757,1.282186038721018,1.2825054547410473,2.62956972917561,5571.742716405101,14244.946042045201,6466.873389628174,0.00048201251021295346,29358.534120910746,2993.73732323584,19329.917324765844,1971.1030091586674,0.6584088035580096,0.6584088035580096,30496.92755532273,30484.863174865135,1.00049471179922,0.8,4326.144716098819,4324.433322199387,1.00049471179922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.2150135371382,2034.6934298245008,8.447206514706341,4.5744151537197135,-0.6827552134591883,5.257170367178902,2.9149619305321233,3.5,0.8328462658663209,0.6,0.00024910534206699095,0.9711627417628584,0.00025650216112575936,198.17643881807885,0.0,0.0,0.0,0.004005885138060658,8.656925299107142e-05,0.00016253608907591954,0.0005480062869628224,0.09255763748767552,0.09255763748767552,0.09255763748767552,0.09255091587331235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.7162925484,594.8172989709306,0.0,0.09255763748767552,0.09255763751370126,0.09255763751370126,0.37150295842534986,0.37150295842534986,0.5,9.497903080930518,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27712.27056170088,21001.789039221152,0.7578516163971856,0.6016159154836841,0.4203825816550273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460652492463386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3586440291076,261.3586440291076,-11.791355970892369,245.79630719695675,276.9209808612519,105363.73775777259,105582.95777530682,-219.2200175342148,0.0,nan,276.9209808612519,3.770980861251928,270.6960461284216,-2.453953871578392,264.471111395547,-8.678888604452993,258.24617666265834,-14.903823337341635,252.02124192981,-21.128758070189974,245.79630719695675,-27.35369280304323,1.0,1.0,25732.562594343566,25732.562594343566,276.46971690558274,3.3197169055827658,276.46971690558274,276.46971690558274,87250.40470916024,87284.38028360058,-33.97557444033737,0.0,8648.866644398773,8648.866644398773,0.9221094733194717,3388.4555825653374,276.46971690558274,3.3197169055827658,1.0,0.002,0.1462271693911108,0.004792572323764027,0.00022574787837567332,0.0017742521309483522,0.11287393918783666,0.11287393918783666,0.0,9.32402549266853e-12,0.9999249566738009,0.9999249566738009,0.0,0.0925506916807171,6.945832984160602e-06,0.0,0.0,0.0,1599817.896806899,266.3777148118593,0.0,1.0,1285309.230310627,2594.8887524976662,,,,,,,,,,,,,,,,,,,3.0,14244.946042045201,1567.920641035597,0.37150295842534986,6.175450102142607,2.9149619305321233
679.0,-29.09292943173277,4.574827377867215,35.051805936656145,31.24249748596924,5.493756870746047,-25.634260802206903,-39.17398781105874,2.0350854106730205,-6.77313525449631,-6.773135254462769,40.103345561187126,35723.7545879693,15400.579694192964,15400.579694192964,51124.334282162265,87263.22682244318,87285.04718560068,15400.579694192964,102685.62687979364,102685.62687979364,102685.62687979364,130398.77397111057,126110.49526974715,4288.278701363425,0.0,98984.76446497852,47445.28263769857,57266.090919199945,27713.147091316932,84979.23801051688,21002.366637785748,1567.9823139856946,0.0,0.877180913862853,2.701093077771439,0.0014947306463915918,1.0,1.0,-6.77313525449631,330801.3886602094,1558994.0185162358,4.712779546755754,1558994.0185162358,4.712779546755754,0.7578484886101657,0.09255739810781251,3.371645281533821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371645281533821,1.28219090747697,1.2825103247098955,2.6295969358949622,5571.800364178692,14244.939461543625,6466.847457176665,0.0004819993874898088,29358.000679107205,2993.6829273102644,19329.839810932885,1971.0951049474475,0.6584181267046935,0.6584181267046935,30497.27262690399,30484.863174865135,1.00050886251899,0.8,4326.193666262578,4324.433322199387,1.00050886251899,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.994717739015,2034.6934298245008,8.447956291005422,4.574827377867215,-0.6832331736964505,5.258060551563665,2.9143749381437343,3.5,0.8326785537553526,0.6,0.00024910534206699095,0.971343042333612,0.0002564545492275577,198.17789789833498,0.0,0.0,0.0,0.004005885138060658,8.655377834097637e-05,0.00016255156372601458,0.0005480662128427613,0.09255675644914063,0.09255675644914063,0.09255675644914063,0.09255109720864806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.89701865317,594.8169179932091,0.0,0.09255675644914063,0.09255739810781251,0.09255739810781251,0.37149737001997024,0.37149737001997024,0.5,9.497733390051994,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27713.147091316932,21002.366637785748,0.7578484886101657,0.6016097046649819,0.4203821477376414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460761739103098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3571476194624,261.3571476194624,-11.792852380537568,245.794506791742,276.919788448081,105369.68801525174,105585.1061399868,-215.41812473505843,0.0,nan,276.919788448081,3.7697884480810444,270.6947321162601,-2.4552678837398503,264.46967578480155,-8.680324215198425,258.24461945343586,-14.905380546564118,252.01956312245414,-21.130436877545833,245.794506791742,-27.35549320825797,1.0,1.0,25732.562594343566,25732.562594343566,276.46894394786005,3.3189439478600775,276.46894394786005,276.46894394786005,87248.86470536227,87285.04718560068,-36.18248023840715,0.0,8648.866644398773,8648.866644398773,0.9221066613702491,3388.50350794149,276.46894394786005,3.3189439478600775,1.0,0.002,0.14623361615743577,0.004792425945189686,0.0002257574371071178,0.0017742542664881322,0.1128787185535589,0.1128787185535589,0.0,1.1703595250052434e-08,0.9999303388794474,0.9999303388794474,0.0,0.09255095045574488,6.447652067625362e-06,0.0,0.0,0.0,1599816.8970856832,266.37686474550367,0.0,1.0,1285312.127774928,2594.877048932274,,,,,,,,,,,,,,,,,,,3.0,14244.939461543625,1567.9823139856946,0.37149737001997024,6.175450102142607,2.9143749381437343
680.0,-29.094773652928826,4.575239469709231,35.05179579622146,31.240892072115116,5.492738326446828,-25.636022455019152,-39.175623609311856,2.0339871253301283,-6.774321802971087,-6.774321802978143,40.103319310825384,35723.696581590244,15400.54907496974,15400.54907496974,51124.245656559986,87262.44864449065,87284.27182376868,15400.54907496974,102684.82089873841,102684.82089873841,102684.82089873841,130398.86137456889,126110.72349318104,4288.137881387857,0.0,98984.41915227217,47445.667078502825,57265.28008196593,27714.04047583048,84979.32055779641,21002.930238607834,1568.0537077508825,0.0,0.8771745239812017,2.7009733851754976,0.0014947306463915918,1.0,1.0,-6.774321802971087,330785.85964507004,1558992.8842232567,4.712997362995022,1558992.8842232567,4.712997362995022,0.7578443950431757,0.0925559218588325,3.371692057490907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371692057490907,1.2821960248222606,1.2825154433300106,2.6296229220943768,5571.8554258169925,14244.933759672262,6466.822927105548,0.00048198689788260887,29357.49097618744,2993.630952077156,19329.766488908765,1971.0876281817712,0.6584270605613947,0.6584270605613947,30497.6111054846,30484.863174865135,1.0005227429114123,0.8,4326.2416811755675,4324.433322199387,1.0005227429114123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.7751693608734,2034.6934298245008,8.448957026537558,4.575239469709231,-0.6838662002703559,5.259105669979587,2.913789984351097,3.5,0.8325114241003134,0.6,0.00024910534206699095,0.9715281309423112,0.00025640569133636616,198.17939544413787,0.0,0.0,0.0,0.004005885138060658,8.653786983379142e-05,0.00016256747223319953,0.0005481274549350524,0.09255592129335934,0.09255592129335934,0.09255592129335934,0.09255053570191428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.5497798127,594.8167040386328,0.0,0.09255592129335934,0.0925559218588325,0.0925559218588325,0.37149190776493285,0.37149190776493285,0.5,9.497571802142673,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27714.04047583048,21002.930238607834,0.7578443950431757,0.6016080773650008,0.42038105679244314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460868206915658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35566302259383,261.35566302259383,-11.794336977406147,245.79270591070264,276.91862013521626,105374.52056386632,105588.23636361536,-213.71579974903224,0.0,nan,276.91862013521626,3.768620135216281,270.69343728986547,-2.456562710134506,264.46825444480567,-8.681745555194311,258.2430715998216,-14.906928400178401,252.01788875515155,-21.13211124484843,245.79270591070264,-27.35729408929734,1.0,1.0,25732.562594343566,25732.562594343566,276.46766775039254,3.317667750392559,276.46766775039254,276.46766775039254,87248.78548291269,87284.27182376868,-35.48634085599042,0.0,8648.866644398773,8648.866644398773,0.9221039031175696,3388.5505177783616,276.46766775039254,3.317667750392559,1.0,0.002,0.14623926902012083,0.0047921598372024175,0.00022576561425083138,0.0017742343688886286,0.1128828071254157,0.1128828071254157,0.0,-1.686053987398628e-11,0.9999389247776442,0.9999389247776442,0.0,0.09255026898532463,5.652873507871141e-06,0.0,0.0,0.0,1599815.5016272627,266.3756781970289,0.0,1.0,1285316.1721205546,2594.860712961345,,,,,,,,,,,,,,,,,,,4.0,14244.933759672262,1568.0537077508825,0.37149190776493285,6.175450102142607,2.913789984351097
681.0,-29.096616559718967,4.575651892907905,35.05178606763392,31.23890294171872,5.491468334821644,-25.63780807029187,-39.17728179423136,2.032659844305193,-6.775500008247491,-6.775500008262201,40.10331090468901,35723.858270233504,15400.509248603543,15400.509248603543,51124.36751883705,87261.55736461973,87283.41412253166,15400.509248603543,102683.9233711352,102683.9233711352,102683.9233711352,130398.81626930463,126110.78639487129,4288.029874433339,0.0,98983.9297147682,47446.23061669002,57264.11010897574,27714.892898169426,84979.00300714516,21003.467401247657,1568.1224633847908,0.0,0.8771681110546465,2.7008545383413214,0.0014947306463915918,1.0,1.0,-6.775500008247491,330770.4403890917,1558992.5209892641,4.7132159668058335,1558992.5209892641,4.7132159668058335,0.7578404678819791,0.09255511721604383,3.3717517945210065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3717517945210065,1.2822022092034089,1.2825216292518016,2.6296568281657913,5571.927268713703,14244.92704945991,6466.791219586767,0.00048197065726065575,29356.825693876417,2993.56311216128,19329.67171301326,1971.0779637300466,0.6584387533780692,0.6584387533780692,30498.043371172866,30484.863174865135,1.0005404693989413,0.8,4326.303000268116,4324.433322199387,1.0005404693989413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.5558462652323,2034.6934298245008,8.449951906912567,4.575651892907905,-0.6844950019637945,5.260146894871699,2.913205677686551,3.5,0.8323444793390146,0.6,0.00024910534206699095,0.9717131256491774,0.0002563568768308752,198.18089194522457,0.0,0.0,0.0,0.004005885138060658,8.652174636936973e-05,0.00016258359569762122,0.0005481915305531321,0.09255511702507077,0.09255511702507077,0.09255511702507077,0.09254984466900842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.2724056687,594.816468202876,0.0,0.09255511702507077,0.09255511721604383,0.09255511721604383,0.37148647638283977,0.37148647638283977,0.5,9.497413634674578,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27714.892898169426,21003.467401247657,0.7578404678819791,0.6016117594900288,0.42038453036722245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460977481525588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3541653616415,261.3541653616415,-11.795834638358485,245.79090259692933,276.91742812696367,105377.19632797432,105592.79276981765,-215.59644184331432,0.0,nan,276.91742812696367,3.7674281269636936,270.6921230205752,-2.457876979424782,264.466817914453,-8.683182085547003,258.241512808364,-14.90848719163597,252.01620770256397,-21.133792297436003,245.79090259692933,-27.35909740307065,1.0,1.0,25732.562594343566,25732.562594343566,276.46639037590256,3.3163903759025857,276.46639037590256,276.46639037590256,87247.774000833,87283.41412253166,-35.640121698656,0.0,8648.866644398773,8648.866644398773,0.9221003805544581,3388.6105534936114,276.46639037590256,3.3163903759025857,1.0,0.002,0.146244773768794,0.004791927539481549,0.00022577356656373234,0.001774226432296209,0.11288678328186617,0.11288678328186617,0.0,-1.1400585336884816e-12,0.9999405246666792,0.9999405246666792,0.0,0.09254961246959685,5.504746446974218e-06,0.0,0.0,0.0,1599814.1159612243,266.3744999917525,0.0,1.0,1285320.1880017107,2594.844492112086,,,,,,,,,,,,,,,,,,,3.0,14244.92704945991,1568.1224633847908,0.37148647638283977,6.175450102142607,2.913205677686551
682.0,-29.098460253493588,4.576065274406531,35.05177548929884,31.237019353453093,5.490249514170973,-25.63958927678528,-39.17893554372711,2.031378536728138,-6.776620216024014,-6.776620216018534,40.10326692900302,35723.95459986998,15400.394239014735,15400.394239014735,51124.34883888472,87260.73489562017,87282.16768563585,15400.394239014735,102682.5619246506,102682.5619246506,102682.5619246506,130398.11839648872,126110.20281948164,4287.91557700708,0.0,98983.51120147017,47446.7309032306,57263.08922026619,27715.55647183812,84978.64569210431,21003.872290107698,1568.1808789052993,0.0,0.8771621514298773,2.7007415456075834,0.0014947306463915918,1.0,1.0,-6.776620216024014,330755.78067455266,1558990.6207763448,4.7134191202853515,1558990.6207763448,4.7134191202853515,0.7578369321738068,0.09255423296673584,3.3718070707225367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3718070707225367,1.2822081794308084,1.282527600966494,2.6296876940992004,5571.992669922786,14244.92030410545,6466.762091562433,0.0004819558235046184,29356.220307189527,2993.501379899306,19329.58464739928,1971.0690855082296,0.658449365930986,0.658449365930986,30498.44335630362,30484.863174865135,1.0005568721711489,0.8,4326.359740198944,4324.433322199387,1.0005568721711489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.3368009307374,2034.6934298245008,8.450904482173199,4.576065274406531,-0.685096157453553,5.261161431860084,2.9126221578009996,3.5,0.8321777593717142,0.6,0.00024910534206699095,0.9718982373880545,0.0002563080500448829,198.18238910798414,0.0,0.0,0.0,0.004005885138060658,8.65056687983942e-05,0.00016259967326859675,0.0005482547280242288,0.09255423284878844,0.09255423284878844,0.09255423284878844,0.09254879147721497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.8473816965,594.8162787153814,0.0,0.09255423284878844,0.09255423296673584,0.09255423296673584,0.37148105717615476,0.37148105717615476,0.5,9.497250386900875,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27715.55647183812,21003.872290107698,0.7578369321738068,0.6016140693053534,0.42038743155904673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461086679903488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35266159231816,261.35266159231816,-11.79733840768182,245.78909762200004,276.91622556313064,105380.39170726268,105596.86748939902,-216.47578213634495,0.0,nan,276.91622556313064,3.7662255631306607,270.69079997459045,-2.4592000254095296,264.4653743862639,-8.684625613736102,258.2399487979993,-14.910051202000659,252.01452320992456,-21.135476790075415,245.78909762200004,-27.360902377999935,1.0,1.0,25732.562594343566,25732.562594343566,276.4651260525127,3.31512605251271,276.4651260525127,276.4651260525127,87246.96091032379,87282.16768563585,-35.206775312064565,0.0,8648.866644398773,8648.866644398773,0.9220971210060271,3388.6661060761494,276.4651260525127,3.31512605251271,1.0,0.002,0.1462504381490821,0.00479170484517696,0.00022578179215628017,0.0017742182050711965,0.11289089607814008,0.11289089607814008,0.0,-2.772523530203408e-12,0.9999387992974763,0.9999387992974763,0.0,0.09254856858265674,5.664384079105444e-06,0.0,0.0,0.0,1599812.7984867373,266.37337978397596,0.0,1.0,1285324.0061752666,2594.8290699749814,,,,,,,,,,,,,,,,,,,3.0,14244.92030410545,1568.1808789052993,0.37148105717615476,6.175450102142607,2.9126221578009996
683.0,-29.100310373160646,4.576479558067773,35.05176436623167,31.23515413552525,5.489074156125058,-25.64137192021843,-39.18059327462686,2.0301357019040123,-6.777742340007649,-6.777742340062689,40.10323005587777,35724.051983273544,15400.285982804617,15400.285982804617,51124.337966078165,87259.84925883752,87281.01694006148,15400.285982804617,102681.3029228661,102681.3029228661,102681.3029228661,130397.55891279844,126109.75837241755,4287.800540380889,0.0,98983.04938668823,47447.252106789856,57261.99697766486,27716.255989932342,84978.2529675972,21004.302790283553,1568.2410704157548,0.0,0.8771561538371455,2.7006283633337342,0.0014947306463915918,1.0,1.0,-6.777742340007649,330741.0963955145,1558989.0274701328,4.713623569796196,1558989.0274701328,4.713623569796196,0.7578333378762687,0.09255335469717073,3.371863194697285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371863194697285,1.2822139704482929,1.282533393426627,2.629719588469622,5572.060250266491,14244.91348155484,6466.732052237594,0.0004819405063376112,29355.594717588956,2993.4375875134688,19329.494857847105,1971.0599295220188,0.6584603392914903,0.6584603392914903,30498.84947467985,30484.863174865135,1.0005735265133011,0.8,4326.4173501619225,4324.433322199387,1.0005735265133011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.1181046353342,2034.6934298245008,8.45185937378451,4.576479558067773,-0.6856973604535366,5.26217691852131,2.9120396143745984,3.5,0.8320113183927423,0.6,0.00024910534206699095,0.9720840325521449,0.00025625906169138556,198.18389151159838,0.0,0.0,0.0,0.004005885138060658,8.648955529181423e-05,0.0001626157867751767,0.0005483181863039598,0.09255335455359114,0.09255335455359114,0.09255335455359114,0.09254783230930061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.46845286473,594.8160745608553,0.0,0.09255335455359114,0.09255335469717073,0.09255335469717073,0.37147561609350666,0.37147561609350666,0.5,9.497084711355736,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,27716.255989932342,21004.302790283553,0.7578333378762687,0.6016167216990472,0.42039052034754554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461195926563082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3511561921868,261.3511561921868,-11.79884380781317,245.78729057315775,276.91502181161,105384.08811183495,105600.79866051312,-216.7105486781752,0.0,nan,276.91502181161,3.7650218116100405,270.68947556368784,-2.4605244363121415,264.46392931587764,-8.686070684122342,258.2383830681802,-14.911616931819765,252.01283682060725,-21.13716317939273,245.78729057315775,-27.36270942684223,1.0,1.0,25732.562594343566,25732.562594343566,276.4638708768652,3.3138708768652236,276.4638708768652,276.4638708768652,87246.19378094583,87281.01694006148,-34.823159115650924,0.0,8648.866644398773,8648.866644398773,0.9220938114355824,3388.722510670771,276.4638708768652,3.3138708768652236,1.0,0.002,0.14625618414709687,0.004791481477868052,0.0002257901428262807,0.0017742098524755052,0.11289507141314034,0.11289507141314034,0.0,-4.698214040033122e-12,0.999937916899954,0.999937916899954,0.0,0.09254760869799147,5.745999179253864e-06,0.0,0.0,0.0,1599811.4787407552,266.37225765999233,0.0,1.0,1285327.8308559882,2594.8136216878274,,,,,,,,,,,,,,,,,,,3.0,14244.91348155484,1568.2410704157548,0.37147561609350666,6.175450102142607,2.9120396143745984
684.0,-29.10216106514499,4.57689425002555,35.05175252829138,31.23322046538817,5.487836315862786,-25.643161327042503,-39.18225582512093,2.028836576119492,-6.778905628706013,-6.778905628752327,40.10318718368723,35724.179785138454,15400.236979892194,15400.236979892194,51124.41676503065,87258.9819397739,87279.69354332439,15400.236979892194,102679.93052321658,102679.93052321658,102679.93052321658,130396.89591347806,126109.21232327419,4287.6835902038765,0.0,98982.59009825309,47447.78793805643,57260.89128910739,27716.965390261477,84977.85667936887,21004.737615904658,1568.302739239724,0.0,0.8771499537518849,2.700511032963792,0.0014947306463915918,1.0,1.0,-6.778905628706013,330725.87397008954,1558987.1749434366,4.713834923857302,1558987.1749434366,4.713834923857302,0.757829629620449,0.09255248415257745,3.3719208099903173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3719208099903173,1.2822200238107209,1.2825394482970582,2.6297521075743817,5572.12915434729,14244.906468815727,6466.701399687832,0.00048192488430566776,29354.956915057955,2993.3725497553146,19329.403235324597,1971.0505866248513,0.6584715246306276,0.6584715246306276,30499.266382969578,30484.863174865135,1.0005906233922675,0.8,4326.476490729163,4324.433322199387,1.0005906233922675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.8997517034395,2034.6934298245008,8.452845424394667,4.57689425002555,-0.6863170745668006,5.26321132459235,2.9114580320697505,3.5,0.8318451520199287,0.6,0.00024910534206699095,0.9722699235315937,0.0002562100668116536,198.18539440275717,0.0,0.0,0.0,0.004005885138060658,8.647339772389663e-05,0.00016263194434309433,0.0005483820374996668,0.09255248404379642,0.09255248404379642,0.09255248404379642,0.09254679650530945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.0844346256,594.8158717684855,0.0,0.09255248404379642,0.09255248415257745,0.09255248415257745,0.37147016372191044,0.37147016372191044,0.5,9.496914073565213,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,27716.965390261477,21004.737615904658,0.757829629620449,0.6016204545841736,0.4203939847521673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461305555643262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3496437254917,261.3496437254917,-11.80035627450826,245.78548116056692,276.9138062907391,105387.25117405287,105604.97898958139,-217.7278155285241,0.0,nan,276.9138062907391,3.763806290739126,270.6881412645163,-2.461858735483702,264.46247623838184,-8.687523761618138,258.2368112123418,-14.913188787658157,252.01114618640446,-21.138853813595517,245.78548116056692,-27.36451883943306,1.0,1.0,25732.562594343566,25732.562594343566,276.46255457428464,3.312554574284661,276.46255457428464,276.46255457428464,87245.43396441425,87279.69354332439,-34.259578910146956,0.0,8648.866644398773,8648.866644398773,0.9220904138920567,3388.780414040269,276.46255457428464,3.312554574284661,1.0,0.002,0.14626210352720168,0.004791250092559066,0.00022579874204908254,0.001774201255358523,0.11289937102454127,0.11289937102454127,0.0,-2.5923946149475352e-12,0.9999360429096628,0.9999360429096628,0.0,0.09254656476498757,5.919387589882468e-06,0.0,0.0,0.0,1599810.1105615098,266.37109437129396,0.0,1.0,1285331.795818259,2594.797606929629,,,,,,,,,,,,,,,,,,,3.0,14244.906468815727,1568.302739239724,0.37147016372191044,6.175450102142607,2.9114580320697505
685.0,-29.10400623788211,4.577310053792646,35.05174026156564,31.231276073399954,5.486582643504545,-25.644947349701184,-39.183914044965036,2.027523754703803,-6.780003853336268,-6.780003853345515,40.10315113649136,35724.31114199151,15400.103564718529,15400.103564718529,51124.414706710035,87258.13124897181,87278.61159734904,15400.103564718529,102678.71516206757,102678.71516206757,102678.71516206757,130396.36483073712,126108.79995005,4287.5648806871195,0.0,98982.14012436049,47448.32001527939,57259.800121201224,27717.64966866955,84977.44978987078,21005.15866519801,1568.3616336994246,0.0,0.8771440832145708,2.7004002687101827,0.0014947306463915918,1.0,1.0,-6.780003853336268,330711.5034578148,1558985.6173293837,4.714035045739636,1558985.6173293837,4.714035045739636,0.7578261113871081,0.09255158630009046,3.3719784024005706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3719784024005706,1.2822261410469105,1.2825455670571635,2.629784477523927,5572.197742386089,14244.899382940535,6466.67084283797,0.00048190932534607905,29354.32209586318,2993.307816212792,19329.311898855492,1971.0412728970132,0.6584826532778121,0.6584826532778121,30499.68312425404,30484.863174865135,1.0006077134809515,0.8,4326.535607605854,4324.433322199387,1.0006077134809515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.6816868394635,2034.6934298245008,8.453784037010891,4.577310053792646,-0.6869057641262595,5.264215817918905,2.910877263407126,3.5,0.8316792181163217,0.6,0.00024910534206699095,0.9724552983198994,0.0002561612266367077,198.18689283459375,0.0,0.0,0.0,0.004005885138060658,8.645728502247261e-05,0.00016264805704451835,0.0005484457355465318,0.0925515862167236,0.0925515862167236,0.0925515862167236,0.09254585647966651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.73950079223,594.8156565793755,0.0,0.0925515862167236,0.09255158630009046,0.09255158630009046,0.3714646898762109,0.3714646898762109,0.5,9.49674218232585,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27717.64966866955,21005.15866519801,0.7578261113871081,0.6016233110446203,0.42039754346981834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461415220299145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34812453954277,261.34812453954277,-11.801875460457211,245.78367062341096,276.9125784559369,105390.37346111848,105609.0685484265,-218.69508730801547,0.0,nan,276.9125784559369,3.762578455936932,270.68679688928677,-2.4632031107132093,264.46101532270393,-8.688984677296048,258.2352337561689,-14.914766243831082,252.00945218974903,-21.14054781025095,245.78367062341096,-27.36632937658902,1.0,1.0,25732.562594343566,25732.562594343566,276.4613312528412,3.311331252841228,276.4613312528412,276.4613312528412,87244.34956628332,87278.61159734904,-34.26203106572211,0.0,8648.866644398773,8648.866644398773,0.9220870176658782,3388.8382944125733,276.4613312528412,3.311331252841228,1.0,0.002,0.1462680532513575,0.004791030157682807,0.00022580741823166684,0.0017741925837562375,0.11290370911583342,0.11290370911583342,0.0,1.987904198891277e-12,0.9999357145109863,0.9999357145109863,0.0,0.09254563657610616,5.949723984296422e-06,0.0,0.0,0.0,1599808.8188884775,266.3699961466637,0.0,1.0,1285335.538991848,2594.7824881229244,,,,,,,,,,,,,,,,,,,3.0,14244.899382940535,1568.3616336994246,0.3714646898762109,6.175450102142607,2.910877263407126
686.0,-29.105858008009076,4.577726583738508,35.051727058655736,31.229425279330485,5.485411169731649,-25.64673109023686,-39.185571985412366,2.0262842501024285,-6.781133175825232,-6.781133175811585,40.10309959250853,35724.39539461093,15400.016428603263,15400.016428603263,51124.41182321419,87257.26146198316,87277.24099280848,15400.016428603263,102677.25742141175,102677.25742141175,102677.25742141175,130395.55584003658,126108.11303462753,4287.4428054090595,0.0,98981.69343680143,47448.827363135,57258.74008185159,27718.29841862484,84977.03850047642,21005.551965979415,1568.4196162814294,0.0,0.8771381016646572,2.7002863717446055,0.0014947306463915918,1.0,1.0,-6.781133175825232,330696.7265351697,1558983.3900930418,4.714238953699602,1558983.3900930418,4.714238953699602,0.7578225635908837,0.09255067792737119,3.3720337720669527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3720337720669527,1.2822319167088871,1.2825513441579632,2.6298158142264727,5572.2641410984825,14244.89234594453,6466.64118691166,0.000481894248944941,29353.707622011363,2993.245157317878,19329.22325530718,1971.032233770674,0.6584934177382363,0.6584934177382363,30500.083780321147,30484.863174865135,1.0006241439881087,0.8,4326.5924427124255,4324.433322199387,1.0006241439881087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.4639900627185,2034.6934298245008,8.454746573426899,4.577726583738508,-0.6875080939294467,5.265234677667955,2.910297521293576,3.5,0.8315135775124504,0.6,0.00024910534206699095,0.9726413742537254,0.0002561122204554798,198.18839664683327,0.0,0.0,0.0,0.004005885138060658,8.644117781003243e-05,0.00016266416425695854,0.0005485090553795103,0.09255067789261132,0.09255067789261132,0.09255067789261132,0.09254474329012251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.34910066257,594.8154554383492,0.0,0.09255067789261132,0.09255067792737119,0.09255067792737119,0.37145920937965654,0.37145920937965654,0.5,9.49656416948792,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27718.29841862484,21005.551965979415,0.7578225635908837,0.6016261889725372,0.4204005696716607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446152455956218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3466067288737,261.3466067288737,-11.803393271126254,245.78185877385945,276.9113546841029,105394.27971810105,105612.77682767365,-218.4971095726197,0.0,nan,276.9113546841029,3.761354684102912,270.6854555019347,-2.4645444980652655,264.4595563198221,-8.69044368017785,258.2336571377511,-14.916342862248882,252.00775795577192,-21.142242044228055,245.78185877385945,-27.368141226140523,1.0,1.0,25732.562594343566,25732.562594343566,276.46004345821956,3.3100434582195817,276.46004345821956,276.46004345821956,87243.71393508388,87277.24099280848,-33.5270577245974,0.0,8648.866644398773,8648.866644398773,0.9220837524847741,3388.8939409272875,276.46004345821956,3.3100434582195817,1.0,0.002,0.1462742134568833,0.004790803838515395,0.00022581640490289905,0.0017741836054439035,0.11290820245144952,0.11290820245144952,0.0,1.0346802407912303e-11,0.999933439788982,0.999933439788982,0.0,0.09254451773471849,6.160192652707527e-06,0.0,0.0,0.0,1599807.490621966,266.36886682417475,0.0,1.0,1285339.3881348218,2594.7669414355037,,,,,,,,,,,,,,,,,,,3.0,14244.89234594453,1568.4196162814294,0.37145920937965654,6.175450102142607,2.910297521293576
687.0,-29.107705232354927,4.578144274581984,35.051713959283376,31.22757860636341,5.484221704248406,-25.648512538666186,-39.18722576983271,2.02502900964043,-6.782220859412348,-6.782220859412405,40.1030761734401,35724.46902252654,15399.877113119923,15399.877113119923,51124.34613564646,87256.438093937,87276.36035177541,15399.877113119923,102676.23746489533,102676.23746489533,102676.23746489533,130395.26955295613,126107.94629988394,4287.323253072193,0.0,98981.28169682545,47449.31262229932,57257.74341614014,27719.0320880608,84976.77550420094,21006.00909551218,1568.4806264793428,0.0,0.8771322398860059,2.700176677825842,0.0014947306463915918,1.0,1.0,-6.782220859412348,330682.49493864103,1558982.3781481362,4.71443878043018,1558982.3781481362,4.71443878043018,0.7578189970262321,0.09254978541361883,3.3720880394166834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3720880394166834,1.2822377657475492,1.282557194653728,2.62984614047048,5572.328398770484,14244.885115275058,6466.6123127684305,0.00048187962596137794,29353.113127481567,2993.184535746822,19329.13694856081,1971.0234329318178,0.6585038140456758,0.6585038140456758,30500.476458725105,30484.863174865135,1.000640247391586,0.8,4326.64814614679,4324.433322199387,1.000640247391586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.2466184678424,2034.6934298245008,8.455679179833071,4.578144274581984,-0.6880901745257173,5.266234449107701,2.9097186912502324,3.5,0.8313481975000664,0.6,0.00024910534206699095,0.9728270316787972,0.0002560633431794268,198.18989679020675,0.0,0.0,0.0,0.004005885138060658,8.642511373723187e-05,0.00016268022832975908,0.0005485720522003557,0.09254978534377604,0.09254978534377604,0.09254978534377604,0.09254396514356325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.07838525175,594.8152166923082,0.0,0.09254978534377604,0.09254978541361883,0.09254978541361883,0.3714537027013476,0.3714537027013476,0.5,9.49638956503689,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27719.0320880608,21006.00909551218,0.7578189970262321,0.6016272779510098,0.42040273722507215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446163429142852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3450888210617,261.3450888210617,-11.804911178938255,245.78004647215627,276.9101311701444,105397.97683257792,105616.48792510435,-218.51109252643596,0.0,nan,276.9101311701444,3.7601311701444047,270.68411423044137,-2.4658857695586107,264.45809729080804,-8.691902709191936,258.23208035118375,-14.917919648816223,252.0060634116365,-21.143936588363488,245.78004647215627,-27.369953527843705,1.0,1.0,25732.562594343566,25732.562594343566,276.4588539530658,3.3088539530658068,276.4588539530658,276.4588539530658,87242.76161167683,87276.36035177541,-33.598740098575945,0.0,8648.866644398773,8648.866644398773,0.9220805522791937,3388.9484796137667,276.4588539530658,3.3088539530658068,1.0,0.002,0.14628025211813586,0.004790585392304895,0.00022582522319504987,0.001774174780444749,0.11291261159752493,0.11291261159752493,0.0,3.639798965698882e-12,0.9999347522735345,0.9999347522735345,0.0,0.09254374675053571,6.038663083112678e-06,0.0,0.0,0.0,1599806.2113124554,266.36777914058763,0.0,1.0,1285343.0953341234,2594.7519681863278,,,,,,,,,,,,,,,,,,,3.0,14244.885115275058,1568.4806264793428,0.3714537027013476,6.175450102142607,2.9097186912502324
688.0,-29.109552843786187,4.578563156505714,35.05170084154834,31.22575260875749,5.483074469486343,-25.650290112467463,-39.1888790303841,2.023811737042609,-6.783302321827421,-6.783302321902948,40.10304944509264,35724.546374814185,15399.734187886308,15399.734187886308,51124.28056270049,87255.55896020496,87275.43949729363,15399.734187886308,102675.17368517994,102675.17368517994,102675.17368517994,130394.92175008368,126107.7171298077,4287.204620275986,0.0,98980.83095811639,47449.81836891233,57256.680654671174,27719.74806490375,84976.42871957492,21006.453852693016,1568.5406526831794,0.0,0.8771264245820645,2.7000676148075593,0.0014947306463915918,1.0,1.0,-6.783302321827421,330668.34521931445,1558981.2232084444,4.714637024522128,1558981.2232084444,4.714637024522128,0.7578154680016553,0.09254888807159084,3.3721429713152964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3721429713152964,1.2822434379184808,1.2825628682377013,2.629877347463315,5572.394522643565,14244.87791394706,6466.582697107404,0.00048186459619353246,29352.50130260911,2993.122146972627,19329.04842536812,1971.0144060783368,0.6585145240637459,0.6585145240637459,30500.873944515883,30484.863174865135,1.0006565479946472,0.8,4326.704531533494,4324.433322199387,1.0006565479946472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.0296218400902,2034.6934298245008,8.456608285331123,4.578563156505714,-0.6886683362246622,5.267231492730376,2.9091409056275785,3.5,0.8311831158935938,0.6,0.00024910534206699095,0.9730127662578084,0.00025601446425522876,198.19139727065223,0.0,0.0,0.0,0.004005885138060658,8.640905751086652e-05,0.00016269628455612442,0.0005486351324250484,0.09254888800322011,0.09254888800322011,0.09254888800322011,0.09254315517863668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.7789796356,594.8149871298554,0.0,0.09254888800322011,0.09254888807159084,0.09254888807159084,0.37144820799368666,0.37144820799368666,0.5,9.496217586465077,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,7.554490366601385e-11,27719.74806490375,21006.453852693016,0.7578154680016553,0.6016289615019282,0.4204053631473075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446174375558091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34357463774717,261.34357463774717,-11.80642536225281,245.77823411754662,276.9089151580907,105402.09986539496,105620.07479689576,-217.97493150080837,0.0,nan,276.9089151580907,3.7589151580907014,270.6827789499031,-2.467221050096896,264.4566427417495,-8.6933572582505,258.23050653363157,-14.919493466368408,252.0043703255614,-21.145629674438567,245.77823411754662,-27.37176588245336,1.0,1.0,25732.562594343566,25732.562594343566,276.45766601945945,3.307666019459475,276.45766601945945,276.45766601945945,87241.8824067984,87275.43949729363,-33.55709049523284,0.0,8648.866644398773,8648.866644398773,0.922077312855474,3389.0036861718727,276.45766601945945,3.307666019459475,1.0,0.002,0.14628620177790963,0.004790368446091868,0.00022583390693430827,0.0017741660957158532,0.11291695346715414,0.11291695346715414,0.0,2.650161340378432e-12,0.9999357133790693,0.9999357133790693,0.0,0.09254293841630583,5.949655285018017e-06,0.0,0.0,0.0,1599804.9393035122,266.36669767817256,0.0,1.0,1285346.781307037,2594.737080794072,,,,,,,,,,,,,,,,,,,3.0,14244.87791394706,1568.5406526831794,0.37144820799368666,6.175450102142607,2.9091409056275785
