time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.11140076596468,4.578983118762686,35.05168788356211,31.223962758108996,5.4819271194982795,-25.652067977429205,-39.19052855400366,2.0225943301154734,-6.784390102488089,-6.784390102487666,40.10302781842037,35724.584551257525,15399.604542666906,15399.604542666906,51124.18909392443,87254.74125026858,87274.57168809658,15399.604542666906,102674.17623076348,102674.17623076348,102674.17623076348,130394.66717270594,126107.57876358219,4287.0884091237485,0.0,98980.4334833615,47450.276781478315,57255.72966875909,27720.490941942462,84976.22061070155,21006.917517715792,1568.6021131748048,0.0,0.8771205548963898,2.6999579181183435,0.0014947306463915918,1.0,1.0,-6.784390102488089,330654.11331304867,1558980.288711702,4.714837124181572,1558980.288711702,4.714837124181572,0.7578118858613465,0.09254800419747214,3.3721955356760707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3721955356760707,1.2822491107655443,1.2825685424979747,2.629906706398697,5572.456730704664,14244.87064329031,6466.55462989569,0.00048185041799936974,29351.92589996639,2993.0634722322498,19328.96453059405,1971.0058511922064,0.6585245750642953,0.6585245750642953,30501.25429765191,30484.863174865135,1.0006721460497259,0.8,4326.758486565741,4324.433322199387,1.0006721460497259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.81300441486,2034.6934298245008,8.45754314436905,4.578983118762686,-0.6892484450950596,5.2682315638577455,2.9085641754655405,3.5,0.8310183358472972,0.6,0.00024910534206699095,0.9731985703468327,0.00025596558570591994,198.19289802618746,0.0,0.0,0.0,0.004005885138060658,8.639304032465156e-05,0.0001627123017423394,0.0005486976975350946,0.09254800412815693,0.09254800412815693,0.09254800412815693,0.09254240209148976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.4853767694,594.814755928367,0.0,0.09254800412815693,0.09254800419747214,0.09254800419747214,0.37144272215165147,0.37144272215165147,0.5,9.496049522355912,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27720.490941942462,21006.917517715792,0.7578118858613465,0.6016293585018073,0.4204068419907877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461853244329146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34206346301727,261.34206346301727,-11.807936536982709,245.77642166495698,276.9077052611919,105406.09795552235,105623.63978437938,-217.54182885701175,0.0,nan,276.9077052611919,3.7577052611919157,270.6814485418663,-2.4685514581336747,264.4551918225881,-8.694808177411858,258.2289351033672,-14.9210648966328,252.002678384133,-21.147321615866986,245.77642166495698,-27.373578335042993,1.0,1.0,25732.562594343566,25732.562594343566,276.4564779009654,3.306477900965433,276.4564779009654,276.4564779009654,87241.06863399586,87274.57168809658,-33.50305410071451,0.0,8648.866644398773,8648.866644398773,0.92207421302205,3389.056513354451,276.4564779009654,3.306477900965433,1.0,0.002,0.1462920214983434,0.004790150925456229,0.00022584238711075867,0.0017741576139216138,0.11292119355537933,0.11292119355537933,0.0,1.0323725381511384e-12,0.9999371167323523,0.9999371167323523,0.0,0.09254218447655393,5.819720918209675e-06,0.0,0.0,0.0,1599803.6598463533,266.3656098975119,0.0,1.0,1285350.4887919566,2594.7221066413254,,,,,,,,,,,,,,,,,,,3.0,14244.87064329031,1568.6021131748048,0.37144272215165147,6.175450102142607,2.9085641754655405
690.0,-29.1132488567432,4.579404160261554,35.051675075298945,31.22216424616056,5.480781342626132,-25.653845836826196,-39.192181814555056,2.0213783213215466,-6.785474601781232,-6.785474601806566,40.10300622375889,35724.642110864195,15399.475048414066,15399.475048414066,51124.11715927826,87253.90544266571,87273.70612877572,15399.475048414066,102673.18117718979,102673.18117718979,102673.18117718979,130394.4112845715,126107.43727140148,4286.974013170027,0.0,98980.02075532277,47450.75741881788,57254.73704056098,27721.230107381703,84975.96714794269,21007.37873286423,1568.663314090726,0.0,0.8771147027913152,2.6998485558410112,0.0014947306463915918,1.0,1.0,-6.785474601781232,330639.9248177573,1558979.3556007333,4.715036626203005,1558979.3556007333,4.715036626203005,0.7578083170007059,0.09254712270890345,3.3722487453339314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3722487453339314,1.2822547771477244,1.2825742102917546,2.629936581585787,5572.520032641183,14244.863304821209,6466.5260925232815,0.0004818359946711531,29351.340375551517,2993.003765358356,19328.8792304782,1970.9971530010964,0.6585348056737599,0.6585348056737599,30501.639318918318,30484.863174865135,1.0006879355915714,0.8,4326.813103796091,4324.433322199387,1.0006879355915714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.5967544777454,2034.6934298245008,8.458476601443543,4.579404160261554,-0.689826067520368,5.269230227781922,2.90798846934057,3.5,0.83085384838302,0.6,0.00024910534206699095,0.9733844296766582,0.00025591671129333713,198.19439894137955,0.0,0.0,0.0,0.004005885138060658,8.637698960552531e-05,0.00016272835246146564,0.0005487604824184353,0.09254712261780658,0.09254712261780658,0.09254712261780658,0.09254164671548096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.1735278872,594.8145306726557,0.0,0.09254712261780658,0.09254712270890345,0.09254712270890345,0.3714372503668563,0.3714372503668563,0.5,9.4958852711725,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,27721.230107381703,21007.37873286423,0.7578083170007059,0.6016303064873796,0.42040877332608395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446196275315044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34055487755296,261.34055487755296,-11.809445122447016,245.77460911736762,276.9065006378218,105410.091433604,105627.26052538016,-217.16909177618552,0.0,nan,276.9065006378218,3.75650063782183,270.68012233367966,-2.469877666320315,264.4537440295521,-8.69625597044785,258.2273657254953,-14.922634274504674,252.0009874214011,-21.14901257859887,245.77460911736762,-27.37539088263236,1.0,1.0,25732.562594343566,25732.562594343566,276.4552933238726,3.305293323872604,276.4552933238726,276.4552933238726,87240.22976345927,87273.70612877572,-33.476365316455485,0.0,8648.866644398773,8648.866644398773,0.9220710751069033,3389.109989060601,276.4552933238726,3.305293323872604,1.0,0.002,0.14629771308911718,0.0047899345591801805,0.00022585067096885823,0.0017741493392509095,0.11292533548442911,0.11292533548442911,0.0,1.0219767740404784e-11,0.9999385008235783,0.9999385008235783,0.0,0.09254143113707665,5.691571826798438e-06,0.0,0.0,0.0,1599802.3842320591,266.36452539821875,0.0,1.0,1285354.185070403,2594.70717787521,,,,,,,,,,,,,,,,,,,3.0,14244.863304821209,1568.663314090726,0.3714372503668563,6.175450102142607,2.90798846934057
691.0,-29.115097213829387,4.579826262370889,35.051662388918174,31.220387771632545,5.479637759473327,-25.655623716516168,-39.19383133817462,2.0201642612654895,-6.786557348593362,-6.786557348509746,40.102984122192986,35724.671409794435,15399.347759958018,15399.347759958018,51124.01916975246,87253.10231570111,87272.831100929,15399.347759958018,102672.17886088703,102672.17886088703,102672.17886088703,130394.14492549413,126107.28362590853,4286.861299585589,0.0,98979.63689154033,47451.20598260113,57253.81212104355,27721.9660646071,84975.77818565065,21007.83772407327,1568.7243233142015,0.0,0.877108861968004,2.6997393737762003,0.0014947306463915918,1.0,1.0,-6.786557348593362,330625.7597276786,1558978.4005866626,4.7152357453052725,1558978.4005866626,4.7152357453052725,0.7578047558067744,0.09254624342139268,3.3723006165130096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3723006165130096,1.2822604344990975,1.2825798690524775,2.629965431188217,5572.581161486875,14244.85590137708,6466.49840311165,0.00048182204174514816,29350.775078256873,2992.9461210767054,19328.796464973857,1970.988713268431,0.6585446692102069,0.6585446692102069,30502.014653878727,30484.863174865135,1.000703327950507,0.8,4326.8663469745325,4324.433322199387,1.000703327950507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.3808726681102,2034.6934298245008,8.459409781309878,4.579826262370889,-0.6904019208129295,5.270228183183819,2.9074137887239995,3.5,0.8306896539211427,0.6,0.00024910534206699095,0.9735703540955402,0.0002558678384351721,198.19590009558962,0.0,0.0,0.0,0.004005885138060658,8.636097791323915e-05,0.0001627443641537518,0.0005488229195697149,0.0925462432878929,0.0925462432878929,0.0925462432878929,0.09254088710822975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.8421120748,594.8143117664931,0.0,0.0925462432878929,0.09254624342139268,0.09254624342139268,0.37143179226946715,0.37143179226946715,0.5,9.495724566105112,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,27721.9660646071,21007.83772407327,0.7578047558067744,0.601630491197849,0.42041005298880624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462072273621758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33904858577586,261.33904858577586,-11.810951414224121,245.77279646599678,276.90530070562374,105414.02932760523,105630.86822853335,-216.83890092812518,0.0,nan,276.90530070562374,3.7553007056237675,270.6787998576468,-2.4712001423531547,264.45229900971844,-8.697700990281533,258.2257981618017,-14.924201838198258,251.99929731386743,-21.150702686132547,245.77279646599678,-27.3772035340032,1.0,1.0,25732.562594343566,25732.562594343566,276.4541094046248,3.3041094046247963,276.4541094046248,276.4541094046248,87239.4304880637,87272.831100929,-33.40061286529817,0.0,8648.866644398773,8648.866644398773,0.9220680160991068,3389.1621195955745,276.4541094046248,3.3041094046247963,1.0,0.002,0.14630328561148567,0.004789718934895625,0.0002258587717898743,0.0017741412203208593,0.11292938589493716,0.11292938589493716,0.0,-7.889266497029812e-12,0.9999397865079275,0.9999397865079275,0.0,0.09254067088889809,5.572532494595999e-06,0.0,0.0,0.0,1599801.1106624329,266.3634426514066,0.0,1.0,1285357.8753534018,2594.692273448191,,,,,,,,,,,,,,,,,,,3.0,14244.85590137708,1568.7243233142015,0.37143179226946715,6.175450102142607,2.9074137887239995
692.0,-29.11694581030061,4.580249413615913,35.05164981696144,31.218569073267304,5.478495610885802,-25.657401668184736,-39.19548463365061,2.018951466910598,-6.787637785981701,-6.787637785946338,40.10296205506244,35724.74311065786,15399.221895915542,15399.221895915542,51123.9650065734,87252.2244403461,87271.95598641952,15399.221895915542,102671.17788233506,102671.17788233506,102671.17788233506,130393.87760068585,126107.12733180216,4286.750268883694,0.0,98979.1887249141,47451.70738892316,57252.75703998993,27722.69971835079,84975.45675834072,21008.29520058931,1568.7851661568611,0.0,0.8771030334007824,2.699630428065334,0.0014947306463915918,1.0,1.0,-6.787637785981701,330611.6253263613,1558977.4470599699,4.7154344482624735,1558977.4470599699,4.7154344482624735,0.7578012031304101,0.09254536696891114,3.372355324825006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372355324825006,1.282266086002322,1.2825855219635949,2.6299965051238976,5572.647003427813,14244.848430994894,6466.468784795853,0.0004818070512573789,29350.166038642503,2992.884016319794,19328.707933845883,1970.979685605776,0.6585553181674563,0.6585553181674563,30502.4105168143,30484.863174865135,1.000719562206022,0.8,4326.922502150949,4324.433322199387,1.000719562206022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.1653576367696,2034.6934298245008,8.460342260281932,4.580249413615913,-0.6909757544302844,5.271225168046198,2.9068401297940847,3.5,0.8305257513697385,0.6,0.00024910534206699095,0.9737563409195269,0.00025581896784544533,198.1974014669622,0.0,0.0,0.0,0.004005885138060658,8.63449323607038e-05,0.00016276040970628715,0.0005488859343436971,0.09254536641419638,0.09254536641419638,0.09254536641419638,0.09254012679228334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.49411579734,594.8140982636262,0.0,0.09254536641419638,0.09254536696891114,0.09254536696891114,0.37142634682601766,0.37142634682601766,0.5,9.49556733126818,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27722.69971835079,21008.29520058931,0.7578012031304101,0.601632129521391,0.42041248701086054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446218181153401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3375442793195,261.3375442793195,-11.812455720680475,245.77098370142122,276.90410485727136,105418.03897531937,105634.59207904089,-216.55310372149776,0.0,nan,276.90410485727136,3.754104857271386,270.6774806260631,-2.4725193739369047,264.4508563948886,-8.699143605111374,258.22423216372533,-14.925767836274645,251.99760793254723,-21.15239206745275,245.77098370142122,-27.37901629857876,1.0,1.0,25732.562594343566,25732.562594343566,276.4529277846234,3.302927784623421,276.4529277846234,276.4529277846234,87238.54958144749,87271.95598641952,-33.40640497203276,0.0,8648.866644398773,8648.866644398773,0.9220647897484535,3389.2171014491314,276.4529277846234,3.302927784623421,1.0,0.002,0.1463087418768852,0.004789504214048561,0.0002258666941734824,0.001774133280060166,0.11293334708674119,0.11293334708674119,0.0,-2.5766351725853287e-11,0.9999410419856433,0.9999410419856433,0.0,0.09253991067783673,5.456291074402452e-06,0.0,0.0,0.0,1599799.8397926665,266.3623622140183,0.0,1.0,1285361.5577428783,2594.6774010256117,,,,,,,,,,,,,,,,,,,3.0,14244.848430994894,1568.7851661568611,0.37142634682601766,6.175450102142607,2.9068401297940847
693.0,-29.11879461781669,4.580673597287294,35.05163734615518,31.21680876882749,5.477355338938817,-25.65917962213008,-39.19713419219477,2.017740341593582,-6.7887163334630145,-6.788716333471534,40.102939828546766,35724.76135675937,15399.097998193163,15399.097998193163,51123.85935495254,87251.44156676541,87271.07789314885,15399.097998193163,102670.175891342,102670.175891342,102670.175891342,130393.60614566715,126106.96533624132,4286.640809425826,0.0,98978.82328825294,47452.14307262455,57251.86690625377,27723.43025432514,84975.2971605789,21008.750556667885,1568.8458125713346,0.0,0.8770972155380536,2.699521676386081,0.0014947306463915918,1.0,1.0,-6.7887163334630145,330597.5161228453,1558976.4866471898,4.715632787960502,1558976.4866471898,4.715632787960502,0.757797659378399,0.09254449214803259,3.3724062995674027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3724062995674027,1.282271729777708,1.2825911671449486,2.6300246829523695,5572.706708865097,14244.840894205126,6466.441611775027,0.00048179339894080395,29349.614042931156,2992.827728422158,19328.626711868215,1970.9714032690283,0.6585649366153593,0.6585649366153593,30502.779362921803,30484.863174865135,1.0007346885545176,0.8,4326.974824852511,4324.433322199387,1.0007346885545176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.9502088334752,2034.6934298245008,8.461274337864136,4.580673597287294,-0.6915477720620968,5.272221369349391,2.9062674908569517,3.5,0.8303621402448433,0.6,0.00024910534206699095,0.973942387319796,0.0002557701002751374,198.19890303248914,0.0,0.0,0.0,0.004005885138060658,8.632892582181857e-05,0.0001627764162451724,0.0005489482115662251,0.09254449182908145,0.09254449182908145,0.09254449182908145,0.09253936238293409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.1291846635,594.8138902699649,0.0,0.09254449182908145,0.09254449214803259,0.09254449214803259,0.3714209137660153,0.3714209137660153,0.5,9.495413445696313,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27723.43025432514,21008.750556667885,0.757797659378399,0.6016320161651583,0.42041349133795713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446229136529242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.336041748629,261.336041748629,-11.813958251370991,245.76917082480438,276.90291267249273,105421.92314661584,105638.22061877216,-216.29747215632125,0.0,nan,276.90291267249273,3.752912672492755,270.6761643029221,-2.4738356970779023,264.4494159333777,-8.700584066622298,258.22266756386824,-14.927332436131735,251.99591919430878,-21.154080805691194,245.76917082480438,-27.3808291751956,1.0,1.0,25732.562594343566,25732.562594343566,276.45174771012285,3.301747710122868,276.45174771012285,276.45174771012285,87237.770521265,87271.07789314885,-33.30737188384228,0.0,8648.866644398773,8648.866644398773,0.9220617835541548,3389.2683310652396,276.45174771012285,3.301747710122868,1.0,0.002,0.1463140855044037,0.004789290413302327,0.00022587444351351507,0.0017741255524794928,0.11293722175675754,0.11293722175675754,0.0,-4.006992220667582e-12,0.9999422588312474,0.9999422588312474,0.0,0.09253914852089436,5.343627138240209e-06,0.0,0.0,0.0,1599798.571129396,266.36128366653696,0.0,1.0,1285365.2336687811,2594.6625548314682,,,,,,,,,,,,,,,,,,,3.0,14244.840894205126,1568.8458125713346,0.3714209137660153,6.175450102142607,2.9062674908569517
694.0,-29.120653611284375,4.5810981883260915,35.05162435633419,31.214957555662863,5.476168593043628,-25.660971390865022,-39.198800863791234,2.016486370007702,-6.789847564818672,-6.789847564884477,40.10289991262687,35724.84363729396,15399.049116898437,15399.049116898437,51123.8927541924,87250.6030589204,87269.83216514782,15399.049116898437,102668.88128204626,102668.88128204626,102668.88128204626,130393.01129128746,126106.48145129092,4286.529839996539,0.0,98978.4027135068,47452.64328301073,57250.8438116623,27724.130009241202,84974.9738209035,21009.18022814167,1568.9062806576637,0.0,0.8770911768804086,2.699407616224703,0.0014947306463915918,1.0,1.0,-6.789847564818672,330582.7182348679,1558974.7618738199,4.71583865665422,1558974.7618738199,4.71583865665422,0.7577940307284212,0.09254361936367415,3.372460951122754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372460951122754,1.2822775732666285,1.2825970120895893,2.630055318312509,5572.77162151709,14244.833291567544,6466.412310937351,0.0004817786009003609,29349.013716691094,2992.7665121821515,19328.53912970359,1970.9624723737047,0.6585754232249121,0.6585754232249121,30503.17481269509,30484.863174865135,1.0007509059679507,0.8,4327.03092141975,4324.433322199387,1.0007509059679507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.7354251071208,2034.6934298245008,8.462246161961678,4.5810981883260915,-0.6921436184675525,5.273241806793644,2.905695868620511,3.5,0.8301988196058604,0.6,0.00024910534206699095,0.9741294974086537,0.0002557209721393845,198.20041289378858,0.0,0.0,0.0,0.004005885138060658,8.631275601122661e-05,0.00016279258605576434,0.0005490116396053558,0.09254361905736906,0.09254361905736906,0.09254361905736906,0.0925383818937662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.6941842608,594.8137042316959,0.0,0.09254361905736906,0.09254361936367415,0.09254361936367415,0.3714154926374964,0.3714154926374964,0.5,9.49525633738108,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,27724.130009241202,21009.18022814167,0.7577940307284212,0.6016346984930301,0.42041605935165105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462400933218102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33453551995024,261.33453551995024,-11.81546448004974,245.7673556746463,276.9017153652833,105425.4177592184,105642.24757869398,-216.82981947558162,0.0,nan,276.9017153652833,3.751715365283303,270.67484342713055,-2.475156572869423,264.44797148900045,-8.702028510999526,258.2210995508965,-14.92890044910348,251.9942276127442,-21.15577238725578,245.7673556746463,-27.38264432535368,1.0,1.0,25732.562594343566,25732.562594343566,276.45047244504025,3.3004724450402705,276.45047244504025,276.45047244504025,87237.0793830135,87269.83216514782,-32.75278213432466,0.0,8648.866644398773,8648.866644398773,0.9220585604949256,3389.323255878368,276.45047244504025,3.3004724450402705,1.0,0.002,0.1463195464677454,0.004789066725303906,0.00022588234953634708,0.001774117650393819,0.11294117476817354,0.11294117476817354,0.0,-6.983389561066033e-14,0.999940990437241,0.999940990437241,0.0,0.09253815840515937,5.4609585147810465e-06,0.0,0.0,0.0,1599797.2404779233,266.3601524351813,0.0,1.0,1285369.0891289022,2594.646983673595,,,,,,,,,,,,,,,,,,,3.0,14244.833291567544,1568.9062806576637,0.3714154926374964,6.175450102142607,2.905695868620511
695.0,-29.12251887580961,4.5815234731408045,35.05161083184768,31.213034991547488,5.474960554204733,-25.66277093282665,-39.20047242483122,2.0152126090856544,-6.790950940705443,-6.790950940702646,40.10285850498149,35724.96014692894,15398.965852018338,15398.965852018338,51123.92599894728,87249.68863675765,87268.62957055218,15398.965852018338,102667.59542257052,102667.59542257052,102667.59542257052,130392.39483841902,126105.97824860907,4286.416589809951,0.0,98977.9137454031,47453.185248333146,57249.69833007773,27724.79941584849,84974.49774592622,21009.589919377624,1568.9646260647546,0.0,0.877085296146868,2.699296368350409,0.0014947306463915918,1.0,1.0,-6.790950940705443,330568.28523214755,1558972.9726417211,4.716039143158891,1558972.9726417211,4.716039143158891,0.7577905110962783,0.09254272645240642,3.372519228946269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372519228946269,1.2822835090280884,1.282602949329756,2.6300885921105563,5572.842124702407,14244.825423244481,6466.380645143027,0.00048176255774879886,29348.361573709506,2992.700012105001,19328.44447852528,1970.9528206395948,0.6585868321807734,0.6585868321807734,30503.596500143463,30484.863174865135,1.0007681994475566,0.8,4327.090739935018,4324.433322199387,1.0007681994475566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.5209363313813,2034.6934298245008,8.463197946524643,4.5815234731408045,-0.6927258894407462,5.274249362581551,2.9051250762460272,3.5,0.8300357360702935,0.6,0.00024910534206699095,0.9743172776701812,0.00025567168701211957,198.2019278715171,0.0,0.0,0.0,0.004005885138060658,8.629654157550069e-05,0.00016280880049149028,0.0005490758102992278,0.09254272632308942,0.09254272632308942,0.09254272632308942,0.09253738898545091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.2663981173,594.8135157694677,0.0,0.09254272632308942,0.09254272645240642,0.09254272645240642,0.37141005712173436,0.37141005712173436,0.5,9.495096238073064,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27724.79941584849,21009.589919377624,0.7577905110962783,0.6016384604214765,0.42041978587206935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462511106479066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3330237598123,261.3330237598123,-11.816976240187671,245.76553738756348,276.90051013208546,105428.84812542937,105646.47422786141,-217.62610243201522,0.0,nan,276.90051013208546,3.7505101320854806,270.67351558316034,-2.4764844168396394,264.4465210342563,-8.70347896574367,258.2195264853658,-14.930473514634173,251.9925319364427,-21.157468063557275,245.76553738756348,-27.384462612436494,1.0,1.0,25732.562594343566,25732.562594343566,276.44923002272674,3.2992300227267606,276.44923002272674,276.44923002272674,87236.13612709862,87268.62957055218,-32.49344345355348,0.0,8648.866644398773,8648.866644398773,0.9220551235458568,3389.3818250910003,276.44923002272674,3.2992300227267606,1.0,0.002,0.14632510243169922,0.004788847608103089,0.00022589041509587173,0.0017741095925968243,0.11294520754793587,0.11294520754793587,0.0,7.692695872668631e-12,0.9999399634010149,0.9999399634010149,0.0,0.09253717050184941,5.555950557013226e-06,0.0,0.0,0.0,1599795.9425749613,266.35904905929453,0.0,1.0,1285372.8496284396,2594.6317961663854,,,,,,,,,,,,,,,,,,,3.0,14244.825423244481,1568.9646260647546,0.37141005712173436,6.175450102142607,2.9051250762460272
696.0,-29.124373567820147,4.5819495775428996,35.051596741950604,31.211185978632443,5.4737737203364905,-25.664558839005483,-39.202134765777714,2.013958989624896,-6.792040329299425,-6.792040329256988,40.10281514184847,35725.04065476108,15398.867495591532,15398.867495591532,51123.90815035261,87248.85480447453,87267.42895317903,15398.867495591532,102666.29644877056,102666.29644877056,102666.29644877056,130391.7485345086,126105.44712532863,4286.301409179975,0.0,98977.49598663584,47453.6818304918,57248.6823957156,27725.452085738034,84974.13448145363,21009.988407117708,1569.021851301022,0.0,0.8770794992212722,2.6991865342974215,0.0014947306463915918,1.0,1.0,-6.792040329299425,330554.0356799929,1558971.0989156286,4.7162367741438125,1558971.0989156286,4.7162367741438125,0.7577870449919639,0.09254182017217157,3.3725737704845673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3725737704845673,1.282289350983434,1.2826087927404397,2.6301191442462017,5572.906861011684,14244.817367324784,6466.351225893622,0.00048174776257198725,29347.76308018753,2992.638982750229,19328.35654242007,1970.943853652376,0.658597266497238,0.658597266497238,30503.9911512095,30484.863174865135,1.0007843842143058,0.8,4327.14672320156,4324.433322199387,1.0007843842143058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.3067753009318,2034.6934298245008,8.464140135488918,4.5819495775428996,-0.6933009015093239,5.275250479052223,2.9045552008123425,3.5,0.8298729145178122,0.6,0.00024910534206699095,0.9745040322990154,0.0002556226899126425,198.20343428515685,0.0,0.0,0.0,0.004005885138060658,8.628041936827362e-05,0.00016282492269871734,0.0005491390634748713,0.09254181999698768,0.09254181999698768,0.09254181999698768,0.09253638704636763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.84313221165,594.813325738093,0.0,0.09254181999698768,0.09254182017217157,0.09254182017217157,0.37140460811724585,0.37140460811724585,0.5,9.494933240866514,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,27725.452085738034,21009.988407117708,0.7577870449919639,0.6016408223788483,0.42042253060616214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462621653081391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.331510362803,261.331510362803,-11.81848963719699,245.76371855283995,276.8993021727849,105432.47439485836,105650.33613412226,-217.8617392638681,0.0,nan,276.8993021727849,3.749302172784951,270.6721854487799,-2.477814551220092,264.44506872479184,-8.70493127520814,258.2179520008141,-14.932047999185897,251.9908352768076,-21.15916472319239,245.76371855283995,-27.38628144716003,1.0,1.0,25732.562594343566,25732.562594343566,276.4480018162877,3.2980018162876945,276.4480018162877,276.4480018162877,87235.30244068791,87267.42895317903,-32.126512491115136,0.0,8648.866644398773,8648.866644398773,0.9220519069154482,3389.43663933699,276.4480018162877,3.2980018162876945,1.0,0.002,0.14633075289032596,0.004788630531387313,0.00022589863298182498,0.0017741013608324775,0.11294931649091249,0.11294931649091249,0.0,-6.1856973536389415e-12,0.9999389414868605,0.9999389414868605,0.0,0.09253616970622863,5.650465942938892e-06,0.0,0.0,0.0,1599794.6611083336,266.35795967070055,0.0,1.0,1285376.5624339222,2594.6168014074387,,,,,,,,,,,,,,,,,,,3.0,14244.817367324784,1569.021851301022,0.37140460811724585,6.175450102142607,2.9045552008123425
697.0,-29.126228677993367,4.582376512687219,35.0515822559375,31.209372274484508,5.472597960684445,-25.666346014127708,-39.203793195169396,2.012715294649588,-6.793125775044814,-6.7931257749640634,40.10277553484124,35725.08721828513,15398.767816695618,15398.767816695618,51123.85503498075,87248.05697035875,87266.28978458805,15398.767816695618,102665.05760128367,102665.05760128367,102665.05760128367,130391.17649320503,126104.99084386145,4286.185649343571,0.0,98977.11190459225,47454.142145165104,57247.74417714128,27726.118891921364,84973.86306906265,21010.397269735684,1569.079660995256,0.0,0.8770737092280046,2.699077101279928,0.0014947306463915918,1.0,1.0,-6.793125775044814,330539.8381818867,1558969.3874935955,4.716434170442532,1558969.3874935955,4.716434170442532,0.7577835668827613,0.09254091418162265,3.372626521662868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372626521662868,1.282295146742576,1.2826145899434114,2.63014839464251,5572.968839091509,14244.809461032313,6466.322979095625,0.00048173358247922954,29347.190170286554,2992.580562198769,19328.272110850583,1970.9352440283465,0.6586072465097552,0.6586072465097552,30504.372846393948,30484.863174865135,1.0008000377059965,0.8,4327.200868610221,4324.433322199387,1.0008000377059965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.092956791454,2034.6934298245008,8.46508022539773,4.582376512687219,-0.6938732855724412,5.27624979825966,2.903986281428876,3.5,0.829710366122536,0.6,0.00024910534206699095,0.9746908676710172,0.00025557369041757585,198.20494106134228,0.0,0.0,0.0,0.004005885138060658,8.626433787123931e-05,0.00016284100419575165,0.0005492018895648064,0.09254091391408818,0.09254091391408818,0.09254091391408818,0.09253543378633078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.44484806334,594.8131277530732,0.0,0.09254091391408818,0.09254091418162265,0.09254091418162265,0.37139914596880885,0.37139914596880885,0.5,9.494768834476966,-8.077449820120819e-11,-8.077449820120819e-11,-8.077449820120819e-11,-8.077449820120819e-11,-8.077449820120819e-11,-8.077449820120819e-11,27726.118891921364,21010.397269735684,0.7577835668827613,0.6016421189822776,0.4204244214394432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462731574769632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32999659526524,261.32999659526524,-11.820003404734734,245.76189929849426,276.898093892051,105436.17090817381,105654.08598692324,-217.91507874943972,0.0,nan,276.898093892051,3.748093892051031,270.670854973328,-2.479145026671972,264.443616054616,-8.706383945384005,258.216377135914,-14.933622864085976,251.98913821718816,-21.16086178281182,245.76189929849426,-27.38810070150572,1.0,1.0,25732.562594343566,25732.562594343566,276.4467846575322,3.296784657532214,276.4467846575322,276.4467846575322,87234.50819636622,87266.28978458805,-31.781588221827406,0.0,8648.866644398773,8648.866644398773,0.9220487958456358,3389.489654271182,276.4467846575322,3.296784657532214,1.0,0.002,0.14633644987981329,0.004788414012776866,0.00022590692449286307,0.0017740930715754181,0.11295346224643153,0.11295346224643153,0.0,-3.931718665917128e-12,0.9999384381422628,0.9999384381422628,0.0,0.09253521719102893,5.696990593719705e-06,0.0,0.0,0.0,1599793.384263007,266.35687422495516,0.0,1.0,1285380.261778931,2594.6018611358254,,,,,,,,,,,,,,,,,,,3.0,14244.809461032313,1569.079660995256,0.37139914596880885,6.175450102142607,2.903986281428876
698.0,-29.128084006012482,4.582804312456037,35.05156748570988,31.20753412311899,5.47143211780651,-25.66813239362803,-39.205451554711885,2.0114805029723857,-6.79420520073387,-6.7942052007238125,40.10273836414744,35725.15466972229,15398.664071553878,15398.664071553878,51123.81874127616,87247.19621415547,87265.19668530521,15398.664071553878,102663.8607568591,102663.8607568591,102663.8607568591,130390.65319038845,126104.58350248184,4286.069687906616,0.0,98976.67558786354,47454.634035125826,57246.71283637524,27726.79243352935,84973.50526990459,21010.811323767695,1569.1376523782153,0.0,0.877067942600847,2.6989682786705536,0.0014947306463915918,1.0,1.0,-6.79420520073387,330525.7199008358,1558967.781345929,4.716630771770651,1558967.781345929,4.716630771770651,0.7577800920945987,0.09254000716734456,3.3726813559008173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3726813559008173,1.2823009010631734,1.2826203456975154,2.6301793542408656,5573.034438765375,14244.801484539583,6466.293241596534,0.00048171860341987967,29346.583665455,2992.5187159177704,19328.183223475768,1970.9261800386237,0.6586178290397638,0.6586178290397638,30504.76961284499,30484.863174865135,1.000816309329034,0.8,4327.257151954915,4324.433322199387,1.000816309329034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.879482661098,2034.6934298245008,8.466016697832547,4.582804312456037,-0.6944420567906233,5.277246369246661,2.9034183228266506,3.5,0.8295480922361859,0.6,0.00024910534206699095,0.9748777636399283,0.000255524693820997,198.20644803738242,0.0,0.0,0.0,0.004005885138060658,8.62482598216344e-05,0.00016285708224535655,0.00054926504496532,0.09254000666366698,0.09254000666366698,0.09254000666366698,0.09253451436198319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.060285672,594.8129254176987,0.0,0.09254000666366698,0.09254000716734456,0.09254000716734456,0.3713936766178647,0.3713936766178647,0.5,9.494604028370581,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27726.79243352935,21010.811323767695,0.7577800920945987,0.6016442252074882,0.420426985520335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462841522912517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3284834062891,261.3284834062891,-11.821516593710896,245.76007975334602,276.8968870592432,105440.03190606614,105657.86369770895,-217.83179164282407,0.0,nan,276.8968870592432,3.7468870592432495,270.66952559805867,-2.480474401941308,264.4421641368746,-8.707835863125354,258.21480267570064,-14.935197324299338,251.98744121451134,-21.162558785488642,245.76007975334602,-27.389920246653958,1.0,1.0,25732.562594343566,25732.562594343566,276.4455788453535,3.295578845353532,276.4455788453535,276.4455788453535,87233.6442826592,87265.19668530521,-31.55240264601889,0.0,8648.866644398773,8648.866644398773,0.9220455618961975,3389.5447626803216,276.4455788453535,3.295578845353532,1.0,0.002,0.1463421593334465,0.004788198466488459,0.00022591523800136122,0.0017740847406698718,0.1129576190006806,0.1129576190006806,0.0,-2.132876687765961e-11,0.9999383026047941,0.9999383026047941,0.0,0.09253429768995,5.7094773945600346e-06,0.0,0.0,0.0,1599792.1144826952,266.3557947992661,0.0,1.0,1285383.9405843874,2594.587003939613,,,,,,,,,,,,,,,,,,,3.0,14244.801484539583,1569.1376523782153,0.3713936766178647,6.175450102142607,2.9034183228266506
699.0,-29.129939524819658,4.583232998962023,35.0515525287891,31.205743469204776,5.470275651044013,-25.669918007238675,-39.20710977455599,2.0102541317074487,-6.795279567624675,-6.795279567669044,40.10270343360461,35725.19283114305,15398.557639610524,15398.557639610524,51123.75047075358,87246.39593941164,87264.14464608794,15398.557639610524,102662.70228569847,102662.70228569847,102662.70228569847,130390.17369631585,126104.21974937402,4285.953946941823,0.0,98976.29373472375,47455.09062050351,57245.78123802248,27727.471410617378,84973.25264863986,21011.22959916658,1569.1957813559438,0.0,0.8770621948326306,2.698859969506364,0.0014947306463915918,1.0,1.0,-6.795279567624675,330511.66825681616,1558966.2719965705,4.716826731772789,1558966.2719965705,4.716826731772789,0.7577766211714848,0.09253909962051902,3.3727335260226945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3727335260226945,1.2823066161944634,1.2826260622525492,2.630208316347964,5573.095805994959,14244.793441845666,6466.265182334797,0.0004817045457694308,29346.016508882578,2992.4608820425506,19328.09935246471,1970.917627575646,0.6586276998315733,0.6586276998315733,30505.147101239283,30484.863174865135,1.0008317903968627,0.8,4327.310700608935,4324.433322199387,1.0008317903968627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.666357352716,2034.6934298245008,8.466950288795655,4.583232998962023,-0.6950076421849243,5.278240641146947,2.9028513366113895,3.5,0.8293860961746827,0.6,0.00024910534206699095,0.9750647175014153,0.00025547570083893367,198.20795519130792,0.0,0.0,0.0,0.004005885138060658,8.623218589569638e-05,0.00016287315617129458,0.0005493277543080553,0.09253909953856386,0.09253909953856386,0.09253909953856386,0.09253362237352299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.68416050874,594.81272044393,0.0,0.09253909953856386,0.09253909962051902,0.09253909962051902,0.3713882040984713,0.3713882040984713,0.5,9.49443972081466,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27727.471410617378,21011.22959916658,0.7577766211714848,0.6016452104304836,0.42042868452811777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462951485638627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32697152571,261.32697152571,-11.82302847428997,245.75826002254877,276.8956830288807,105443.89131363905,105661.53475416436,-217.64344052532255,0.0,nan,276.8956830288807,3.7456830288807055,270.6681984276097,-2.4818015723902818,264.44071382634036,-8.70928617365962,258.21322922507755,-14.936770774922422,251.9857446238032,-21.164255376196763,245.75826002254877,-27.39173997745121,1.0,1.0,25732.562594343566,25732.562594343566,276.44438283943975,3.294382839439777,276.44438283943975,276.44438283943975,87232.8440642824,87264.14464608794,-31.300581805538968,0.0,8648.866644398773,8648.866644398773,0.9220424850409507,3389.597193652808,276.44438283943975,3.294382839439777,1.0,0.002,0.14634785081366483,0.004787984011748362,0.00022592352607398168,0.0017740764760308708,0.11296176303699083,0.11296176303699083,0.0,2.1048523167477295e-12,0.9999384965535465,0.9999384965535465,0.0,0.09253340814696066,5.6914735583660254e-06,0.0,0.0,0.0,1599790.8506368813,266.3547204323753,0.0,1.0,1285387.6021267027,2594.5722165847787,,,,,,,,,,,,,,,,,,,3.0,14244.793441845666,1569.1957813559438,0.3713882040984713,6.175450102142607,2.9028513366113895
700.0,-29.131794712411896,4.583662935522319,35.05153779866568,31.203956656996183,5.4691243432510435,-25.67170280675249,-39.208767854701705,2.009032436877831,-6.796318276669638,-6.796318276622009,40.102680064648766,35725.23171705994,15398.407643402363,15398.407643402363,51123.6393604623,87245.59102803677,87263.32835575184,15398.407643402363,102661.7359991542,102661.7359991542,102661.7359991542,130389.90697103392,126104.06646819192,4285.840502842008,0.0,98975.90890435214,47455.549590955394,57244.84368155194,27728.170971879725,84973.01465343166,21011.665009836637,1569.2540283856758,0.0,0.8770565977078695,2.6987552583477874,0.0014947306463915918,1.0,1.0,-6.796318276669638,330498.0834283056,1558965.2622240735,4.7170175574172655,1558965.2622240735,4.7170175574172655,0.757773205854271,0.09253819328678538,3.37278570080033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37278570080033,1.2823123095832978,1.282631757059711,2.6302373264250702,5573.157274867233,14244.785333485363,6466.237053770643,0.00048169046039850383,29345.448446625618,2992.4029558132106,19328.01527430409,1970.909053989292,0.6586375842733657,0.6586375842733657,30505.524622153363,30484.863174865135,1.0008472728462503,0.8,4327.364253876054,4324.433322199387,1.0008472728462503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.4535839968914,2034.6934298245008,8.467858502913918,4.583662935522319,-0.6955556468311332,5.279218582353452,2.9022853308947885,3.5,0.8292243802556538,0.6,0.00024910534206699095,0.9752516766649563,0.0002554267252519373,198.2094620991172,0.0,0.0,0.0,0.004005885138060658,8.621611609228847e-05,0.00016288922597470248,0.0005493904521819103,0.09253819294795432,0.09253819294795432,0.09253819294795432,0.09253287633388448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.3409733853,594.812505309298,0.0,0.09253819294795432,0.09253819328678538,0.09253819328678538,0.37138273200844585,0.37138273200844585,0.5,9.49428018407741,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,27728.170971879725,21011.665009836637,0.757773205854271,0.601645587943109,0.4204303197052356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463061461344875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3254612147695,261.3254612147695,-11.824538785230459,245.756440243981,276.89448218557186,105447.78446229144,105665.20194881946,-217.4174865280218,0.0,nan,276.89448218557186,3.744482185571883,270.6668737972327,-2.4831262027672665,264.4392654089384,-8.710734591061566,258.2116570206074,-14.938342979392587,251.98404863228606,-21.165951367713916,245.756440243981,-27.393559756018988,1.0,1.0,25732.562594343566,25732.562594343566,276.44324974929566,3.2932497492956827,276.44324974929566,276.44324974929566,87231.85925424073,87263.32835575184,-31.469101511116605,0.0,8648.866644398773,8648.866644398773,0.9220394078848639,3389.649629304332,276.44324974929566,3.2932497492956827,1.0,0.002,0.14635337644415855,0.004787776463018311,0.0002259315746162108,0.0017740684044854705,0.1129657873081054,0.1129657873081054,0.0,-2.0898318665862892e-11,0.9999402878657563,0.9999402878657563,0.0,0.09253266763376516,5.525653020211541e-06,0.0,0.0,0.0,1599789.6287220833,266.35368172333034,0.0,1.0,1285391.142122724,2594.5579202181248,,,,,,,,,,,,,,,,,,,3.0,14244.785333485363,1569.2540283856758,0.37138273200844585,6.175450102142607,2.9022853308947885
701.0,-29.133650129537934,4.584094075361232,35.051523264821405,31.202211160585307,5.468029091738345,-25.673482207514283,-39.21042139464987,2.0078611683719187,-6.7973573950945365,-6.797357395087156,40.102656268710156,35725.25365869568,15398.263257373672,15398.263257373672,51123.51691606935,87244.73567509135,87262.49730511082,15398.263257373672,102660.7605624845,102660.7605624845,102660.7605624845,130389.62979697145,126103.90050158688,4285.729295384571,0.0,98975.4926510982,47456.01063015019,57243.868912164464,27728.869234486952,84972.73814665142,21012.099433555715,1569.3122259280128,0.0,0.8770509997479616,2.6986505091305824,0.0014947306463915918,1.0,1.0,-6.7973573950945365,330484.4936849554,1558964.2340028742,4.717208413079148,1558964.2340028742,4.717208413079148,0.7577697906059055,0.09253729110095368,3.372837853861785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372837853861785,1.2823177680209255,1.2826372168571354,2.6302668012370125,5573.219728456858,14244.77716990977,6466.208504021741,0.00048167615469095476,29344.871274429817,2992.3441006286366,19327.929937194072,1970.9003520258268,0.6586476306691389,0.6586476306691389,30505.901984768458,30484.863174865135,1.0008627488515343,0.8,4327.417784687654,4324.433322199387,1.0008627488515343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.2412044369755,2034.6934298245008,8.468768180920087,4.584094075361232,-0.6961027671703501,5.280196842531582,2.9017204167554143,3.5,0.8290629762158327,0.6,0.00024910534206699095,0.9754386976461737,0.0002553777522545556,198.21096921628663,0.0,0.0,0.0,0.004005885138060658,8.620009304808539e-05,0.00016290524901890557,0.0005494529904837451,0.09253729081936006,0.09253729081936006,0.09253729081936006,0.09253212571868272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.97359708714,594.8122980340734,0.0,0.09253729081936006,0.09253729110095368,0.09253729110095368,0.3713772774822976,0.3713772774822976,0.5,9.494125231376684,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27728.869234486952,21012.099433555715,0.7577697906059055,0.6016461047522923,0.4204319460323702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463171419092238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32395726317367,261.32395726317367,-11.82604273682631,245.7546208962558,276.8932936301123,105452.19346840092,105668.6954854275,-216.50201702658308,0.0,nan,276.8932936301123,3.743293630112305,270.66555908329804,-2.484440916701942,264.4378245365628,-8.712175463437177,258.21008998979465,-14.939910010205324,251.98235544301866,-21.167644556981315,245.7546208962558,-27.395379103744176,1.0,1.0,25732.562594343566,25732.562594343566,276.4421145430221,3.2921145430221372,276.4421145430221,276.4421145430221,87231.00968604484,87262.49730511082,-31.4876190659852,0.0,8648.866644398773,8648.866644398773,0.9220363319833123,3389.702043131094,276.4421145430221,3.2921145430221372,1.0,0.002,0.14635874868313872,0.004787569598810473,0.00022593938613983615,0.0017740606109864982,0.11296969306991807,0.11296969306991807,0.0,-2.8736657151084977e-12,0.999941945129785,0.999941945129785,0.0,0.09253191886052876,5.3722404249173105e-06,0.0,0.0,0.0,1599788.4063103886,266.35264260490544,0.0,1.0,1285394.6834932484,2594.54361841489,,,,,,,,,,,,,,,,,,,3.0,14244.77716990977,1569.3122259280128,0.3713772774822976,6.175450102142607,2.9017204167554143
