time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
702.0,-29.135501519655932,4.584526406494025,35.05150929167126,31.200554372649663,5.466970178392656,-25.6752543498319,-39.21207011500371,2.006723007677726,-6.798393864100433,-6.798393864096445,40.10264337560086,35725.229542720816,15398.12028331481,15398.12028331481,51123.34982603563,87243.95313168502,87261.81836064998,15398.12028331481,102659.9386439648,102659.9386439648,102659.9386439648,130389.54956005003,126103.92702172899,4285.622538321044,0.0,98975.14610365746,47456.42251167284,57243.02621331625,27729.610916085232,84972.63712940148,21012.56525811739,1569.3724223323356,0.0,0.8770453742507265,2.6985460301891955,0.0014947306463915918,1.0,1.0,-6.798393864100433,330470.9390287647,1558963.6768918482,4.717400209148658,1558963.6768918482,4.717400209148658,0.7577663214137831,0.09253640909132144,3.3728859634641957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3728859634641957,1.282323072211443,1.2826425223690239,2.6302934389595376,5573.2761705944495,14244.768939896265,6466.1823503585265,0.0004816631601492172,29344.349964919325,2992.2909418526538,19327.85176214452,1970.892380389279,0.6586566676464342,0.6586566676464342,30506.250089192297,30484.863174865135,1.0008770249925767,0.8,4327.4671650756,4324.433322199387,1.0008770249925767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.0292142421524,2034.6934298245008,8.46967703416886,4.584526406494025,-0.6966475962814753,5.281174002775501,2.9011565821660237,3.5,0.8289018806188639,0.6,0.00024910534206699095,0.9756253512871309,0.0002553288941685958,198.21247308524516,0.0,0.0,0.0,0.004005885138060658,8.618411944667992e-05,0.00016292122262031103,0.0005495147049264724,0.09253640893657758,0.09253640893657758,0.09253640893657758,0.09253149905598894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.6221202873,594.8120861164631,0.0,0.09253640893657758,0.09253640909132144,0.09253640909132144,0.3713718398165554,0.3713718398165554,0.5,9.49397791934688,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27729.610916085232,21012.56525811739,0.7577663214137831,0.6016448536036594,0.4204321620419556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446328139211643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32246218431607,261.32246218431607,-11.827537815683911,245.75280292698923,276.8921214416626,105456.75547011224,105671.98021443872,-215.22474432650762,0.0,nan,276.8921214416626,3.7421214416626185,270.6642577386866,-2.485742261313362,264.4363940357923,-8.713605964207659,258.208530332851,-14.941469667148965,251.9806666299143,-21.169333370085667,245.75280292698923,-27.397197073010744,1.0,1.0,25732.562594343566,25732.562594343566,276.4409995730382,3.2909995730382207,276.4409995730382,276.4409995730382,87230.29205654435,87261.81836064998,-31.526304105631425,0.0,8648.866644398773,8648.866644398773,0.9220334945350472,3389.7503932815166,276.4409995730382,3.2909995730382207,1.0,0.002,0.14636386456632453,0.004787364215817271,0.00022594680311527907,0.001774053188093886,0.11297340155763953,0.11297340155763953,0.0,-8.790834813560133e-12,0.9999447148161379,0.9999447148161379,0.0,0.09253129319893089,5.1158923905529695e-06,0.0,0.0,0.0,1599787.1870001971,266.35160613589954,0.0,1.0,1285398.2158137925,2594.52935327392,,,,,,,,,,,,,,,,,,,3.0,14244.768939896265,1569.3724223323356,0.3713718398165554,6.175450102142607,2.9011565821660237
703.0,-29.137357128246713,4.5849593043172625,35.05149549138544,31.198775313701503,5.465840651534517,-25.677037350272816,-39.21372421374542,2.0055208724112554,-6.7994826915113435,-6.799482691544185,40.10262041636084,35725.25853822568,15398.05227450766,15398.05227450766,51123.31081273334,87243.11447087425,87260.87582877917,15398.05227450766,102658.92810328683,102658.92810328683,102658.92810328683,130389.27966664374,126103.761762333,4285.5179043107355,0.0,98974.73695269924,47456.8810161539,57242.062151717044,27730.351563356897,84972.41371507394,21013.026864171155,1569.4338369492618,0.0,0.8770395004318015,2.698436276816688,0.0014947306463915918,1.0,1.0,-6.7994826915113435,330456.70011455036,1558962.6848253827,4.717600473178422,1558962.6848253827,4.717600473178422,0.7577627285453508,0.09253554527559593,3.3729386773344316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3729386773344316,1.282328674591447,1.2826481261446836,2.6303230553657064,5573.338924205251,14244.760728709916,6466.153657463738,0.0004816487842455311,29343.77005363082,2992.231807358356,19327.76599716187,1970.8836347949475,0.658666761695482,0.658666761695482,30506.631507363625,30484.863174865135,1.0008926674133964,0.8,4327.521271188536,4324.433322199387,1.0008926674133964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.8176128972189,2034.6934298245008,8.47062552659857,4.5849593043172625,-0.6972159918161536,5.282175296133416,2.900593825516685,3.5,0.8287410930047672,0.6,0.00024910534206699095,0.9758124688961118,0.0002552799333962103,198.21398040373293,0.0,0.0,0.0,0.004005885138060658,8.616809648604369e-05,0.00016293724558094728,0.0005495773375983158,0.09253554526460296,0.09253554526460296,0.09253554526460296,0.09253073688072225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.2070740149,594.8118944126641,0.0,0.09253554526460296,0.09253554527559593,0.09253554527559593,0.3713664313105252,0.3713664313105252,0.5,9.493833683605747,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27730.351563356897,21013.026864171155,0.7577627285453508,0.6016459763536665,0.4204336087005622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463391128121503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32096756201025,261.32096756201025,-11.829032437989724,245.75098471494601,276.8909504090896,105460.65331543554,105675.81233350097,-215.1590180654552,0.0,nan,276.8909504090896,3.740950409089635,270.66295727022833,-2.4870427297716446,264.4349641314329,-8.7150358685671,258.2069709925974,-14.943029007402572,251.97897785376696,-21.171022146233014,245.75098471494601,-27.399015285053963,1.0,1.0,25732.562594343566,25732.562594343566,276.43980176808975,3.2898017680897738,276.43980176808975,276.43980176808975,87229.54450482377,87260.87582877917,-31.331323955397238,0.0,8648.866644398773,8648.866644398773,0.9220303855068074,3389.803370721104,276.43980176808975,3.2898017680897738,1.0,0.002,0.14636888670890044,0.004787149996403788,0.00022595405107191612,0.0017740459575759835,0.11297702553595805,0.11297702553595805,0.0,8.64789967067181e-12,0.9999457275136656,0.9999457275136656,0.0,0.09253052314147951,5.0221341164145085e-06,0.0,0.0,0.0,1599785.906078761,266.35051730848863,0.0,1.0,1285401.926551328,2594.5143677253745,,,,,,,,,,,,,,,,,,,3.0,14244.760728709916,1569.4338369492618,0.3713664313105252,6.175450102142607,2.900593825516685
704.0,-29.139207497270128,4.585393387160209,35.05148197877044,31.196974601503484,5.4646972441973745,-25.678817023155986,-39.215377788618184,2.004306769643057,-6.8005135064716455,-6.800513506478207,40.10260111597032,35725.311865844844,15397.910073305835,15397.910073305835,51123.22193915068,87242.26979454055,87260.10727926614,15397.910073305835,102658.01735257197,102658.01735257197,102658.01735257197,130389.07473844328,126103.66003560601,4285.414702837274,0.0,98974.318032057,47457.360101868755,57241.06436687582,27731.0573858713,84972.12175274712,21013.467319230425,1569.4921760197217,0.0,0.8770339299930027,2.698332374325098,0.0014947306463915918,1.0,1.0,-6.8005135064716455,330443.2202906069,1558961.8508563042,4.717790395231234,1558961.8508563042,4.717790395231234,0.7577593247467217,0.09253466191813403,3.3729921743233375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3729921743233375,1.282334332793973,1.2826537857567712,2.6303531677064296,5573.40272864186,14244.752371300492,6466.124479137839,0.0004816341664977459,29343.18045131914,2992.171684654713,19327.678781193146,1970.8747412412135,0.6586770242325337,0.6586770242325337,30507.018590674637,30484.863174865135,1.0009085422184394,0.8,4327.57618093043,4324.433322199387,1.0009085422184394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.6063303821722,2034.6934298245008,8.471531935118346,4.585393387160209,-0.6977565108046848,5.283149897964893,2.9000319603708515,3.5,0.8285805601059576,0.6,0.00024910534206699095,0.9759990967109707,0.0002552311194820298,198.21548348892676,0.0,0.0,0.0,0.004005885138060658,8.615208135196593e-05,0.000162953260715025,0.0005496400731722498,0.09253466186115807,0.09253466186115807,0.09253466186115807,0.09253002573661684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.7848611168,594.8117052240019,0.0,0.09253466186115807,0.09253466191813403,0.09253466191813403,0.37136103373597595,0.37136103373597595,0.5,9.493694602597586,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27731.0573858713,21013.467319230425,0.7577593247467217,0.6016469976813058,0.42043568089071354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463501115835717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31947252774154,261.31947252774154,-11.830527472258439,245.74916708309038,276.8897779724054,105464.45489168256,105679.67321656375,-215.21832488121797,0.0,nan,276.8897779724054,3.7397779724054203,270.661655794507,-2.4883442054929787,264.4335336166899,-8.716466383310092,258.2054114388154,-14.94458856118456,251.97728926094103,-21.172710739058942,245.74916708309038,-27.400832916909593,1.0,1.0,25732.562594343566,25732.562594343566,276.43868209185814,3.2886820918581634,276.43868209185814,276.43868209185814,87228.50090678039,87260.10727926614,-31.606372485752217,0.0,8648.866644398773,8648.866644398773,0.9220272302633667,3389.857135194954,276.43868209185814,3.2886820918581634,1.0,0.002,0.14637372602027077,0.004786946786851206,0.00022596104365773249,0.0017740389600109786,0.11298052182886624,0.11298052182886624,0.0,3.668711168192118e-12,0.9999477027600814,0.9999477027600814,0.0,0.0925298226107189,4.839307415120994e-06,0.0,0.0,0.0,1599784.693389002,266.34948649352833,0.0,1.0,1285405.4395607584,2594.500180803428,,,,,,,,,,,,,,,,,,,3.0,14244.752371300492,1569.4921760197217,0.37136103373597595,6.175450102142607,2.9000319603708515
705.0,-29.141059056237996,4.585828716086933,35.05146867744361,31.195362761523597,5.4636538901613845,-25.680587761644354,-39.21702249264342,2.003182594265858,-6.80153515391703,-6.801535153902124,40.102580187624454,35725.24997892308,15397.760551884423,15397.760551884423,51123.0105308075,87241.52993187775,87259.32584132151,15397.760551884423,102657.08639320593,102657.08639320593,102657.08639320593,130388.83705605516,126103.5234532862,4285.313602768961,0.0,98974.01189690919,47457.73193954067,57240.311063742796,27731.750662849227,84972.06172659202,21013.89929612325,1569.549705780502,0.0,0.8770284157712867,2.698229399004216,0.0014947306463915918,1.0,1.0,-6.80153515391703,330429.8607755466,1558960.9465444502,4.717978402089442,1558960.9465444502,4.717978402089442,0.7577559582011701,0.09253377704596892,3.3730380909031155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3730380909031155,1.2823395719435573,1.2826590262115236,2.6303782279687624,5573.455828330595,14244.744057003449,6466.099635637328,0.000481621896490181,29342.690248247196,2992.121697852702,19327.60452230759,1970.8671689422576,0.6586854974370366,0.6586854974370366,30507.350824127585,30484.863174865135,1.0009221675974957,0.8,4327.623309940209,4324.433322199387,1.0009221675974957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.3954372759251,2034.6934298245008,8.472432711157216,4.585828716086933,-0.6982916829404529,5.284120399027386,2.899471174202336,3.5,0.8284203354863816,0.6,0.00024910534206699095,0.9761858830928487,0.00025518228278179024,198.21698756355045,0.0,0.0,0.0,0.004005885138060658,8.613615486241642e-05,0.00016296918720457455,0.0005497012760845506,0.09253377686142028,0.09253377686142028,0.09253377686142028,0.09252930434435114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.3311482462,594.8115262173528,0.0,0.09253377686142028,0.09253377704596892,0.09253377704596892,0.3713556554557776,0.3713556554557776,0.5,9.493560415947636,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27731.750662849227,21013.89929612325,0.7577559582011701,0.6016449347233921,0.4204352495750125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463610794650168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3179861439579,261.3179861439579,-11.832013856042067,245.7473506299935,276.88862165792955,105468.98045204666,105682.95348934185,-213.97303729522739,0.0,nan,276.88862165792955,3.7386216579295706,270.6603674523201,-2.4896325476798893,264.43211324676514,-8.717886753234836,258.20385904116796,-14.946140958832018,251.97560483557112,-21.17439516442886,245.7473506299935,-27.402649370006486,1.0,1.0,25732.562594343566,25732.562594343566,276.4375700929492,3.287570092949238,276.4375700929492,276.4375700929492,87227.86984845226,87259.32584132151,-31.455992869246984,0.0,8648.866644398773,8648.866644398773,0.9220245220891801,3389.903281357631,276.4375700929492,3.287570092949238,1.0,0.002,0.14637839995607269,0.004786745884754184,0.00022596778517263986,0.0017740322074847991,0.11298389258631993,0.11298389258631993,0.0,-7.342561021000948e-12,0.9999494893479103,0.9999494893479103,0.0,0.09252910310455001,4.673941418916577e-06,0.0,0.0,0.0,1599783.491469385,266.34846484608295,0.0,1.0,1285408.921307276,2594.486120244586,,,,,,,,,,,,,,,,,,,3.0,14244.744057003449,1569.549705780502,0.3713556554557776,6.175450102142607,2.899471174202336
706.0,-29.142915048229195,4.5862645435834235,35.05145553646923,31.193595367390685,5.4625342168916,-25.682370121717963,-39.21868029339237,2.0019892875559573,-6.802620102689787,-6.802620102571592,40.102558217280766,35725.28737889427,15397.700760746417,15397.700760746417,51122.988139640685,87240.68983572003,87258.38611347339,15397.700760746417,102656.0868742198,102656.0868742198,102656.0868742198,130388.57778587818,126103.36238193282,4285.2154039453535,0.0,98973.60381514451,47458.20134874266,57239.336073779836,27732.49091165837,84971.82698543821,21014.3608372164,1569.611005816876,0.0,0.8770225586656897,2.698120046725522,0.0014947306463915918,1.0,1.0,-6.802620102689787,330415.6739692057,1558959.9972086605,4.718178101181585,1558959.9972086605,4.718178101181585,0.7577523744317625,0.09253292685995498,3.373090519069271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373090519069271,1.2823451333222686,1.2826645889756763,2.6304077049291323,5573.518286472481,14244.735657188883,6466.070980452737,0.00048160756956930583,29342.113191333527,2992.062854423634,19327.51887004324,1970.8584348419943,0.658695532391028,0.658695532391028,30507.730171630657,30484.863174865135,1.000937725237907,0.8,4327.677122318292,4324.433322199387,1.000937725237907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.1849413393863,2034.6934298245008,8.473381223045623,4.5862645435834235,-0.6988555267876242,5.285120070371048,2.898911487407165,3.5,0.8282604249734756,0.6,0.00024910534206699095,0.9763731553897947,0.00025513333779393117,198.2184952621548,0.0,0.0,0.0,0.004005885138060658,8.612010430454778e-05,0.00016298523776244318,0.0005497639602447481,0.09253292634649615,0.09253292634649615,0.09253292634649615,0.09252855008835731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.85830418585,594.8113533919928,0.0,0.09253292634649615,0.09253292685995498,0.09253292685995498,0.37135029547504395,0.37135029547504395,0.5,9.49342914841137,-1.1817746781161986e-10,-1.1817746781161986e-10,-1.1817746781161986e-10,-1.1817746781161986e-10,-1.1817746781161986e-10,-1.1817746781161986e-10,27732.49091165837,21014.3608372164,0.7577523744317625,0.601646333300586,0.4204368512050068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446372054566245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31649949675557,261.31649949675557,-11.833500503244409,245.7455336818174,276.8874653116995,105472.84896996092,105686.85992921858,-214.0109592576731,0.0,nan,276.8874653116995,3.737465311699509,270.6590789857046,-2.4909210142953953,264.43069265975316,-8.719307340246814,258.20230633377184,-14.947693666228133,251.97392000778677,-21.176079992213204,245.7455336818174,-27.404466318182585,1.0,1.0,25732.562594343566,25732.562594343566,276.436376490986,3.286376490986015,276.436376490986,276.436376490986,87227.13965987494,87258.38611347339,-31.24645359844726,0.0,8648.866644398773,8648.866644398773,0.9220214298347447,3389.955971664617,276.436376490986,3.286376490986015,1.0,0.002,0.14638298783564313,0.004786534173066303,0.00022597436445903927,0.0017740256409785118,0.11298718222951963,0.11298718222951963,0.0,5.437551017090092e-12,0.999950419076074,0.999950419076074,0.0,0.09252833899194769,4.587868007297279e-06,0.0,0.0,0.0,1599782.2150625596,266.3473798973102,0.0,1.0,1285412.6187610754,2594.47118870237,,,,,,,,,,,,,,,,,,,3.0,14244.735657188883,1569.611005816876,0.37135029547504395,6.175450102142607,2.898911487407165
707.0,-29.144766386738645,4.58670157375552,35.05144272021888,31.191869708150648,5.461430183844453,-25.684146729734774,-39.22032964238895,2.000810524771146,-6.803639383069537,-6.803639383081869,40.10254130289041,35725.29056199311,15397.556431690076,15397.556431690076,51122.84699368319,87239.88762095841,87257.65744559787,15397.556431690076,102655.21387728794,102655.21387728794,102655.21387728794,130388.40941738983,126103.29069564617,4285.118721743672,0.0,98973.23053455437,47458.63346857255,57238.44118442424,27733.19554010189,84971.63672452614,21014.801178479036,1569.6690042676162,0.0,0.8770170415488229,2.6980173163706356,0.0014947306463915918,1.0,1.0,-6.803639383069537,330402.3462800446,1558959.2663401496,4.718366209841611,1558959.2663401496,4.718366209841611,0.7577489996813338,0.09253205483251009,3.3731409909062813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3731409909062813,1.2823506269667087,1.2826700839886838,2.630435794994041,5573.577805949307,14244.727106847451,6466.043447583507,0.0004815938744019114,29341.563486785253,2992.0068001596114,19327.436572454615,1970.8500428234531,0.6587050680226784,0.6587050680226784,30508.095362869273,30484.863174865135,1.0009527023532379,0.8,4327.728926558061,4324.433322199387,1.0009527023532379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.974758625643,2034.6934298245008,8.474281967096097,4.58670157375552,-0.6993879339908551,5.286089507746375,2.8983526765620846,3.5,0.8281007647320242,0.6,0.00024910534206699095,0.9765599967618772,0.0002550845241387994,198.21999920339465,0.0,0.0,0.0,0.004005885138060658,8.610413831834824e-05,0.0001630012037486427,0.0005498260419316134,0.09253205436490887,0.09253205436490887,0.09253205436490887,0.09252786388904961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.3831365067,594.8111815728782,0.0,0.09253205436490887,0.09253205483251009,0.09253205483251009,0.371344945920598,0.371344945920598,0.5,9.493303433329308,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27733.19554010189,21014.801178479036,0.7577489996813338,0.6016460193584472,0.42043783007043567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446383056111344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31501447889497,261.31501447889497,-11.834985521105011,245.74371727453493,276.8863116832537,105476.82608068598,105690.602485908,-213.7764052220226,0.0,nan,276.8863116832537,3.7363116832537457,270.65779280150764,-2.4922071984923377,264.4292739197674,-8.720726080232566,258.20075503803037,-14.949244961969612,251.9722361562758,-21.177763843724165,245.74371727453493,-27.406282725465047,1.0,1.0,25732.562594343566,25732.562594343566,276.4352729603762,3.2852729603762327,276.4352729603762,276.4352729603762,87226.21866035214,87257.65744559787,-31.438785245729377,0.0,8648.866644398773,8648.866644398773,0.9220184529411058,3390.0066958608127,276.4352729603762,3.2852729603762327,1.0,0.002,0.14638737808170374,0.00478633489068985,0.00022598066908124638,0.0017740193266781938,0.11299033454062318,0.11299033454062318,0.0,-4.2405597262817896e-12,0.9999525543304795,0.9999525543304795,0.0,0.09252766458721645,4.390245293638781e-06,0.0,0.0,0.0,1599781.0158972486,266.34636061693044,0.0,1.0,1285416.0923995613,2594.457161114092,,,,,,,,,,,,,,,,,,,3.0,14244.727106847451,1569.6690042676162,0.371344945920598,6.175450102142607,2.8983526765620846
708.0,-29.146632812677943,4.587139223459841,35.05142971989699,31.19010751778262,5.4603110051987045,-25.685938430894133,-39.22199634891001,1.9996166223105174,-6.804707249657383,-6.804707249596804,40.102510354161325,35725.31966757625,15397.482049379598,15397.482049379598,51122.80171695585,87239.05393304922,87256.61676433495,15397.482049379598,102654.09881371455,102654.09881371455,102654.09881371455,130387.98188579813,126102.95949016116,4285.022395636969,0.0,98972.83128715328,47459.09701793571,57237.48252135286,27733.88307208359,84971.36559343645,21015.22590778301,1569.7273829865846,0.0,0.877011311946491,2.6979096924644685,0.0014947306463915918,1.0,1.0,-6.804707249657383,330388.3837510749,1558957.9290505908,4.718561564879833,1558957.9290505908,4.718561564879833,0.7577455292921655,0.09253119042290131,3.373193049282558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373193049282558,1.2823561912178523,1.2826756496259841,2.630464977190963,5573.639639522818,14244.71858786437,6466.014992736466,0.00048157967430110155,29340.9923005159,2991.9485553696627,19327.351519012613,1970.8413697860751,0.6587149923580731,0.6587149923580731,30508.472032438927,30484.863174865135,1.00096815026145,0.8,4327.782359057631,4324.433322199387,1.00096815026145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.764969419271,2034.6934298245008,8.475219584568169,4.587139223459841,-0.6999421261539567,5.287081349613798,2.897794954903306,3.5,0.8279414156866588,0.6,0.00024910534206699095,0.9767483998435078,0.00025503532138563216,198.2215154240619,0.0,0.0,0.0,0.004005885138060658,8.608800708735119e-05,0.00016301733497963976,0.0005498889412658873,0.09253119037792142,0.09253119037792142,0.09253119037792142,0.09252700959937371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.83858840103,594.8110316651351,0.0,0.09253119037792142,0.09253119042290131,0.09253119042290131,0.37133961737868243,0.37133961737868243,0.5,9.493178018616591,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,27733.88307208359,21015.22590778301,0.7577455292921655,0.6016474062752358,0.4204395141595303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463940302392821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3135280456938,261.3135280456938,-11.836471954306205,245.74189856611324,276.8851575252725,105480.6335930401,105694.61374612265,-213.9801530825802,0.0,nan,276.8851575252725,3.735157525272541,270.6565057334405,-2.4934942665594804,264.4278539416087,-8.722146058391274,258.19920214978436,-14.950797850215622,251.97055035794335,-21.179449642056625,245.74189856611324,-27.408101433886742,1.0,1.0,25732.562594343566,25732.562594343566,276.43408476812317,3.2840847681231935,276.43408476812317,276.43408476812317,87225.4802180145,87256.61676433495,-31.136546320441994,0.0,8648.866644398773,8648.866644398773,0.9220153824456218,3390.059014528971,276.43408476812317,3.2840847681231935,1.0,0.002,0.14639176648386965,0.004786127047770881,0.00022598694830006422,0.0017740130566283794,0.11299347415003211,0.11299347415003211,0.0,4.928443503998681e-12,0.9999525738709059,0.9999525738709059,0.0,0.09252680202671908,4.388396182231093e-06,0.0,0.0,0.0,1599779.759555318,266.3452927503426,0.0,1.0,1285419.7315951954,2594.442465074763,,,,,,,,,,,,,,,,,,,3.0,14244.71858786437,1569.7273829865846,0.37133961737868243,6.175450102142607,2.897794954903306
709.0,-29.1484889038252,4.5875775731473,35.05141652482353,31.18835021685811,5.45917905915186,-25.687722107529446,-39.22365055242551,1.99841226072215,-6.805765270723725,-6.805765270700947,40.10247873742016,35725.33107526717,15397.398073160182,15397.398073160182,51122.72914842735,87238.2574980222,87255.5879172965,15397.398073160182,102652.98599045668,102652.98599045668,102652.98599045668,130387.54379811817,126102.61790535007,4284.925892768114,0.0,98972.45846869057,47459.532038700156,57236.58492221157,27734.557807661495,84971.14272987307,21015.642109503136,1569.7849071752435,0.0,0.8770056385878049,2.697803064173697,0.0014947306463915918,1.0,1.0,-6.805765270723725,330374.55041142035,1558956.5628963145,4.718755003843131,1558956.5628963145,4.718755003843131,0.7577421012170491,0.09253032072805907,3.3732442437371577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3732442437371577,1.2823618042632872,1.2826812640697314,2.63049338534773,5573.699832998121,14244.709704918496,6465.9870485035335,0.00048156580511290114,29340.436481124987,2991.8918775652223,19327.267991830347,1970.832852383877,0.6587246240956157,0.6587246240956157,30508.842449949734,30484.863174865135,1.0009833418077907,0.8,4327.834904670766,4324.433322199387,1.0009833418077907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.5555083858817,2034.6934298245008,8.476150605957365,4.5875775731473,-0.700491034699569,5.288068607846869,2.8972381485203687,3.5,0.8277823281486768,0.6,0.00024910534206699095,0.9769357985909505,0.0002549863997473318,198.22302327210068,0.0,0.0,0.0,0.004005885138060658,8.607199962860904e-05,0.0001630333424383819,0.0005499512839175006,0.09253032052433802,0.09253032052433802,0.09253032052433802,0.09252614475108574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.29001567164,594.8108830355825,0.0,0.09253032052433802,0.09253032072805907,0.09253032072805907,0.37133428884381836,0.37133428884381836,0.5,9.493052767872047,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,27734.557807661495,21015.642109503136,0.7577421012170491,0.6016481302475679,0.4204407511481814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44640509396913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3120402333245,261.3120402333245,-11.837959766675453,245.7400796439689,276.88400082267776,105484.34625064359,105698.52494156649,-214.17869092291326,0.0,nan,276.88400082267776,3.7340008226777854,270.6552165869381,-2.4947834130618958,264.4264323511921,-8.723567648807887,258.1976481154605,-14.952351884539496,251.96886387970983,-21.181136120290148,245.7400796439689,-27.40992035603108,1.0,1.0,25732.562594343566,25732.562594343566,276.4329077895786,3.282907789578644,276.4329077895786,276.4329077895786,87224.70443437522,87255.5879172965,-30.883482921286486,0.0,8648.866644398773,8648.866644398773,0.9220123628802972,3390.1104649558433,276.4329077895786,3.282907789578644,1.0,0.002,0.1463961478674445,0.004785920973291751,0.0002259932212244626,0.0017740067868979828,0.11299661061223129,0.11299661061223129,0.0,8.1224454245854e-12,0.9999526493883658,0.9999526493883658,0.0,0.0925259393607779,4.381367281181301e-06,0.0,0.0,0.0,1599778.5147806676,266.34423472927625,0.0,1.0,1285423.3372165945,2594.427904736262,,,,,,,,,,,,,,,,,,,3.0,14244.709704918496,1569.7849071752435,0.37133428884381836,6.175450102142607,2.8972381485203687
710.0,-29.150352607632975,4.588017104998474,35.05140351599886,31.186593614425533,5.458047611397775,-25.68951258572002,-39.22531327754257,1.997207588546602,-6.806777148407036,-6.806777148415573,40.10245772015286,35725.34572636573,15397.256209585894,15397.256209585894,51122.60193595163,87237.46003592531,87254.80489527698,15397.256209585894,102652.06110486286,102652.06110486286,102652.06110486286,130387.30112545204,126102.46995423533,4284.831171216712,0.0,98972.08714775287,47459.97283501203,57235.682569712044,27735.240020589168,84970.92259030121,21016.06673302302,1569.8416691242924,0.0,0.8770001770675054,2.6977010893673787,0.0014947306463915918,1.0,1.0,-6.806777148407036,330361.3208100685,1558955.6547460603,4.718941221458355,1558955.6547460603,4.718941221458355,0.7577387726741074,0.09252944444068052,3.3732953733633875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3732953733633875,1.2823674188054013,1.2826868800105309,2.6305217396320044,5573.759912324077,14244.700966798757,6465.959208714081,0.000481551971652585,29339.881686397202,2991.8353042473427,19327.184776836635,1970.824366816052,0.6587342438329349,0.6587342438329349,30509.212397272622,30484.863174865135,1.0009985141168294,0.8,4327.8873835853465,4324.433322199387,1.0009985141168294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.3463851197837,2034.6934298245008,8.477048395463667,4.588017104998474,-0.7010175386286752,5.289034643627149,2.8966822827151852,3.5,0.8276235093471958,0.6,0.00024910534206699095,0.9771240049773823,0.0002549372861561794,198.22453732758072,0.0,0.0,0.0,0.004005885138060658,8.605591247999886e-05,0.00016304942958699208,0.0005500138864553398,0.09252944431788529,0.09252944431788529,0.09252944431788529,0.09252541666642222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.7712849996,594.8107252063724,0.0,0.09252944431788529,0.09252944444068052,0.09252944444068052,0.3713289597719628,0.3713289597719628,0.5,9.492931964493765,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27735.240020589168,21016.06673302302,0.7577387726741074,0.6016481918461232,0.4204420128356181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464160966046389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31055064578385,261.31055064578385,-11.839449354216129,245.73825923657859,276.88284205498826,105488.05319029244,105702.48742580971,-214.4342355172924,0.0,nan,276.88284205498826,3.732842054988282,270.65392549130627,-2.4960745086937095,264.42500892762155,-8.72499107237843,258.1960923639492,-14.953907636050758,251.96717580025907,-21.182824199740907,245.73825923657859,-27.411740763421392,1.0,1.0,25732.562594343566,25732.562594343566,276.431805377225,3.281805377224998,276.431805377225,276.431805377225,87223.69638918946,87254.80489527698,-31.108506087519345,0.0,8648.866644398773,8648.866644398773,0.9220093471134853,3390.1618502302044,276.431805377225,3.281805377224998,1.0,0.002,0.14640037208787804,0.004785723749075757,0.00022599927290973385,0.0017740007372224354,0.11299963645486692,0.11299963645486692,0.0,1.0132169409038383e-11,0.999954347468006,0.999954347468006,0.0,0.09252522023725782,4.224203422711144e-06,0.0,0.0,0.0,1599777.3242794147,266.34322285159294,0.0,1.0,1285426.7855662676,2594.4139796085906,,,,,,,,,,,,,,,,,,,3.0,14244.700966798757,1569.8416691242924,0.3713289597719628,6.175450102142607,2.8966822827151852
711.0,-29.15220920687287,4.588457768378852,35.051390616628154,31.184930365439527,5.457014407255891,-25.691286845496936,-39.22696231221778,1.996092044418526,-6.807789845878631,-6.807789845889644,40.10243486006826,35725.32222993167,15397.120422530055,15397.120422530055,51122.44265246172,87236.61076511469,87253.9857057925,15397.120422530055,102651.10612832256,102651.10612832256,102651.10612832256,130387.02288744014,126102.28461422626,4284.738273213884,0.0,98971.69017799324,47460.40163785486,57234.76504459819,27735.91675911758,84970.68180371576,21016.487305800187,1569.8981995722172,0.0,0.8769947179065927,2.6975990349926793,0.0014947306463915918,1.0,1.0,-6.807789845878631,330348.0809075876,1558954.6669661985,4.719127360095984,1558954.6669661985,4.719127360095984,0.7577354478067314,0.09252857043719885,3.3733451357995694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3733451357995694,1.2823726179977046,1.2826920804980482,2.630549879540244,5573.819537412941,14244.692014302347,6465.931462719031,0.0004815382208299583,29339.331196104962,2991.7791698597343,19327.101842200667,1970.8159098367605,0.6587437768440508,0.6587437768440508,30509.572451244112,30484.863174865135,1.0010132807231191,0.8,4327.938459077573,4324.433322199387,1.0010132807231191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.1376548663316,2034.6934298245008,8.477947902943122,4.588457768378852,-0.7015433837146556,5.290001152093508,2.896127504112201,3.5,0.8274650011749146,0.6,0.00024910534206699095,0.9773115328060292,0.00025488836845275603,198.22604563437372,0.0,0.0,0.0,0.004005885138060658,8.603996053348827e-05,0.00016306538153350268,0.0005500758116133422,0.09252857032543282,0.09252857032543282,0.09252857032543282,0.09252467220661885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.22489348927,594.8105762978719,0.0,0.09252857032543282,0.09252857043719885,0.09252857043719885,0.37132364733906387,0.37132364733906387,0.5,9.492815044451005,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27735.91675911758,21016.487305800187,0.7577354478067314,0.6016480222031847,0.42044292774368913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464271445353047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30906918294227,261.30906918294227,-11.84093081705771,245.73643973425635,276.88169863163597,105492.70805151631,105705.97269221379,-213.26464069751353,0.0,nan,276.88169863163597,3.731698631635993,270.6526468521498,-2.4973531478501627,264.4235950726963,-8.72640492730369,258.1945432931939,-14.955456706806103,251.96549151372153,-21.184508486278446,245.73643973425635,-27.413560265743627,1.0,1.0,25732.562594343566,25732.562594343566,276.43069796335413,3.2806979633541573,276.43069796335413,276.43069796335413,87222.96800014336,87253.9857057925,-31.017705649137497,0.0,8648.866644398773,8648.866644398773,0.9220064119631322,3390.2118614785672,276.43069796335413,3.2806979633541573,1.0,0.002,0.14640446644450053,0.004785526918949153,0.00022600512371998414,0.001773994885504196,0.11300256185999207,0.11300256185999207,0.0,9.224180013561734e-12,0.9999557504913613,0.9999557504913613,0.0,0.09252447609342196,4.094343776885813e-06,0.0,0.0,0.0,1599776.132799122,266.34221015412135,0.0,1.0,1285430.2366900207,2594.400043387232,,,,,,,,,,,,,,,,,,,3.0,14244.692014302347,1569.8981995722172,0.37132364733906387,6.175450102142607,2.896127504112201
712.0,-29.15406524477288,4.588898926430803,35.05137787510333,31.183227791357808,5.455907628726803,-25.69306795742512,-39.22861613156272,1.9949103400513928,-6.808856102490779,-6.808856102506856,40.10241361400761,35725.307250638885,15397.061047393154,15397.061047393154,51122.36829803204,87235.85295133975,87253.06799588972,15397.061047393154,102650.12904328288,102650.12904328288,102650.12904328288,130386.77298556545,126102.12477534567,4284.648210219779,0.0,98971.35625003757,47460.81054483499,57233.93967244731,27736.643942282564,84970.58361472987,21016.940577805995,1569.9584301637099,0.0,0.8769889589561792,2.6974915865022258,0.0014947306463915918,1.0,1.0,-6.808856102490779,330334.1412292877,1558953.7489287003,4.719323722117531,1558953.7489287003,4.719323722117531,0.7577319239321216,0.09252772908101269,3.373393954338968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373393954338968,1.282378125587582,1.282697589459967,2.630576650543917,5573.876261957292,14244.683142010654,6465.904919037648,0.0004815251112570866,29338.807619174575,2991.7257798712685,19327.022501360712,1970.8078193226752,0.658752828411793,0.658752828411793,30509.925674658694,30484.863174865135,1.0010277672355619,0.8,4327.988565620463,4324.433322199387,1.0010277672355619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.9293127089986,2034.6934298245008,8.478887883815178,4.588898926430803,-0.7020934001204573,5.29099232655126,2.895573799406946,3.5,0.827306799830556,0.6,0.00024910534206699095,0.9774990427506522,0.0002548394741809835,198.2275535080759,0.0,0.0,0.0,0.004005885138060658,8.602396504732181e-05,0.00016308137701966915,0.0005501377313034258,0.09252772905343266,0.09252772905343266,0.09252772905343266,0.0925239289150896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.6721881767,594.8104295258814,0.0,0.09252772905343266,0.09252772908101269,0.09252772908101269,0.37131834932598284,0.37131834932598284,0.5,9.492701051520601,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27736.643942282564,21016.940577805995,0.7577319239321216,0.6016478423854187,0.42044323730460775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446438150518303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3075877300383,261.3075877300383,-11.842412269961699,245.73462040055477,276.88055505952786,105496.52315026251,105709.78636133819,-213.26321107568802,0.0,nan,276.88055505952786,3.7305550595278874,270.65136812772727,-2.4986318722727106,264.42218119594946,-8.727818804050514,258.1929942641296,-14.957005735870382,251.9638073323406,-21.186192667659384,245.73462040055477,-27.415379599445203,1.0,1.0,25732.562594343566,25732.562594343566,276.42952559920394,3.2795255992039642,276.42952559920394,276.42952559920394,87222.30052203551,87253.06799588972,-30.767473854211858,0.0,8648.866644398773,8648.866644398773,0.9220035324636933,3390.260924110663,276.42952559920394,3.2795255992039642,1.0,0.002,0.14640847223437775,0.004785320956782777,0.0002260108129464946,0.001773989195368699,0.1130054064732473,0.1130054064732473,0.0,8.315193585767267e-12,0.9999567072375778,0.9999567072375778,0.0,0.09252372330002011,4.005780992570804e-06,0.0,0.0,0.0,1599774.8782885764,266.3411438975092,0.0,1.0,1285433.8703141925,2594.385370315764,,,,,,,,,,,,,,,,,,,3.0,14244.683142010654,1569.9584301637099,0.37131834932598284,6.175450102142607,2.895573799406946
713.0,-29.155921560239932,4.589341174952302,35.05136536952846,31.1815038783476,5.4548159235327365,-25.694847811853304,-39.23026977628467,1.9937421739044505,-6.809866386436681,-6.809866386376363,40.10239493886919,35725.31310904643,15396.930196225943,15396.930196225943,51122.24330527237,87235.02653209108,87252.30503829215,15396.930196225943,102649.2352345181,102649.2352345181,102649.2352345181,130386.56816632152,126102.00886154393,4284.559304777596,0.0,98970.96630472415,47461.252877469145,57233.01491917222,27737.332931803427,84970.34785097565,21017.370161085935,1570.0154718289302,0.0,0.8769834965093005,2.697389781591174,0.0014947306463915918,1.0,1.0,-6.809866386436681,330320.93373489677,1558952.9419823617,4.719509975814972,1558952.9419823617,4.719509975814972,0.7577285895785448,0.09252686737779742,3.373444892916643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373444892916643,1.2823835701261421,1.2827030353548614,2.630605203858634,5573.936763004873,14244.674219077828,6465.8768293127505,0.0004815111699986585,29338.249014393994,2991.668818036128,19326.938539293227,1970.7992575745263,0.6587625093035036,0.6587625093035036,30510.29423638451,30484.863174865135,1.0010428828524647,0.8,4328.040847981033,4324.433322199387,1.0010428828524647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.7212871492281,2034.6934298245008,8.479787236729424,4.589341174952302,-0.7026165234346102,5.291957698386912,2.895020978366583,3.5,0.8271488509618808,0.6,0.00024910534206699095,0.9776866195632058,0.0002547905812378633,198.22906163022353,0.0,0.0,0.0,0.004005885138060658,8.600797399806457e-05,0.00016309736806892637,0.0005501999833602656,0.09252686728793191,0.09252686728793191,0.09252686728793191,0.09252322227718837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.1095047631,594.8102861313843,0.0,0.09252686728793191,0.09252686737779742,0.09252686737779742,0.3713130619357043,0.3713130619357043,0.5,9.49259170471727,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,27737.332931803427,21017.370161085935,0.7577285895785448,0.6016480407369001,0.42044447283778213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464491533410757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30610763031274,261.30610763031274,-11.84389236968724,245.73280129389582,276.8794139667323,105500.54820909681,105713.61661982645,-213.06841072964554,0.0,nan,276.8794139667323,3.729413966732295,270.6500914321842,-2.499908567815794,264.42076889760153,-8.729231102398444,258.1914463630049,-14.958553636995077,251.96212382845778,-21.1878761715422,245.73280129389582,-27.41719870610416,1.0,1.0,25732.562594343566,25732.562594343566,276.42842710058574,3.278427100585759,276.42842710058574,276.42842710058574,87221.37838419696,87252.30503829215,-30.926654095193953,0.0,8648.866644398773,8648.866644398773,0.9220005278920115,3390.312117381226,276.42842710058574,3.278427100585759,1.0,0.002,0.14641231257004836,0.004785125610198921,0.00022601627269900918,0.0017739837286873355,0.11300813634950459,0.11300813634950459,0.0,1.3863445981476819e-12,0.9999584949398391,0.9999584949398391,0.0,0.0925230270446004,3.840333197012647e-06,0.0,0.0,0.0,1599773.6896181288,266.3401336135633,0.0,1.0,1285437.3131727732,2594.371467692983,,,,,,,,,,,,,,,,,,,3.0,14244.674219077828,1570.0154718289302,0.3713130619357043,6.175450102142607,2.895020978366583
714.0,-29.157777111747027,4.5897843810439545,35.051353035415424,31.179765262082242,5.453715271901659,-25.696627873375377,-39.23192342100663,1.9925660326194408,-6.8108850452239835,-6.8108850452121,40.10237487752827,35725.327365115874,15396.815308172785,15396.815308172785,51122.14267328866,87234.19453118846,87251.49522587442,15396.815308172785,102648.3105340472,102648.3105340472,102648.3105340472,130386.33552707653,126101.86299912746,4284.472527949065,0.0,98970.56937626001,47461.70220709977,57232.07463240027,27738.024993029332,84970.0996254296,21017.801327036104,1570.0728738263972,0.0,0.8769779932830276,2.697287135831381,0.0014947306463915918,1.0,1.0,-6.8108850452239835,330307.61717613495,1558952.075135943,4.719697621458845,1558952.075135943,4.719697621458845,0.7577252285380072,0.09252601277604904,3.3734963730992775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3734963730992775,1.282389051881589,1.282708518475914,2.630634102926491,5573.9979966618685,14244.665228716478,6465.848414892228,0.0004814970626267097,29337.683646398702,2991.6111665450185,19326.853606688794,1970.7905968591513,0.6587723093490112,0.6587723093490112,30510.66671571587,30484.863174865135,1.0010581591863221,0.8,4328.093686073929,4324.433322199387,1.0010581591863221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.513646209951,2034.6934298245008,8.480693791707395,4.5897843810439545,-0.7031425994663589,5.292926980510313,2.8944692215479533,3.5,0.8269912061565581,0.6,0.00024910534206699095,0.9778741579928921,0.0002547417170510826,198.23056915464258,0.0,0.0,0.0,0.004005885138060658,8.599198569621384e-05,0.00016311335637077712,0.0005502623161208665,0.09252601239066063,0.09252601239066063,0.09252601239066063,0.09252250347598984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.5205292035,594.8101512342215,0.0,0.09252601239066063,0.09252601277604904,0.09252601277604904,0.37130779208853587,0.37130779208853587,0.5,9.492486415605086,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27738.024993029332,21017.801327036104,0.7577252285380072,0.6016486140259741,0.4204458688715495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464601579767327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.304627893909,261.304627893909,-11.845372106090963,245.73098242362042,276.87827336420315,105504.48941341628,105717.50552562381,-213.01611220752417,0.0,nan,276.87827336420315,3.728273364203176,270.6488151760955,-2.5011848239044525,264.419356987952,-8.730643012047949,258.1898987998392,-14.96010120016075,251.96044061174368,-21.1895593882563,245.73098242362042,-27.41901757637956,1.0,1.0,25732.562594343566,25732.562594343566,276.4273148095493,3.2773148095492957,276.4273148095493,276.4273148095493,87220.46432278595,87251.49522587442,-31.030903088467312,0.0,8648.866644398773,8648.866644398773,0.9219974913487892,3390.363854964774,276.4273148095493,3.2773148095492957,1.0,0.002,0.14641601878909002,0.0047849293211902144,0.00022602152151106846,0.0017739784652136532,0.11301076075553422,0.11301076075553422,0.0,-1.3275278445967764e-11,0.9999599438939819,0.9999599438939819,0.0,0.09252230654427185,3.706231777188915e-06,0.0,0.0,0.0,1599772.4910794336,266.339114954776,0.0,1.0,1285440.7845514393,2594.35745001261,,,,,,,,,,,,,,,,,,,3.0,14244.665228716478,1570.0728738263972,0.37130779208853587,6.175450102142607,2.8944692215479533
