time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.159637968240343,4.590228116363814,35.05134038270189,31.178079486731463,5.452635073327531,-25.69841066410187,-39.233581291604764,1.9914077672187984,-6.81193883607682,-6.811938836084145,40.10234101528095,35725.311603135786,15396.751788006659,15396.751788006659,51122.063391142445,87233.4073844319,87250.41122843682,15396.751788006659,102647.16301644348,102647.16301644348,102647.16301644348,130385.84949987136,126101.46435767373,4284.385142197625,0.0,98970.2173287963,47462.12154081907,57231.217542196915,27738.68648342788,84969.9040256248,21018.208160745668,1570.1296733771323,0.0,0.8769723503183474,2.6971809532145694,0.0014947306463915918,1.0,1.0,-6.81193883607682,330293.84179273935,1558950.6119600069,4.7198900333668785,1558950.6119600069,4.7198900333668785,0.7577218255558974,0.09252515768368022,3.373545346867227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373545346867227,1.282394450366975,1.2827139183061615,2.630661218084529,5574.055450428022,14244.656191782611,6465.821505601686,0.00048148377946882764,29337.153395819307,2991.557096033743,19326.773173018595,1970.782394907394,0.6587814745439058,0.6587814745439058,30511.021059097875,30484.863174865135,1.0010726917616002,0.8,4328.143951489911,4324.433322199387,1.0010726917616002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.3063755734154,2034.6934298245008,8.481627121010447,4.590228116363814,-0.7036843010717817,5.293912417435596,2.893918490677189,3.5,0.8268338544791968,0.6,0.00024910534206699095,0.9780622715722861,0.0002546927218310355,198.23208101207294,0.0,0.0,0.0,0.004005885138060658,8.597595929389583e-05,0.00016312938277309512,0.0005503243701914978,0.09252515760958614,0.09252515760958614,0.09252515760958614,0.0925216128515145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.8696963145,594.8100358090657,0.0,0.09252515760958614,0.09252515768368022,0.09252515768368022,0.37130253746937864,0.37130253746937864,0.5,9.492380102101025,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27738.68648342788,21018.208160745668,0.7577218255558974,0.6016490659531086,0.4204466512326756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464711582508165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30314983184223,261.30314983184223,-11.846850168157744,245.72916301638352,276.87713664730836,105508.52518360368,105721.30026535397,-212.7750817502784,0.0,nan,276.87713664730836,3.7271366473083845,270.64754192112287,-2.502458078877112,264.41794719492043,-8.732052805079547,258.1883524687431,-14.961647531256858,251.95875774257502,-21.19124225742496,245.72916301638352,-27.420836983616454,1.0,1.0,25732.562594343566,25732.562594343566,276.42613568463264,3.2761356846326635,276.42613568463264,276.42613568463264,87219.8734847972,87250.41122843682,-30.53774363962293,0.0,8648.866644398773,8648.866644398773,0.921994602621991,3390.413073601563,276.42613568463264,3.2761356846326635,1.0,0.002,0.14641976533042586,0.004784726742874109,0.00022602681625296606,0.0017739731957713979,0.11301340812648303,0.11301340812648303,0.0,1.2024363709589592e-11,0.9999595080501233,0.9999595080501233,0.0,0.09252141115963296,3.74652404725701e-06,0.0,0.0,0.0,1599771.2511893886,266.33806116392316,0.0,1.0,1285444.3756320016,2594.3429490829685,,,,,,,,,,,,,,,,,,,3.0,14244.656191782611,1570.1296733771323,0.37130253746937864,6.175450102142607,2.893918490677189
716.0,-29.16148931295368,4.590672971043342,35.05132814707219,31.176401918660872,5.451552723000405,-25.700185109325133,-39.23523036120457,1.9902485186153789,-6.812937044451019,-6.812937044446699,40.10232774221287,35725.29126345752,15396.61745313065,15396.61745313065,51121.908716588165,87232.64026126947,87249.73631319754,15396.61745313065,102646.35376632819,102646.35376632819,102646.35376632819,130385.74236992377,126101.44145177102,4284.300918152739,0.0,98969.87930146555,47462.53030108833,57230.38777819691,27739.388603595587,84969.7763817925,21018.64792831143,1570.1870510060178,0.0,0.8769669326328113,2.6970803742729146,0.0014947306463915918,1.0,1.0,-6.812937044451019,330280.79341219197,1558950.0384344987,4.720074765258668,1558950.0384344987,4.720074765258668,0.7577185001686371,0.09252430611155577,3.373593731811151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373593731811151,1.2823998534804188,1.28271932276562,2.6306878643624727,5574.111910693518,14244.64698672047,6465.794926940075,0.0004814707007033749,29336.632436867996,2991.5039730048484,19326.693727620397,1970.774293731335,0.658790465102331,0.658790465102331,30511.371141109266,30484.863174865135,1.001087049608042,0.8,4328.193612408738,4324.433322199387,1.001087049608042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.0994272874077,2034.6934298245008,8.482520142789241,4.590672971043342,-0.7041992614431649,5.294872232486507,2.893368658133753,3.5,0.8266767594667865,0.6,0.00024910534206699095,0.9782494623542747,0.0002546439856634207,198.23358516451918,0.0,0.0,0.0,0.004005885138060658,8.59600207082475e-05,0.00016314532135874345,0.0005503860335101728,0.09252430598562607,0.09252430598562607,0.09252430598562607,0.09252097202594096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.288212278,594.8098988058762,0.0,0.09252430598562607,0.09252430611155577,0.09252430611155577,0.3712972777401443,0.3712972777401443,0.5,9.49228006911142,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27739.388603595587,21018.64792831143,0.7577185001686371,0.6016481494182522,0.42044704346324263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464821901425058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30167380879396,261.30167380879396,-11.848326191206013,245.72734479319115,276.8760028244041,105512.53324584996,105725.0148015519,-212.48155570196096,0.0,nan,276.8760028244041,3.7260028244041337,270.6462712181513,-2.503728781848679,264.4165396119136,-8.733460388086371,258.18680800566983,-14.963191994330145,251.95707639943373,-21.192923600566246,245.72734479319115,-27.422655206808827,1.0,1.0,25732.562594343566,25732.562594343566,276.4250594411625,3.2750594411625116,276.4250594411625,276.4250594411625,87218.97471375651,87249.73631319754,-30.76159944102983,0.0,8648.866644398773,8648.866644398773,0.9219917486043966,3390.461700470207,276.4250594411625,3.2750594411625116,1.0,0.002,0.14642329174403174,0.004784534835441233,0.0002260317969459883,0.0017739681966303588,0.11301589847299415,0.11301589847299415,0.0,-6.423652842285632e-12,0.9999618865539761,0.9999618865539761,0.0,0.09252077969140889,3.5264201468807278e-06,0.0,0.0,0.0,1599770.0766831525,266.33706295554896,0.0,1.0,1285447.7772804305,2594.3292131964945,,,,,,,,,,,,,,,,,,,3.0,14244.64698672047,1570.1870510060178,0.3712972777401443,6.175450102142607,2.893368658133753
717.0,-29.163344826390443,4.591118405707588,35.05131574123628,31.174694245588057,5.450458511765708,-25.701964492564816,-39.23688397100193,1.9890781765547643,-6.813980104175414,-6.8139801041664665,40.10229836173061,35725.28706773862,15396.54786779465,15396.54786779465,51121.834935533276,87231.84684813349,87248.72827715738,15396.54786779465,102645.27614495203,102645.27614495203,102645.27614495203,130385.336904326,126101.11999689114,4284.216907434863,0.0,98969.5171998736,47462.95741478102,57229.51087232509,27740.060759373973,84969.57163169906,21019.06309569843,1570.2441020424885,0.0,0.8769613308044507,2.6969752792981074,0.0014947306463915918,1.0,1.0,-6.813980104175414,330267.1591767697,1558948.768914453,4.720265777561168,1558948.768914453,4.720265777561168,0.7577151066114962,0.09252345833153658,3.373643499442935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373643499442935,1.2824053083452711,1.2827247789893788,2.6307154824523113,5574.170430111807,14244.637910182439,6465.7675689258995,0.00048145718024388706,29336.092333471428,2991.448897785832,19326.611952685227,1970.7659550086144,0.6587998064975497,0.6587998064975497,30511.731226303822,30484.863174865135,1.0011018177560849,0.8,4328.244692330115,4324.433322199387,1.0011018177560849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.89286876954,2034.6934298245008,8.483447223104243,4.591118405707588,-0.7047343061084277,5.295852711816016,2.892819902822684,3.5,0.8265199722350526,0.6,0.00024910534206699095,0.9784371134251723,0.0002545951483738783,198.23509272681034,0.0,0.0,0.0,0.004005885138060658,8.5944040982913e-05,0.00016316130108407796,0.0005504480627629511,0.09252345818739115,0.09252345818739115,0.09252345818739115,0.09252013735548364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.6267284343,594.8097870716275,0.0,0.09252345818739115,0.09252345833153658,0.09252345833153658,0.3712920421802727,0.3712920421802727,0.5,9.492180457672221,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27740.060759373973,21019.06309569843,0.7577151066114962,0.6016487308788736,0.42044800723004727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464931658115985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30019799677575,261.30019799677575,-11.849802003224227,245.72552671088602,276.8748692826709,105516.42961965954,105728.88079492535,-212.4511752658405,0.0,nan,276.8748692826709,3.724869282670909,270.64500076830467,-2.504999231695308,264.4151322539516,-8.734867746048394,258.18526373959725,-14.96473626040273,251.95539522524413,-21.194604774755845,245.72552671088602,-27.424473289113962,1.0,1.0,25732.562594343566,25732.562594343566,276.4238998302133,3.273899830213338,276.4238998302133,276.4238998302133,87218.27042077307,87248.72827715738,-30.457856384309707,0.0,8648.866644398773,8648.866644398773,0.9219888130045258,3390.5117169401497,276.4238998302133,3.273899830213338,1.0,0.002,0.1464268120774494,0.0047843350779109,0.00022603674743059562,0.0017739632568794029,0.11301837371529781,0.11301837371529781,0.0,4.309998538620796e-12,0.9999619520646083,0.9999619520646083,0.0,0.09251993800497176,3.520326564819536e-06,0.0,0.0,0.0,1599768.8493890807,266.33601989582456,0.0,1.0,1285451.3317508209,2594.3148603263944,,,,,,,,,,,,,,,,,,,3.0,14244.637910182439,1570.2441020424885,0.3712920421802727,6.175450102142607,2.892819902822684
718.0,-29.16519611205824,4.591564975251643,35.051303645020795,31.173010740336053,5.449394318955775,-25.703737069015276,-39.23852898934854,1.9879352747612122,-6.8149706132409165,-6.814970613234533,40.10228248238691,35725.26616783658,15396.411676731563,15396.411676731563,51121.67784456814,87231.03045240248,87248.02294181549,15396.411676731563,102644.43461854705,102644.43461854705,102644.43461854705,130385.17947626262,126101.04423455965,4284.135241702966,0.0,98969.14046315025,47463.376174679004,57228.62698719028,27740.74485771557,84969.37184490585,21019.490389393613,1570.3004354846041,0.0,0.8769559648640453,2.6968754821341547,0.0014947306463915918,1.0,1.0,-6.8149706132409165,330254.21226089326,1558948.082774464,4.720448747957016,1558948.082774464,4.720448747957016,0.7577118241490706,0.09252260576974636,3.3736931512724118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3736931512724118,1.2824106353581584,1.2827301073293225,2.63074327228282,5574.229313427966,14244.62868841949,6465.740003032765,0.0004814435684898635,29335.5489149401,2991.3934845171493,19326.52955638594,1970.757552924387,0.6588092015057971,0.6588092015057971,30512.090472571905,30484.863174865135,1.0011165515407165,0.8,4328.295653245494,4324.433322199387,1.0011165515407165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.6866395566278,2034.6934298245008,8.484336271133444,4.591564975251643,-0.7052439954146772,5.29680897066632,2.892272063898137,3.5,0.8263634468280392,0.6,0.00024910534206699095,0.978624375640847,0.00025454643095709285,198.23659687698762,0.0,0.0,0.0,0.004005885138060658,8.59281470056149e-05,0.00016317719506137604,0.0005505097854224067,0.09252260570800891,0.09252260570800891,0.09252260570800891,0.09251946678069148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.0042363448,594.8096632999079,0.0,0.09252260570800891,0.09252260576974636,0.09252260576974636,0.3712868073579223,0.3712868073579223,0.5,9.49208630796675,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27740.74485771557,21019.490389393613,0.7577118241490706,0.6016482967283819,0.42044874985124897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465041663620317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29872547070585,261.29872547070585,-11.85127452929413,245.72370974698418,276.8737411944405,105520.6224625715,105732.60060565043,-211.97814307891684,0.0,nan,276.8737411944405,3.7237411944405494,270.6437349049277,-2.5062650950722514,264.4137286154553,-8.736271384544693,258.18372232595055,-14.966277674049422,251.95371603647652,-21.196283963523456,245.72370974698418,-27.426290253015793,1.0,1.0,25732.562594343566,25732.562594343566,276.42282776880194,3.2728277688019602,276.42282776880194,276.42282776880194,87217.36559571623,87248.02294181549,-30.65734609926585,0.0,8648.866644398773,8648.866644398773,0.9219858842116107,3390.561617028774,276.42282776880194,3.2728277688019602,1.0,0.002,0.1464301401740338,0.004784145432221136,0.00022604142551858962,0.0017739585813996766,0.1130207127592948,0.1130207127592948,0.0,6.918266307054388e-12,0.9999640294932355,0.9999640294932355,0.0,0.09251927768472964,3.328085016711264e-06,0.0,0.0,0.0,1599767.6839133438,266.33502938675906,0.0,1.0,1285454.70712323,2594.3012307565605,,,,,,,,,,,,,,,,,,,3.0,14244.62868841949,1570.3004354846041,0.3712868073579223,6.175450102142607,2.892272063898137
719.0,-29.167046395987636,4.592012488823681,35.05129183949961,31.17133694412189,5.4483112362627795,-25.705510632728327,-39.240177954174555,1.9867754723985207,-6.815974594888132,-6.815974594824456,40.10226667743724,35725.24599250694,15396.298395874204,15396.298395874204,51121.544388381146,87230.2713442033,87247.27962698897,15396.298395874204,102643.57802286316,102643.57802286316,102643.57802286316,130385.02016824801,126100.96371372706,4284.0564545209445,0.0,98968.80891971309,47463.783565965154,57227.80594860882,27741.442145384855,84969.24809399366,21019.926207843575,1570.357733176419,0.0,0.8769505246074942,2.6967743305381116,0.0014947306463915918,1.0,1.0,-6.815974594888132,330241.089652515,1558947.3998484542,4.720634253868298,1558947.3998484542,4.720634253868298,0.7577084888984587,0.09252176597453515,3.373741263729716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373741263729716,1.2824160411890666,1.2827355145069221,2.6307696998249925,5574.285310218612,14244.6194895024,6465.713610587916,0.00048143059063464506,29335.03229299266,2991.3408037395707,19326.4506676021,1970.7495085071969,0.6588181146205407,0.6588181146205407,30512.438579999765,30484.863174865135,1.0011308285289258,0.8,4328.3450340595755,4324.433322199387,1.0011308285289258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.4808031077853,2034.6934298245008,8.48523631085207,4.592012488823681,-0.7057589989788928,5.2977714878025735,2.891725309720106,3.5,0.8262072313486017,0.6,0.00024910534206699095,0.9788115751670656,0.000254497748480828,198.23810023607072,0.0,0.0,0.0,0.004005885138060658,8.591221762435648e-05,0.00016319312444263448,0.0005505713778890945,0.09252176578722943,0.09252176578722943,0.09252176578722943,0.09251879846387592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.35739730095,594.8095474638441,0.0,0.09252176578722943,0.09252176597453515,0.09252176597453515,0.37128159348584294,0.37128159348584294,0.5,9.4919972778098,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,27741.442145384855,21019.926207843575,0.7577084888984587,0.6016476023399675,0.42044912475849366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465151420145683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2972540069625,261.2972540069625,-11.852745993037502,245.72189369947495,276.87261431446564,105524.54642593712,105736.37164251923,-211.825216582105,0.0,nan,276.87261431446564,3.722614314465659,270.64247019143596,-2.5075298085640156,264.41232606847495,-8.737673931525023,258.18218194545176,-14.967818054548218,251.95203782247154,-21.19796217752844,245.72189369947495,-27.42810630052503,1.0,1.0,25732.562594343566,25732.562594343566,276.4217378436015,3.2717378436014997,276.4217378436015,276.4217378436015,87216.51570568384,87247.27962698897,-30.76392130512977,0.0,8648.866644398773,8648.866644398773,0.921983046198384,3390.6099700483646,276.4217378436015,3.2717378436014997,1.0,0.002,0.14643329936746896,0.0047839540599377865,0.0002260458366077731,0.0017739541562832562,0.11302291830388654,0.11302291830388654,0.0,-7.1089705303006845e-12,0.9999658545411161,0.9999658545411161,0.0,0.0925186067763792,3.159198155950815e-06,0.0,0.0,0.0,1599766.502570986,266.33402540511184,0.0,1.0,1285458.1283871678,2594.287415985325,,,,,,,,,,,,,,,,,,,3.0,14244.6194895024,1570.357733176419,0.37128159348584294,6.175450102142607,2.891725309720106
720.0,-29.168897496825476,4.592461026945462,35.05128026496798,31.16973111117261,5.447296970209414,-25.707278050131787,-39.24181846724821,1.9856775218366245,-6.816968004357193,-6.816968004350676,40.102249734321724,35725.18133822725,15396.175470818964,15396.175470818964,51121.356809046214,87229.4793210096,87246.53723952333,15396.175470818964,102642.7127103423,102642.7127103423,102642.7127103423,130384.8367457696,126100.85703761711,4283.979708152489,0.0,98968.46406908114,47464.16608060466,57226.997764973865,27742.124035427303,84969.12180040116,21020.35168127374,1570.4140345878689,0.0,0.8769451464299155,2.6966742470430227,0.0014947306463915918,1.0,1.0,-6.816968004357193,330228.10563201335,1558946.667743653,4.720817644397751,1558946.667743653,4.720817644397751,0.7577052014629553,0.09252092475326651,3.3737882212195034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3737882212195034,1.282421158771147,1.282740633363886,2.6307958178515745,5574.340651182862,14244.610248943945,6465.687464660071,0.0004814177529346984,29334.521783737684,2991.288746283153,19326.372515674087,1970.7415392283897,0.6588269158827106,0.6588269158827106,30512.778329948986,30484.863174865135,1.0011447627897305,0.8,4328.393229322686,4324.433322199387,1.0011447627897305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.275338546509,2034.6934298245008,8.48612949959044,4.592461026945462,-0.7062681369123744,5.298729163857836,2.8911795846064234,3.5,0.8260513098875496,0.6,0.00024910534206699095,0.9789988960052812,0.0002544490530923409,198.2396042817106,0.0,0.0,0.0,0.004005885138060658,8.589637259733872e-05,0.00016320896946965223,0.0005506324987940862,0.09252092438853576,0.09252092438853576,0.09252092438853576,0.09251811439496842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.6821698737,594.8094408203178,0.0,0.09252092438853576,0.09252092475326651,0.09252092475326651,0.3712763992440514,0.3712763992440514,0.5,9.491912988465641,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27742.124035427303,21020.35168127374,0.7577052014629553,0.6016462889793556,0.42044898877675096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465261118945594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2957895941948,261.2957895941948,-11.85421040580519,245.72007888621076,276.8715003021938,105529.07783567984,105739.88802811423,-210.81019243438857,0.0,nan,276.8715003021938,3.7215003021938173,270.6412160189714,-2.5087839810285573,264.4109317358019,-8.739068264198067,258.1806474525818,-14.969352547418168,251.9503631694089,-21.19963683059109,245.72007888621076,-27.42992111378922,1.0,1.0,25732.562594343566,25732.562594343566,276.42065859768815,3.2706585976881684,276.42065859768815,276.42065859768815,87215.82142931312,87246.53723952333,-30.715810210211203,0.0,8648.866644398773,8648.866644398773,0.9219802762918179,3390.657162325601,276.42065859768815,3.2706585976881684,1.0,0.002,0.14643629817805331,0.004783765299107598,0.0002260500050053466,0.0017739499966050913,0.1130250025026733,0.1130250025026733,0.0,1.6104379114978418e-12,0.9999675878489784,0.9999675878489784,0.0,0.09251792595108076,2.9988021857578e-06,0.0,0.0,0.0,1599765.3336543937,266.3330319956428,0.0,1.0,1285461.5136053197,2594.2737468689975,,,,,,,,,,,,,,,,,,,3.0,14244.610248943945,1570.4140345878689,0.3712763992440514,6.175450102142607,2.8911795846064234
721.0,-29.170747245507666,4.592910346710419,35.051269141918326,31.16801973609256,5.44620885557526,-25.70905163546342,-39.243467432074226,1.9845132450547656,-6.817979721446477,-6.817979721438976,40.10223960753069,35725.18653791934,15396.081644933316,15396.081644933316,51121.268182852655,87228.66736815358,87245.84414782995,15396.081644933316,102641.92579276327,102641.92579276327,102641.92579276327,130384.77548680802,126100.86860636064,4283.906880447381,0.0,98968.08556515134,47464.604733301974,57226.08981316596,27742.84969404475,84968.93950721071,21020.807393449286,1570.4728632724475,0.0,0.8769396415635905,2.6965723221166047,0.0014947306463915918,1.0,1.0,-6.817979721446477,330214.8827405238,1558946.2301689868,4.721005356363587,1558946.2301689868,4.721005356363587,0.7577018087641367,0.09252010760469477,3.373838563785853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373838563785853,1.2824265855464436,1.2827460614910917,2.63082394096521,5574.4002406859745,14244.60093034396,6465.659570306754,0.0004814039778290737,29333.97188219262,2991.232671931049,19326.289137585332,1970.7330370294987,0.6588364240342605,0.6588364240342605,30513.142570778524,30484.863174865135,1.001159701545023,0.8,4328.444898742081,4324.433322199387,1.001159701545023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.070255695344,2034.6934298245008,8.48703714566551,4.592910346710419,-0.7067849373208777,5.299695284031297,2.8906349144212,3.5,0.8258956898346286,0.6,0.00024910534206699095,0.9791861186503461,0.0002544004018463246,198.24110725150265,0.0,0.0,0.0,0.004005885138060658,8.588044866027961e-05,0.00016322489340671136,0.0005506944399453979,0.09252010752252654,0.09252010752252654,0.09252010752252654,0.09251750242065371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.0103279566,594.8093334098995,0.0,0.09252010752252654,0.09252010760469477,0.09252010760469477,0.3712712231627554,0.3712712231627554,0.5,9.49183483416522,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27742.84969404475,21020.807393449286,0.7577018087641367,0.6016465367149175,0.4204499520073167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465370867842953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29432435980704,261.29432435980704,-11.855675640192942,245.71826464499304,276.8703840746354,105532.91917155,105743.84764003033,-210.92846848032252,0.0,nan,276.8703840746354,3.720384074635433,270.6399601886813,-2.510039811318677,264.4095363027769,-8.74046369722305,258.17911241683265,-14.970887583167325,251.9486885309226,-21.201311469077382,245.71826464499304,-27.431735355006936,1.0,1.0,25732.562594343566,25732.562594343566,276.4195667438927,3.2695667438927103,276.4195667438927,276.4195667438927,87214.90519764478,87245.84414782995,-30.938950185169233,0.0,8648.866644398773,8648.866644398773,0.9219773066843444,3390.707756604782,276.4195667438927,3.2695667438927103,1.0,0.002,0.14643909458278104,0.004783574116416677,0.00022605385244709754,0.0017739461498820417,0.11302692622354876,0.11302692622354876,0.0,2.329139051765461e-12,0.9999697751719512,0.9999697751719512,0.0,0.09251731120035137,2.7964043434101603e-06,0.0,0.0,0.0,1599764.1431813631,266.3320202785535,0.0,1.0,1285464.9611904824,2594.2598260294194,,,,,,,,,,,,,,,,,,,3.0,14244.60093034396,1570.4728632724475,0.3712712231627554,6.175450102142607,2.8906349144212
722.0,-29.172598012006915,4.593360633818531,35.051258120208445,31.166425079014175,5.445192896732685,-25.710818921089555,-39.24510794514788,1.9834138045331695,-6.818971712732491,-6.818971712746923,40.10222028728429,35725.11436107875,15395.965579742428,15395.965579742428,51121.079940821175,87227.89794388514,87245.0576456356,15395.965579742428,102641.02322537804,102641.02322537804,102641.02322537804,130384.54160271196,126100.70684529583,4283.834757416134,0.0,98967.75984046201,47464.97625330736,57225.315096838494,27743.518377333923,84968.83347417242,21021.22346780055,1570.5284962105425,0.0,0.8769342798491829,2.6964723874104966,0.0014947306463915918,1.0,1.0,-6.818971712732491,330201.9180645884,1558945.3953494125,4.721188188387441,1558945.3953494125,4.721188188387441,0.7576985435623265,0.09251927367765271,3.3738847163446133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3738847163446133,1.282431710157572,1.2827511873788546,2.6308494164808707,5574.454220246681,14244.5915771288,6465.633925418789,0.0004813914290885346,29333.47406952517,2991.181909166247,19326.21248329905,1970.725220467647,0.6588449918169508,0.6588449918169508,30513.47649491921,30484.863174865135,1.0011733969489616,0.8,4328.492267584538,4324.433322199387,1.0011733969489616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.8655276892512,2034.6934298245008,8.487931075770486,4.593360633818531,-0.7072916742434199,5.3006523080619505,2.8900912275952044,3.5,0.825740350741487,0.6,0.00024910534206699095,0.9793734829775604,0.0002543517324051324,198.2426110711068,0.0,0.0,0.0,0.004005885138060658,8.58646090487108e-05,0.00016324073301828015,0.0005507554142152669,0.09251927341540077,0.09251927341540077,0.09251927341540077,0.09251678531730624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.2770463673,594.8092455626564,0.0,0.09251927341540077,0.09251927367765271,0.09251927367765271,0.3712660708773077,0.3712660708773077,0.5,9.49176019002969,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27743.518377333923,21021.22346780055,0.7576985435623265,0.6016450720882288,0.4204496272381795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465480538236637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.292864920271,261.292864920271,-11.857135079729005,245.71645135197969,276.8692784885774,105537.328921527,105747.42318851661,-210.09426698963188,0.0,nan,276.8692784885774,3.7192784885774017,270.63871306122974,-2.5112869387702403,264.4081476339356,-8.741852366064393,258.17758220660374,-14.972417793396232,251.94701677929976,-21.20298322070022,245.71645135197969,-27.43354864802029,1.0,1.0,25732.562594343566,25732.562594343566,276.41848381556065,3.2684838155606712,276.41848381556065,276.41848381556065,87214.24095974238,87245.0576456356,-30.81668589322362,0.0,8648.866644398773,8648.866644398773,0.9219745842156102,3390.7541399263364,276.41848381556065,3.2684838155606712,1.0,0.002,0.1464417701689151,0.004783386926657759,0.00022605752252073533,0.0017739424743499974,0.11302876126036766,0.11302876126036766,0.0,-3.1292672446336933e-12,0.9999710807562584,0.9999710807562584,0.0,0.09251659809022643,2.675587426279706e-06,0.0,0.0,0.0,1599762.9759053108,266.3310282872675,0.0,1.0,1285468.341537823,2594.2461767915383,,,,,,,,,,,,,,,,,,,3.0,14244.5915771288,1570.5284962105425,0.3712660708773077,6.175450102142607,2.8900912275952044
723.0,-29.17444832392906,4.593811727698082,35.051247530557504,31.164787953626387,5.444144098875679,-25.71258908165586,-39.24675261424852,1.9822848557090211,-6.819974716559614,-6.8199747165770175,40.10221070734847,35725.0711217109,15395.868750722919,15395.868750722919,51120.93987243382,87227.12733038307,87244.37817079472,15395.868750722919,102640.24692151764,102640.24692151764,102640.24692151764,130384.48426919195,126100.71774327067,4283.766525921287,0.0,98967.42584714497,47465.36963544278,57224.50690189132,27744.237347674316,84968.74424956564,21021.674953240137,1570.586789611669,0.0,0.8769288201938441,2.696371346258315,0.0014947306463915918,1.0,1.0,-6.819974716559614,330188.80986885994,1558944.981404576,4.7213743616076425,1558944.981404576,4.7213743616076425,0.7576951815185613,0.09251846346504404,3.3739320783127202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3739320783127202,1.2824369723527083,1.2827564508849,2.630875552599702,5574.509599546236,14244.582141865081,6465.607680566108,0.00048137856693576165,29332.9633051291,2991.129825692678,19326.13403567808,1970.7172210365497,0.6588537896646383,0.6588537896646383,30513.819168458685,30484.863174865135,1.0011874512354837,0.8,4328.540877573838,4324.433322199387,1.0011874512354837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.661176195165,2034.6934298245008,8.488834051695111,4.593811727698082,-0.7078026791751668,5.301614406873249,2.8895485814506685,3.5,0.8255853089859053,0.6,0.00024910534206699095,0.9795608399537066,0.00025430308349072377,198.24411454415656,0.0,0.0,0.0,0.004005885138060658,8.584873201994418e-05,0.00016325661004704676,0.0005508167136343218,0.09251846344573274,0.09251846344573274,0.09251846344573274,0.09251617639237601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.5617125536,594.809152348447,0.0,0.09251846344573274,0.09251846346504404,0.09251846346504404,0.37126093192162296,0.37126093192162296,0.5,9.491691596155876,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27744.237347674316,21021.674953240137,0.7576951815185613,0.6016440553985843,0.42044955986146076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465590270640367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29140727795124,261.29140727795124,-11.85859272204874,245.7146386147553,276.86817594115877,105541.387266217,105751.2228155171,-209.83554930011388,0.0,nan,276.86817594115877,3.7181759411587905,270.6374684758618,-2.5125315241381827,264.4067610106064,-8.743238989393603,258.17605354529405,-14.973946454705924,251.94534608003104,-21.204653919968933,245.7146386147553,-27.435361385244676,1.0,1.0,25732.562594343566,25732.562594343566,276.4174022494323,3.2674022494323367,276.4174022494323,276.4174022494323,87213.46416830132,87244.37817079472,-30.914002493402222,0.0,8648.866644398773,8648.866644398773,0.9219717903843486,3390.8017387042837,276.4174022494323,3.2674022494323367,1.0,0.002,0.14644424497117836,0.004783198669743078,0.0002260608775294816,0.001773939130700005,0.1130304387647408,0.1130304387647408,0.0,8.22948653667055e-12,0.99997325084235,0.99997325084235,0.0,0.09251598867407927,2.474790964761927e-06,0.0,0.0,0.0,1599761.7956566159,266.33002528344036,0.0,1.0,1285471.759392748,2594.2323762107576,,,,,,,,,,,,,,,,,,,3.0,14244.582141865081,1570.586789611669,0.37126093192162296,6.175450102142607,2.8895485814506685
724.0,-29.176298445052378,4.594263666999383,35.05123715898824,31.163145100604766,5.443096326461517,-25.714358967901557,-39.24839728334916,1.9811568486093842,-6.820971141204325,-6.820971141199697,40.102195820775265,35725.032904451706,15395.767302095705,15395.767302095705,51120.800206547414,87226.34478322268,87243.63106441438,15395.767302095705,102639.39836651008,102639.39836651008,102639.39836651008,130384.32560731153,126100.62565994552,4283.699947366004,0.0,98967.08170616147,47465.7698250121,57223.679867943734,27744.927240801455,84968.60710874519,21022.105972928206,1570.6435363860278,0.0,0.8769234167410045,2.6962709708444343,0.0014947306463915918,1.0,1.0,-6.820971141204325,330175.78806118795,1558944.3381625742,4.721558619778842,1558944.3381625742,4.721558619778842,0.7576918760851272,0.09251764867093454,3.373979869743716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373979869743716,1.2824422302014602,1.2827617100434783,2.630902032299493,5574.565706852617,14244.572654015841,6465.581119032695,0.0004813655408305709,29332.445813815393,2991.077056264412,19326.05464147721,1970.7091250811654,0.6588627066473524,0.6588627066473524,30514.164948274924,30484.863174865135,1.0012016329616948,0.8,4328.58992820434,4324.433322199387,1.0012016329616948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.457183661146,2034.6934298245008,8.489733003242765,4.594263666999383,-0.7083097848828581,5.302573451882241,2.889006929160697,3.5,0.8254305511887706,0.6,0.00024910534206699095,0.9797482162764896,0.0002542544481619064,198.2456178849738,0.0,0.0,0.0,0.004005885138060658,8.583285770458692e-05,0.00016327248436240403,0.0005508780755217969,0.09251764859893327,0.09251764859893327,0.09251764859893327,0.09251550488212994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.8000007482,594.809073982113,0.0,0.09251764859893327,0.09251764867093454,0.09251764867093454,0.37125581651371015,0.37125581651371015,0.5,9.49162728986723,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27744.927240801455,21022.105972928206,0.7576918760851272,0.6016433827274771,0.42044978869348554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465699977756326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2899512166268,261.2899512166268,-11.860048783373202,245.71282637453123,276.8670760587343,105545.44611341691,105755.05406737681,-209.6079539599135,0.0,nan,276.8670760587343,3.717076058734335,270.63622612186157,-2.5137738781384087,264.40537618505994,-8.744623814940041,258.17452624820623,-14.975473751793743,251.94367631136734,-21.206323688632637,245.71282637453123,-27.437173625468745,1.0,1.0,25732.562594343566,25732.562594343566,276.4163194428117,3.266319442811721,276.4163194428117,276.4163194428117,87212.68200578996,87243.63106441438,-30.949058624421014,0.0,8648.866644398773,8648.866644398773,0.9219689711976439,3390.8497690924346,276.4163194428117,3.266319442811721,1.0,0.002,0.1464465751167182,0.004783012152408056,0.00022606401227678887,0.0017739359939754039,0.11303200613839444,0.11303200613839444,0.0,6.2521927739200844e-12,0.999974814067754,0.999974814067754,0.0,0.09251531852770356,2.3301432309840713e-06,0.0,0.0,0.0,1599760.623135615,266.32902885879565,0.0,1.0,1285475.1548092263,2594.2186663372268,,,,,,,,,,,,,,,,,,,3.0,14244.572654015841,1570.6435363860278,0.37125581651371015,6.175450102142607,2.889006929160697
725.0,-29.17816040690951,4.594716429001146,35.05122697380482,31.16151370285081,5.44204807001989,-25.71613955921088,-39.25005103284491,1.9800272216009156,-6.821966412730831,-6.8219664127283455,40.102180454874876,35724.97743752852,15395.668574993835,15395.668574993835,51120.64601252235,87225.5810532302,87242.87361403648,15395.668574993835,102638.54218903031,102638.54218903031,102638.54218903031,130384.15589174905,126100.52059027925,4283.635301469797,0.0,98966.75734141495,47466.15372327016,57222.89290904977,27745.61370271873,84968.5066117685,21022.53459225013,1570.700091339786,0.0,0.87691802123271,2.6961707145366236,0.0014947306463915918,1.0,1.0,-6.821966412730831,330162.7817261518,1558943.6742091323,4.721742608475394,1558943.6742091323,4.721742608475394,0.7576885780035991,0.0925168370820796,3.374026827553305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374026827553305,1.2824474956441119,1.2827669767978482,2.630927846179538,5574.620403366851,14244.563108311873,6465.55510223812,0.00048135281911353866,29331.941445522312,2991.025625011835,19325.97687553718,1970.701195162179,0.6588713846790868,0.6588713846790868,30514.504695732467,30484.863174865135,1.0012155673173981,0.8,4328.638123113994,4324.433322199387,1.0012155673173981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.2535550654395,2034.6934298245008,8.49063195380759,4.594716429001146,-0.7088155163916854,5.303531945392831,2.8884662837294193,3.5,0.8252760810655484,0.6,0.00024910534206699095,0.9799368308485157,0.0002542055102177286,198.24713087015877,0.0,0.0,0.0,0.004005885138060658,8.581689848091913e-05,0.00016328844358607183,0.0005509395892888308,0.09251683704284777,0.09251683704284777,0.09251683704284777,0.09251482675104629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.0166399609,594.8090026451886,0.0,0.09251683704284777,0.0925168370820796,0.0925168370820796,0.37125071764369716,0.37125071764369716,0.5,9.491566988706861,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27745.61370271873,21022.53459225013,0.7576885780035991,0.6016422796048286,0.4204496331889215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465809675223391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28849532842315,261.28849532842315,-11.861504671576824,245.71101249132562,276.86597816552904,105549.41224780938,105758.99527974713,-209.58303193775515,0.0,nan,276.86597816552904,3.715978165529066,270.6349850306654,-2.5150149693345725,264.40399189585384,-8.746008104146142,258.1729987610022,-14.977001238997786,251.94200562616282,-21.207994373837153,245.71101249132562,-27.43898750867436,1.0,1.0,25732.562594343566,25732.562594343566,276.4152365932906,3.2652365932906378,276.4152365932906,276.4152365932906,87211.91884559655,87242.87361403648,-30.954768439929467,0.0,8648.866644398773,8648.866644398773,0.9219662011643288,3390.8969616910717,276.4152365932906,3.2652365932906378,1.0,0.002,0.1464487709685948,0.0047828264104150696,0.00022606694024410466,0.0017739330662235456,0.11303347012205232,0.11303347012205232,0.0,6.467650200125963e-12,0.9999762654145783,0.9999762654145783,0.0,0.09251464123330692,2.195848772670915e-06,0.0,0.0,0.0,1599759.451957464,266.32803358726915,0.0,1.0,1285478.5462773573,2594.2049725112224,,,,,,,,,,,,,,,,,,,3.0,14244.563108311873,1570.700091339786,0.37125071764369716,6.175450102142607,2.8884662837294193
726.0,-29.18000909975454,4.595169919108829,35.05121686300238,31.159816856402927,5.440958316562774,-25.717912358109512,-39.251699892897136,1.9788615744453142,-6.8229670408269385,-6.822967040781882,40.10216223019172,35724.97500880308,15395.581200698809,15395.581200698809,51120.55620950188,87224.79751018924,87242.05878737973,15395.581200698809,102637.63998807855,102637.63998807855,102637.63998807855,130383.93210904457,126100.36008534013,4283.572023704449,0.0,98966.40287725558,47466.580374267105,57222.02500332052,27746.29212096602,84968.31712428655,21022.957055593222,1570.7563939865697,0.0,0.8769126071244444,2.696069921615649,0.0014947306463915918,1.0,1.0,-6.8229670408269385,330149.70579687913,1558942.886729171,4.72192723287869,1558942.886729171,4.72192723287869,0.7576852778720504,0.09251602803744861,3.3740761648788813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3740761648788813,1.2824529290300057,1.282772411537298,2.6309551707530447,5574.678300859253,14244.553263727834,6465.527668710592,0.0004813393724865294,29331.40748493096,2990.971176184626,19325.89487488755,1970.6928334229883,0.658880583375218,0.658880583375218,30514.86165835985,30484.863174865135,1.001230207775504,0.8,4328.6887600832915,4324.433322199387,1.001230207775504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.0502884381035,2034.6934298245008,8.491535672715239,4.595169919108829,-0.7093229508630268,5.304492869971856,2.8879266397116163,3.5,0.8251218970604618,0.6,0.00024910534206699095,0.9801241400454213,0.00025415692960633214,198.248633096113,0.0,0.0,0.0,0.004005885138060658,8.580098917242406e-05,0.0001633043528945669,0.0005510013247225277,0.0925160279800166,0.0925160279800166,0.0925160279800166,0.09251411313736932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.20564180904,594.8089401713108,0.0,0.0925160279800166,0.09251602803744861,0.09251602803744861,0.37124563421990053,0.37124563421990053,0.5,9.49150954700956,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,27746.29212096602,21022.957055593222,0.7576852778720504,0.6016425644246408,0.420450542247962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465920076431555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2870370156914,261.2870370156914,-11.86296298430858,245.70919917855176,276.864874852834,105553.09885367584,105763.03091100442,-209.93205732857996,0.0,nan,276.864874852834,3.7148748528340434,270.6337397179711,-2.5162602820288953,264.40260458311764,-8.747395416882341,258.1714694482661,-14.978530551733854,251.94033431340776,-21.209665686592217,245.70919917855176,-27.44080082144822,1.0,1.0,25732.562594343566,25732.562594343566,276.4141417532796,3.2641417532796027,276.4141417532796,276.4141417532796,87211.0367372623,87242.05878737973,-31.022050117433537,0.0,8648.866644398773,8648.866644398773,0.9219632907408968,3390.9465457032757,276.4141417532796,3.2641417532796027,1.0,0.002,0.14645087206194685,0.004782640107346468,0.00022606971944163522,0.0017739302832200062,0.1130348597208176,0.1130348597208176,0.0,2.6616413066615774e-12,0.999977289454877,0.999977289454877,0.0,0.09251392694801927,2.101089429348833e-06,0.0,0.0,0.0,1599758.2744618533,266.32703295917304,0.0,1.0,1285481.9559792902,2594.1912051678682,,,,,,,,,,,,,,,,,,,3.0,14244.553263727834,1570.7563939865697,0.37124563421990053,6.175450102142607,2.8879266397116163
727.0,-29.18186304018182,4.5956238157623925,35.05120621155479,31.15815472500401,5.43990302153028,-25.719686434013393,-39.25334896249694,1.9777264136703068,-6.8239936353458575,-6.823993635358508,40.102126411254105,35724.94845701127,15395.532427077542,15395.532427077542,51120.480884088814,87223.99789646198,87240.9370364097,15395.532427077542,102636.46946348724,102636.46946348724,102636.46946348724,130383.38670433502,126099.88001857189,4283.506685763133,0.0,98966.04353934136,47466.99409415382,57221.166050208376,27746.91724084778,84968.08329105616,21023.339430882614,1570.810794585299,0.0,0.8769071180088669,2.6959665161987827,0.0014947306463915918,1.0,1.0,-6.8239936353458575,330136.2909687889,1558941.339010425,4.722114416551094,1558941.339010425,4.722114416551094,0.7576819885393606,0.09251520752006957,3.374124846499696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374124846499696,1.2824582203551649,1.2827777041806232,2.6309822752473475,5574.735732030231,14244.543622900941,6465.500506242176,0.00048132604335076196,29330.877795469947,2990.917162891502,19325.813684451743,1970.6845543026154,0.6588897140826978,0.6588897140826978,30515.213875846017,30484.863174865135,1.0012446536584483,0.8,4328.738723930107,4324.433322199387,1.0012446536584483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.8473736264611,2034.6934298245008,8.492459239014682,4.5956238157623925,-0.7098418500417827,5.305465665804175,2.887387969942436,3.5,0.8249679914121246,0.6,0.00024910534206699095,0.9803120197213028,0.00025410821968480015,198.25013960905412,0.0,0.0,0.0,0.004005885138060658,8.57850805685648e-05,0.00016332026149842616,0.0005510629522586674,0.09251520747189836,0.09251520747189836,0.09251520747189836,0.09251318969382316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.3242267446,594.8088997711184,0.0,0.09251520747189836,0.09251520752006957,0.09251520752006957,0.3712405616868924,0.3712405616868924,0.5,9.491449049916337,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27746.91724084778,21023.339430882614,0.7576819885393606,0.6016433336383123,0.42045138684176625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466029692548041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2855793747795,261.2855793747795,-11.864420625220475,245.70738573934534,276.86377301021776,105557.10904089444,105766.94438633304,-209.83534543858255,0.0,nan,276.86377301021776,3.7137730102177784,270.63249555603625,-2.5175044439637304,264.4012181018682,-8.748781898131767,258.1699406476916,-14.980059352308388,251.9386631935179,-21.21133680648208,245.70738573934534,-27.442614260654636,1.0,1.0,25732.562594343566,25732.562594343566,276.41298545951616,3.2629854595161873,276.41298545951616,276.41298545951616,87210.44194519559,87240.9370364097,-30.49509121410665,0.0,8648.866644398773,8648.866644398773,0.9219604189747163,3390.9954707321945,276.41298545951616,3.2629854595161873,1.0,0.002,0.146453080118331,0.004782448802611877,0.0002260726516976265,0.0017739273637723894,0.11303632584881323,0.11303632584881323,0.0,1.54700158933041e-11,0.9999761333111867,0.9999761333111867,0.0,0.09251299948840119,2.208031668376384e-06,0.0,0.0,0.0,1599757.0663953326,266.3260063646541,0.0,1.0,1285485.4541434704,2594.1770807510197,,,,,,,,,,,,,,,,,,,3.0,14244.543622900941,1570.810794585299,0.3712405616868924,6.175450102142607,2.887387969942436
