time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
728.0,-29.183727410967233,4.596078111267898,35.05119526845921,31.156439787615113,5.4387951195267545,-25.72147515792235,-39.25500774113459,1.9765428650710046,-6.825018514646047,-6.825018514653062,40.102096692204675,35724.92964395125,15395.484553219287,15395.484553219287,51120.41419717053,87223.22057078098,87239.90674510792,15395.484553219287,102635.3912983272,102635.3912983272,102635.3912983272,130382.95851819524,126099.51737967524,4283.441138520009,0.0,98965.69526873717,47467.40433712244,57220.32325734969,27747.567219868037,84967.89047721773,21023.73976906598,1570.866339011006,0.0,0.876901614658768,2.695863286674677,0.0014947306463915918,1.0,1.0,-6.825018514646047,330122.89898148965,1558940.054867376,4.722302087122976,1558940.054867376,4.722302087122976,0.7576786679162415,0.09251439200288228,3.3741744134333227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3741744134333227,1.2824637372769951,1.2827832224768196,2.631009607022164,5574.793644781343,14244.53381532439,6465.47307945712,0.0004813125954513118,29330.343705628613,2990.8627008844624,19325.731703955807,1970.6761946185302,0.6588989170367997,0.6588989170367997,30515.57249763451,30484.863174865135,1.001259362250913,0.8,4328.78959625987,4324.433322199387,1.001259362250913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.6447746207907,2034.6934298245008,8.49338202872102,4.596078111267898,-0.710359408800401,5.306437520068299,2.8868501786314424,3.5,0.8248143367518407,0.6,0.00024910534206699095,0.9805009956043997,0.0002540592443900963,198.25165462079966,0.0,0.0,0.0,0.004005885138060658,8.57690810518066e-05,0.00016333626101518436,0.0005511250327033017,0.09251439196111134,0.09251439196111134,0.09251439196111134,0.09251233790598401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.4777266152,594.8088482967058,0.0,0.09251439196111134,0.09251439200288228,0.09251439200288228,0.37123547635613774,0.37123547635613774,0.5,9.491387436105233,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27747.567219868037,21023.73976906598,0.7576786679162415,0.6016439140721911,0.4204521195395583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446613962148222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2841165528732,261.2841165528732,-11.865883447126805,245.7055699168396,276.86266318890944,105560.5970301404,105771.17820835843,-210.5811782180515,0.0,nan,276.86266318890944,3.7126631889094597,270.63124453449024,-2.5187554655097415,264.3998258800782,-8.75017411992178,258.1684072256685,-14.981592774331489,251.9369885712532,-21.213011428746768,245.7055699168396,-27.44443008316037,1.0,1.0,25732.562594343566,25732.562594343566,276.4118414557925,3.261841455792535,276.4118414557925,276.4118414557925,87209.66153303813,87239.90674510792,-30.24521206978534,0.0,8648.866644398773,8648.866644398773,0.9219574949598165,3391.045285500489,276.4118414557925,3.261841455792535,1.0,0.002,0.14645532519527188,0.004782257589010965,0.000226075641885301,0.0017739243621653531,0.1130378209426505,0.1130378209426505,0.0,4.0506539095153116e-12,0.9999757327041625,0.9999757327041625,0.0,0.09251214692876232,2.245074119959267e-06,0.0,0.0,0.0,1599755.8603323256,266.32498148535393,0.0,1.0,1285488.9464428239,2594.1629801257523,,,,,,,,,,,,,,,,,,,3.0,14244.53381532439,1570.866339011006,0.37123547635613774,6.175450102142607,2.8868501786314424
729.0,-29.185580784761886,4.596533297931142,35.05118415509815,31.154734908510022,5.437696202164353,-25.72325308601728,-39.256661106459774,1.975368502449969,-6.825996711230005,-6.8259967112588935,40.102069895486125,35724.927773934105,15395.37763154559,15395.37763154559,51120.305405479696,87222.44248574616,87239.01726799311,15395.37763154559,102634.3948995387,102634.3948995387,102634.3948995387,130382.58648817154,126099.21134829556,4283.375139875973,0.0,98965.34501532174,47467.83030022048,57219.46079455696,27748.191588632835,84967.6523831898,21024.124787111814,1570.9195329574263,0.0,0.8768963557539011,2.695764762113219,0.0014947306463915918,1.0,1.0,-6.825996711230005,330110.1173906005,1558938.896995696,4.722481423224882,1558938.896995696,4.722481423224882,0.7576754946338354,0.09251355692062489,3.374223822864684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374223822864684,1.2824692114267766,1.282788697990312,2.6310369034986674,5574.851482739567,14244.523736994983,6465.4455701893985,0.0004812991427305372,29329.810412902927,2990.808320160598,19325.64947691367,1970.6678097937288,0.6589080940124941,0.6589080940124941,30515.92997882954,30484.863174865135,1.0012740241058358,0.8,4328.840306790634,4324.433322199387,1.0012740241058358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.4424908719398,2034.6934298245008,8.49427096808964,4.596533297931142,-0.7108544701704878,5.30738776810163,2.8863132641352074,3.5,0.8246609326100592,0.6,0.00024910534206699095,0.9806888957719561,0.0002540105665935026,198.2531607191996,0.0,0.0,0.0,0.004005885138060658,8.575313649290777e-05,0.00016335220557408316,0.0005511869035655606,0.09251355672197276,0.09251355672197276,0.09251355672197276,0.09251153470200874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.64076120866,594.8087938600476,0.0,0.09251355672197276,0.09251355692062489,0.09251355692062489,0.3712303859717134,0.3712303859717134,0.5,9.491326777612224,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,27748.191588632835,21024.124787111814,0.7576754946338354,0.6016443195927755,0.4204532757103927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466250170566737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2826513084704,261.2826513084704,-11.867348691529571,245.70375412553818,276.86154849141076,105564.27256464018,105775.2024725467,-210.92990790649804,0.0,nan,276.86154849141076,3.711548491410781,270.6299896182146,-2.5200103817853687,264.3984307450408,-8.751569254959179,258.1668718719002,-14.983128128099793,251.93531299871805,-21.21468700128193,245.70375412553818,-27.446245874461795,1.0,1.0,25732.562594343566,25732.562594343566,276.4107604159875,3.2607604159875336,276.4107604159875,276.4107604159875,87208.71247148165,87239.01726799311,-30.30479651146743,0.0,8648.866644398773,8648.866644398773,0.921954580212637,3391.0949419790077,276.4107604159875,3.2607604159875336,1.0,0.002,0.14645753009002183,0.004782074847131752,0.00022607859169064052,0.0017739214068784536,0.11303929584532026,0.11303929584532026,0.0,-1.430905741117705e-12,0.9999761668194708,0.9999761668194708,0.0,0.0925113520283214,2.204892303490572e-06,0.0,0.0,0.0,1599754.7091909673,266.32400328877,0.0,1.0,1285492.279650997,2594.149521956194,,,,,,,,,,,,,,,,,,,3.0,14244.523736994983,1570.9195329574263,0.3712303859717134,6.175450102142607,2.8863132641352074
730.0,-29.187430153973068,4.596989498768799,35.05117303966897,31.153152684588008,5.436696103645986,-25.725017528197522,-39.25830120043827,1.9742834770937305,-6.826960497584935,-6.826960497596892,40.10204760699007,35724.85830436235,15395.255912120896,15395.255912120896,51120.11421648325,87221.66045865031,87238.21717570184,15395.255912120896,102633.47308782273,102633.47308782273,102633.47308782273,130382.2985952738,126098.98812698614,4283.310468287655,0.0,98965.01154497973,47468.209388057345,57218.66906324709,27748.825507451067,84967.49457069815,21024.51756755217,1570.9728420856334,0.0,0.8768911583310647,2.695667691740318,0.0014947306463915918,1.0,1.0,-6.826960497584935,330097.52447130374,1558937.9339228156,4.722658664040779,1558937.9339228156,4.722658664040779,0.7576723404710122,0.09251272238806331,3.3742699449735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3742699449735,1.282474269183204,1.2827937570067192,2.631062490729378,5574.905699011059,14244.513816826264,6465.41958763841,0.0004812864956558941,29329.310683160817,2990.7573619085842,19325.57181333001,1970.6598903121874,0.658916672884018,0.658916672884018,30516.263675037768,30484.863174865135,1.001287710473996,0.8,4328.887643299709,4324.433322199387,1.001287710473996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.2405786587617,2034.6934298245008,8.49515019883007,4.596989498768799,-0.7113418813596253,5.308331380128425,2.8857773756307323,3.5,0.8245078216087807,0.6,0.00024910534206699095,0.9808764286699547,0.00025396200253764066,198.2546635861832,0.0,0.0,0.0,0.004005885138060658,8.573732262559441e-05,0.00016336801944139654,0.0005512477979709508,0.09251272231696568,0.09251272231696568,0.09251272231696568,0.09251079444638514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.81201074005,594.8087369693184,0.0,0.09251272231696568,0.09251272238806331,0.09251272238806331,0.37122529883086147,0.37122529883086147,0.5,9.491268938505275,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27748.825507451067,21024.51756755217,0.7576723404710122,0.6016431869007057,0.42045323902821546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466360069252207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2811934296385,261.2811934296385,-11.868806570361471,245.70193994980156,276.86044690948273,105568.83911198897,105778.70870912282,-209.86959713381697,0.0,nan,276.86044690948273,3.710446909482755,270.6287455175248,-2.5212544824751717,264.3970441255814,-8.752955874418603,258.16534273369354,-14.984657266306442,251.9336413417471,-21.216358658252886,245.70193994980156,-27.44806005019842,1.0,1.0,25732.562594343566,25732.562594343566,276.4097041213101,3.259704121310108,276.4097041213101,276.4097041213101,87208.00285068533,87238.21717570184,-30.214325016509974,0.0,8648.866644398773,8648.866644398773,0.921951859369056,3391.1412946983673,276.4097041213101,3.259704121310108,1.0,0.002,0.14645963788320704,0.004781895087210915,0.00022608139828028694,0.0017739186006322173,0.11304069914014347,0.11304069914014347,0.0,-1.0874955450046464e-12,0.9999772161811923,0.9999772161811923,0.0,0.09251061459495902,2.107793104298029e-06,0.0,0.0,0.0,1599753.5749942935,266.32303950241504,0.0,1.0,1285495.5637383254,2594.136262216219,,,,,,,,,,,,,,,,,,,3.0,14244.513816826264,1570.9728420856334,0.37122529883086147,6.175450102142607,2.8857773756307323
731.0,-29.18927908522085,4.597446478995224,35.05116237309004,31.15154782952743,5.435671150547301,-25.726784061598647,-39.25994160873813,1.9731761257653682,-6.827941908515243,-6.827941908512966,40.102038328202035,35724.7944959919,15395.162399918863,15395.162399918863,51119.95689591076,87220.89346522141,87237.55634311149,15395.162399918863,102632.71874303035,102632.71874303035,102632.71874303035,130382.2475846484,126098.99742815485,4283.250156493548,0.0,98964.68557352464,47468.586600361596,57217.88774795893,27749.52884161805,84967.41658957698,21024.959073484035,1571.0298817234868,0.0,0.8768858141557978,2.695568849096946,0.0014947306463915918,1.0,1.0,-6.827941908515243,330084.7016558387,1558937.5329920356,4.7228409107473714,1558937.5329920356,4.7228409107473714,0.7576690470488756,0.09251191974484536,3.3743163640814617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3743163640814617,1.2824794310514462,1.2827989201608774,2.63108809574826,5574.959952973552,14244.503915103574,6465.39359642166,0.0004812738413914242,29328.81060797163,2990.7063684307723,19325.494123843815,1970.6519681893221,0.6589252589258122,0.6589252589258122,30516.599519131454,30484.863174865135,1.0013014849742852,0.8,4328.935284497293,4324.433322199387,1.0013014849742852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.0390526070573,2034.6934298245008,8.496043381498422,4.597446478995224,-0.7118366324234753,5.309283111418699,2.885242551713311,3.5,0.8243550147752317,0.6,0.00024910534206699095,0.9810639558359665,0.00025391345853158757,198.25616612003842,0.0,0.0,0.0,0.004005885138060658,8.572150842372737e-05,0.0001633838336432636,0.0005513087434888276,0.09251191959525878,0.09251191959525878,0.09251191959525878,0.09251019733306731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.01639050106,594.8086699265167,0.0,0.09251191959525878,0.09251191974484536,0.09251191974484536,0.37122022241670516,0.37122022241670516,0.5,9.491217282806724,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27749.52884161805,21024.959073484035,0.7576690470488756,0.6016418875348233,0.4204528739358457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466469732144047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27973935746496,261.27973935746496,-11.870260642535015,245.70012694558142,276.85935176935556,105573.08167692435,105782.4032836559,-209.32160673152418,0.0,nan,276.85935176935556,3.709351769355578,270.6275068045797,-2.5224931954202816,264.3956618398231,-8.754338160176871,258.1638168751066,-14.986183124893387,251.93197191034344,-21.218028089656542,245.70012694558142,-27.44987305441856,1.0,1.0,25732.562594343566,25732.562594343566,276.4086463035516,3.258646303551643,276.4086463035516,276.4086463035516,87207.23320974916,87237.55634311149,-30.32313336232619,0.0,8648.866644398773,8648.866644398773,0.92194912098418,3391.187945901869,276.4086463035516,3.258646303551643,1.0,0.002,0.1464615419546354,0.004781713065794387,0.00022608388221121402,0.0017739161215221675,0.113041941105607,0.113041941105607,0.0,3.7333816593765334e-12,0.9999794181570958,0.9999794181570958,0.0,0.0925100156790464,1.9040657989553267e-06,0.0,0.0,0.0,1599752.4200432487,266.32205809148473,0.0,1.0,1285498.9078628463,2594.122760172883,,,,,,,,,,,,,,,,,,,3.0,14244.503915103574,1571.0298817234868,0.37122022241670516,6.175450102142607,2.885242551713311
732.0,-29.191126842258953,4.597904171975709,35.051151896488285,31.14989142576235,5.4346033352596255,-25.728553824511557,-39.261586277838774,1.9720303165077477,-6.828926207034613,-6.828926207030141,40.102022477801796,35724.763548373114,15395.076880087163,15395.076880087163,51119.84042846027,87220.13138955524,87236.79011145988,15395.076880087163,102631.86699154704,102631.86699154704,102631.86699154704,130382.07211577559,126098.88073068656,4283.191385089026,0.0,98964.35422663557,47468.98638204648,57217.075382876756,27750.205124228552,84967.28050710532,21025.380947803606,1571.0856994107721,0.0,0.876880479167566,2.69546971850564,0.0014947306463915918,1.0,1.0,-6.828926207034613,330071.8415053907,1558936.8481064215,4.723022845561217,1558936.8481064215,4.723022845561217,0.7576657849439268,0.09251111513206808,3.374364115586341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374364115586341,1.2824847722333321,1.2828042626733493,2.631114371603952,5575.015628358747,14244.493960509111,6465.367008243146,0.00048126087112196646,29328.297372981986,2990.6540330267712,19325.414649998955,1970.643864112511,0.6589340800875145,0.6589340800875145,30516.9450022057,30484.863174865135,1.0013156548527393,0.8,4328.984293033429,4324.433322199387,1.0013156548527393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.837886747995,2034.6934298245008,8.496939484867077,4.597904171975709,-0.7123319480024373,5.310236119978146,2.88470872324623,3.5,0.8242024923560657,0.6,0.00024910534206699095,0.9812514025544519,0.00025386495389306466,198.25766772242557,0.0,0.0,0.0,0.004005885138060658,8.570565585250901e-05,0.00016339968621448194,0.0005513700376602159,0.09251111486112124,0.09251111486112124,0.09251111486112124,0.09250951910900959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.1706619598,594.8086188845491,0.0,0.09251111486112124,0.09251111513206808,0.09251111513206808,0.3712151702442234,0.3712151702442234,0.5,9.491169418912357,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27750.205124228552,21025.380947803606,0.7576657849439268,0.6016414803835627,0.420453183097765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44665793707278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27828461000644,261.27828461000644,-11.87171538999354,245.69831471303425,276.85825450698843,105576.90903694423,105786.32785212742,-209.4188151832088,0.0,nan,276.85825450698843,3.708254506988453,270.62626654816313,-2.523733451836847,264.39427858938336,-8.755721410616616,258.16229063063525,-14.987709369364723,251.93030267183403,-21.21969732816595,245.69831471303425,-27.451685286965727,1.0,1.0,25732.562594343566,25732.562594343566,276.4075734117328,3.257573411732835,276.4075734117328,276.4075734117328,87206.37648275562,87236.79011145988,-30.41362870426383,0.0,8648.866644398773,8648.866644398773,0.9219463039760816,3391.2359361642725,276.4075734117328,3.257573411732835,1.0,0.002,0.14646331973597426,0.004781531043906877,0.00022608616984803198,0.0017739138315567785,0.11304308492401599,0.11304308492401599,0.0,1.404810295868586e-12,0.999980783117695,0.999980783117695,0.0,0.09250933735685668,1.777775211396832e-06,0.0,0.0,0.0,1599751.2616802948,266.32107379296536,0.0,1.0,1285502.2618081926,2594.109218580056,,,,,,,,,,,,,,,,,,,3.0,14244.493960509111,1571.0856994107721,0.3712151702442234,6.175450102142607,2.88470872324623
733.0,-29.19297533362169,4.598362730865131,35.051141447680706,31.14831388173627,5.433608214277692,-25.730316978812326,-39.26322242533786,1.9709498585695335,-6.829893695318447,-6.8298936953306555,40.10200232388767,35724.68255438471,15394.972952756314,15394.972952756314,51119.655507141026,87219.34659220352,87235.99447659159,15394.972952756314,102630.9674293479,102630.9674293479,102630.9674293479,130381.81640416518,126098.68311955553,4283.133284609647,0.0,98964.01920733778,47469.355166470596,57216.29337874132,27750.84897481727,84967.1423535586,21025.780614878902,1571.1395653182117,0.0,0.8768752526480632,2.6953722837114387,0.0014947306463915918,1.0,1.0,-6.829893695318447,330059.20136954787,1558935.9772678472,4.723201082712426,1558935.9772678472,4.723201082712426,0.7576626082307938,0.09251029949195383,3.374410182217157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374410182217157,1.2824898088212529,1.2828093005159764,2.6311399583896935,5575.069843687404,14244.48396780694,6465.340993049811,0.00048124821762449057,29327.797707839258,2990.6030813620614,19325.33688884514,1970.6359346815825,0.658942655066102,0.658942655066102,30517.278294256404,30484.863174865135,1.0013293247582453,0.8,4329.031572210699,4324.433322199387,1.0013293247582453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.6370740747689,2034.6934298245008,8.497823969858183,4.598362730865131,-0.7128186014783982,5.311181332343529,2.8841758714270016,3.5,0.8240502489791434,0.6,0.00024910534206699095,0.9814389624324508,0.00025381643851757726,198.25916994433075,0.0,0.0,0.0,0.004005885138060658,8.568988810752853e-05,0.00016341545395946242,0.000551430771772449,0.09251029934364749,0.09251029934364749,0.09251029934364749,0.0925087953690639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.2908987149,594.808578718605,0.0,0.09251029934364749,0.09251029949195383,0.09251029949195383,0.37121013278311177,0.37121013278311177,0.5,9.491124291047122,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27750.84897481727,21025.780614878902,0.7576626082307938,0.6016402822449405,0.4204529135007268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446668894134314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27683585187225,261.27683585187225,-11.873164148127728,245.69650364589717,276.8571680578598,105581.3875122987,105789.94413156064,-208.55661926195546,0.0,nan,276.8571680578598,3.7071680578598034,270.6250351754217,-2.5249648245782623,264.39290229305203,-8.757097706947945,258.1607694107033,-14.989230589296653,251.92863652829936,-21.221363471700613,245.69650364589717,-27.45349635410281,1.0,1.0,25732.562594343566,25732.562594343566,276.4065139304694,3.2565139304693957,276.4065139304694,276.4065139304694,87205.69019651804,87235.99447659159,-30.30428007354203,0.0,8648.866644398773,8648.866644398773,0.9219435863430925,3391.2822331282428,276.4065139304694,3.2565139304693957,1.0,0.002,0.14646500276318028,0.004781352391004593,0.00022608831900972025,0.0017739116752787216,0.11304415950486012,0.11304415950486012,0.0,-5.711558396376271e-12,0.9999818070607455,0.9999818070607455,0.0,0.09250861645769476,1.6830342590759993e-06,0.0,0.0,0.0,1599750.1230869312,266.32010630468153,0.0,1.0,1285505.5584554488,2594.0959084289557,,,,,,,,,,,,,,,,,,,3.0,14244.48396780694,1571.1395653182117,0.37121013278311177,6.175450102142607,2.8841758714270016
734.0,-29.19482820773531,4.598821902068078,35.05113127481673,31.146698165126168,5.432574369987618,-25.732087949966086,-39.26487104091791,1.969834111233701,-6.830880762544382,-6.830880762537835,40.10198938891911,35724.636720432165,15394.899480252892,15394.899480252892,51119.536200685056,87218.57979276778,87235.25286950044,15394.899480252892,102630.15234975333,102630.15234975333,102630.15234975333,130381.69164038051,126098.61334553885,4283.078294841662,0.0,98963.69271519005,47469.74963951449,57215.49230630617,27751.53929062718,84967.03159693335,21026.21237013467,1571.196117859885,0.0,0.8768698908737425,2.6952728800079075,0.0014947306463915918,1.0,1.0,-6.830880762544382,330046.305829041,1558935.4183573215,4.723383933782996,1558935.4183573215,4.723383933782996,0.7576593193602085,0.09250950747838577,3.374456871918562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374456871918562,1.2824950099533055,1.2828145029437263,2.631165693222793,5575.124372710646,14244.473898801898,6465.314818666354,0.0004812354891401522,29327.295168221783,2990.551836582501,19325.258651861397,1970.6279567295048,0.658951278698272,0.658951278698272,30517.61609329395,30484.863174865135,1.001343179554982,0.8,4329.079490727038,4324.433322199387,1.001343179554982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.4366325265619,2034.6934298245008,8.498723722275805,4.598821902068078,-0.7133136142094347,5.312135516277513,2.88364404364527,3.5,0.8238982981843629,0.6,0.00024910534206699095,0.9816270058321189,0.0002537678166829018,198.26067575083232,0.0,0.0,0.0,0.004005885138060658,8.567400291807916e-05,0.0001634313391489118,0.0005514920054778985,0.09250950746260608,0.09250950746260608,0.09250950746260608,0.09250814773762832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.42501312506,594.8085343873898,0.0,0.09250950746260608,0.09250950747838577,0.09250950747838577,0.3712051058363275,0.3712051058363275,0.5,9.491083527963669,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27751.53929062718,21026.21237013467,0.7576593193602085,0.6016396623479321,0.4204529221392918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446679855716417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27538807534955,261.27538807534955,-11.874611924650424,245.69469242320787,276.85608372750727,105585.4203168459,105793.83562557763,-208.41530873171956,0.0,nan,276.85608372750727,3.7060837275072913,270.6238054665895,-2.5261945334104894,264.39152720576175,-8.75847279423823,258.159248944952,-14.990751055047951,251.92697068407878,-21.223029315921195,245.69469242320787,-27.45530757679211,1.0,1.0,25732.562594343566,25732.562594343566,276.4054411171036,3.255441117103601,276.4054411171036,276.4054411171036,87204.9388252589,87235.25286950044,-30.31404424154607,0.0,8648.866644398773,8648.866644398773,0.9219408319321389,3391.329156278155,276.4054411171036,3.255441117103601,1.0,0.002,0.14646654308919993,0.004781170949497701,0.00022609023880364938,0.0017739097800659612,0.11304511940182468,0.11304511940182468,0.0,1.8869610735050557e-11,0.9999833497272235,0.9999833497272235,0.0,0.09250796716985182,1.5403085339376138e-06,0.0,0.0,0.0,1599748.961438317,266.3191192374556,0.0,1.0,1285508.9217980695,2594.082329098776,,,,,,,,,,,,,,,,,,,3.0,14244.473898801898,1571.196117859885,0.3712051058363275,6.175450102142607,2.88364404364527
735.0,-29.196675987354116,4.599281840819768,35.05112124335185,31.1450891540386,5.431544799257728,-25.733853908731916,-39.26651137936858,1.9687227195645371,-6.831851019963892,-6.831851019925329,40.10197312204508,35724.577093901666,15394.807371381665,15394.807371381665,51119.38446528333,87217.81597165376,87234.49530097227,15394.807371381665,102629.30267235394,102629.30267235394,102629.30267235394,130381.50352818478,126098.47908842853,4283.024439756249,0.0,98963.36821833186,47470.12933694709,57214.709868205304,27752.200855830848,84966.91072403615,21026.62457616799,1571.250891726057,0.0,0.8768646338421227,2.695175171976514,0.0014947306463915918,1.0,1.0,-6.831851019963892,330033.63028634863,1558934.715475225,4.723563214217409,1558934.715475225,4.723563214217409,0.7576561111458737,0.09250870710771311,3.3745033569980842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3745033569980842,1.282500190823061,1.2828196851041314,2.6311913098683073,5575.178651308577,14244.46368037937,6465.288682847752,0.00048122280370729154,29326.795012101702,2990.5008348520346,19325.18053015059,1970.619990531995,0.6589598530005086,0.6589598530005086,30517.952410967708,30484.863174865135,1.0013569736318062,0.8,4329.12719910437,4324.433322199387,1.0013569736318062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.2365338930535,2034.6934298245008,8.499611775327999,4.599281840819768,-0.7138000307919237,5.313081871611692,2.8831131648429342,3.5,0.8237466185265526,0.6,0.00024910534206699095,0.9818145709185175,0.0002537193370780241,198.26217743988434,0.0,0.0,0.0,0.004005885138060658,8.565820018397102e-05,0.00016344714188301992,0.0005515529289759929,0.09250870694268541,0.09250870694268541,0.09250870694268541,0.09250746439337762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.5262168395,594.808500613918,0.0,0.09250870694268541,0.09250870710771311,0.09250870710771311,0.37120009596045045,0.37120009596045045,0.5,9.491046242493221,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27752.200855830848,21026.62457616799,0.7576561111458737,0.6016387324156561,0.4204528185087421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466908434550072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2739419536343,261.2739419536343,-11.8760580463657,245.6928819920648,276.85500191521936,105589.49272839708,105797.66982155106,-208.17709315397155,0.0,nan,276.85500191521936,3.705001915219384,270.6225779305342,-2.5274220694657856,264.39015394592343,-8.759846054076547,258.1577299613507,-14.99227003864928,251.92530597671333,-21.224694023286645,245.6928819920648,-27.45711800793518,1.0,1.0,25732.562594343566,25732.562594343566,276.4043832680628,3.2543832680628384,276.4043832680628,276.4043832680628,87204.1574396582,87234.49530097227,-30.337861314066686,0.0,8648.866644398773,8648.866644398773,0.9219380895718089,3391.3758737830744,276.4043832680628,3.2543832680628384,1.0,0.002,0.14646796415874602,0.0047809928579685135,0.00022609198230186785,0.0017739080116110975,0.11304599115093392,0.11304599115093392,0.0,-6.0870345222618916e-12,0.9999846384459153,0.9999846384459153,0.0,0.09250728603020557,1.4210775075369724e-06,0.0,0.0,0.0,1599747.8195591772,266.3181489800361,0.0,1.0,1285512.227844594,2594.0689811993648,,,,,,,,,,,,,,,,,,,3.0,14244.46368037937,1571.250891726057,0.37120009596045045,6.175450102142607,2.8831131648429342
736.0,-29.198522530075575,4.599742442851111,35.0511112645343,31.143422971386485,5.430478864842851,-25.735622390517918,-39.26815210198981,1.9675787247177383,-6.832827570388986,-6.832827570380434,40.10195457953182,35724.54425060386,15394.727787766029,15394.727787766029,51119.27203836989,87217.03339291723,87233.68648546058,15394.727787766029,102628.4142732266,102628.4142732266,102628.4142732266,130381.27222940515,126098.3003641136,4282.971865291546,0.0,98963.019231367,47470.53008712888,57213.87682693124,27752.857956178545,84966.73478310979,21027.033129917643,1571.3056077411409,0.0,0.8768593508400417,2.6950768330441086,0.0014947306463915918,1.0,1.0,-6.832827570388986,330020.872917674,1558933.9142653781,4.7237433816929055,1558933.9142653781,4.7237433816929055,0.7576528933747687,0.09250790999674109,3.374551857536406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374551857536406,1.2825055237196943,1.2828250193292867,2.631218185906193,5575.235598407821,14244.45350225408,6465.261484523789,0.00048120953600163193,29326.27009727301,2990.4473084359092,19325.09923254015,1970.611700482851,0.6589688756340395,0.6589688756340395,30518.30330941681,30484.863174865135,1.001371365779964,0.8,4329.17697583905,4324.433322199387,1.001371365779964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.0367962869968,2034.6934298245008,8.500505246126657,4.599742442851111,-0.7142886185531268,5.314031061404238,2.8825832828698075,3.5,0.8235952236770878,0.6,0.00024910534206699095,0.9820020490797358,0.00025367089844714194,198.26367814643663,0.0,0.0,0.0,0.004005885138060658,8.564239644385064e-05,0.0001634629456231403,0.0005516141867909406,0.09250790975105962,0.09250790975105962,0.09250790975105962,0.09250675301591942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.60396583326,594.8084743695985,0.0,0.09250790975105962,0.09250790999674109,0.09250790999674109,0.37119509963992575,0.37119509963992575,0.5,9.4910115346698,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27752.857956178545,21027.033129917643,0.7576528933747687,0.6016386550437584,0.4204533025989061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467018011489272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27249399251497,261.27249399251497,-11.87750600748501,245.69107209165153,276.8539158933795,105593.2620633051,105801.70395286636,-208.44188956124955,0.0,nan,276.8539158933795,3.7039158933795306,270.62134713301936,-2.5286528669806216,264.3887783726478,-8.7612216273522,258.15620961237437,-14.993790387625609,251.92364085201757,-21.226359147982407,245.69107209165153,-27.458927908348443,1.0,1.0,25732.562594343566,25732.562594343566,276.40331320067133,3.253313200671357,276.40331320067133,276.40331320067133,87203.27628948358,87233.68648546058,-30.41019597700506,0.0,8648.866644398773,8648.866644398773,0.9219352282884964,3391.4246168240884,276.40331320067133,3.253313200671357,1.0,0.002,0.14646930009303938,0.0047808140788879825,0.00022609359145837074,0.0017739064031747933,0.11304679572918537,0.11304679572918537,0.0,-5.3668358819536355e-12,0.9999855586699221,0.9999855586699221,0.0,0.09250657405947801,1.3359372630782726e-06,0.0,0.0,0.0,1599746.6702604315,266.317172429611,0.0,1.0,1285515.5553156387,2594.055546900881,,,,,,,,,,,,,,,,,,,3.0,14244.45350225408,1571.3056077411409,0.37119509963992575,6.175450102142607,2.8825832828698075
737.0,-29.20032690331786,4.600206405295702,35.0511038484731,31.142155348230176,5.429692823244124,-25.73732493115027,-39.269734046515055,1.9666886376419939,-6.833570149819366,-6.833570149809106,40.1020173519182,35724.3163504949,15394.340754859835,15394.340754859835,51118.65710535473,87216.32770797529,87234.22173777486,15394.340754859835,102628.5624926347,102628.5624926347,102628.5624926347,130382.16752835148,126099.2125143873,4282.955013964183,0.0,98962.79142258632,47470.77255716562,57213.354294911886,27753.60503571679,84966.95933062868,21027.523497200727,1571.3586323345107,0.0,0.8768550383170901,2.695002056960656,0.0014947306463915918,1.0,1.0,-6.833570149819366,330011.1723370518,1558936.6266196077,4.723890453706858,1558936.6266196077,4.723890453706858,0.7576501672535836,0.09250761462388432,3.3745877564507034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3745877564507034,1.2825096730193857,1.2828291696626448,2.6312376642789617,5575.2768707423775,14244.443287315315,6465.24060266038,0.0004811997015921748,29325.8906168357,2990.408612200466,19325.036815253006,1970.605335690884,0.6589752743658771,0.6589752743658771,30518.563035231855,30484.863174865135,1.001382018496638,0.8,4329.213819270584,4324.433322199387,1.001382018496638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.8374084117536,2034.6934298245008,8.501227489198977,4.600206405295702,-0.7146662658619567,5.314872671157659,2.882054367550629,3.5,0.8234441050144655,0.6,0.00024910534206699095,0.9821852831166049,0.00025362357423697743,198.26514460331373,0.0,0.0,0.0,0.004005885138060658,8.562716141692522e-05,0.00016347818065006573,0.0005516714668685482,0.09250712577691829,0.09250712577691829,0.09250712577691829,0.09250685301705977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.94851158775,594.8083652145468,0.0,0.09250712577691829,0.09250761462388432,0.09250761462388432,0.37119011329943846,0.37119011329943846,0.5,9.491003100190689,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27753.60503571679,21027.523497200727,0.7576501672535836,0.6016298277361987,0.42044950922019264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467127516736327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2710738141512,261.2710738141512,-11.878926185848798,245.68927246917477,276.8528751602616,105599.49367162897,105803.93772836948,-204.44405674052553,0.0,nan,276.8528751602616,3.7028751602616126,270.6201546213639,-2.5298453786360824,264.3874340827833,-8.762565917216705,258.15471354461766,-14.995286455382313,251.9219930067062,-21.228006993293775,245.68927246917477,-27.46072753082521,1.0,1.0,25732.562594343566,25732.562594343566,276.4026325082316,3.2526325082316134,276.4026325082316,276.4026325082316,87202.16848765884,87234.22173777486,-32.053250116019626,0.0,8648.866644398773,8648.866644398773,0.9219331104218761,3391.460695232957,276.4026325082316,3.2526325082316134,1.0,0.002,0.1464701775846804,0.004780698575599198,0.00022609460148834164,0.001773912764017862,0.11304730074417083,0.11304730074417083,0.0,7.365506203647204e-09,0.9999905084579888,0.9999905084579888,0.0,0.09250673658397376,8.780399105623648e-07,0.0,0.0,0.0,1599745.7963122728,266.3164298501806,0.0,1.0,1285518.0855481243,2594.045331433052,,,,,,,,,,,,,,,,,,,3.0,14244.443287315315,1571.3586323345107,0.37119011329943846,6.175450102142607,2.882054367550629
738.0,-29.202173843053924,4.600670009369396,35.05109686262827,31.140678841061913,5.428768752001567,-25.739079583594744,-39.271365164872236,1.965674491990076,-6.834615844793632,-6.834615844794885,40.10200614137944,35724.190159908845,15394.367523984996,15394.367523984996,51118.55768389384,87215.56433530626,87233.6127257659,15394.367523984996,102627.9802497509,102627.9802497509,102627.9802497509,130382.39685454246,126099.49784201353,4282.899012528924,0.0,98962.48314808929,47471.10897081828,57212.637974745565,27754.416604791557,84967.05457953713,21028.036934834137,1571.422677964616,0.0,0.876849347656647,2.6948967606000696,0.0014947306463915918,1.0,1.0,-6.834615844793632,329997.5124298376,1558936.1422197327,4.724084526398319,1558936.1422197327,4.724084526398319,0.7576465120583306,0.09250640653897321,3.374630723746954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374630723746954,1.2825144006729838,1.282833898493988,2.6312614672990478,5575.327306485656,14244.433855620358,6465.216340578118,0.0004811879182317169,29325.425875992816,2990.361221823234,19324.96429426551,1970.5979406082106,0.6589832446418397,0.6589832446418397,30518.87389950663,30484.863174865135,1.0013947686993159,0.8,4329.257916953451,4324.433322199387,1.0013947686993159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.6386775145065,2034.6934298245008,8.502175345727785,4.600670009369396,-0.715184184920024,5.31585419428942,2.8815272336261657,3.5,0.8232934953217617,0.6,0.00024910534206699095,0.9823728779848157,0.00025357514203567144,198.2666456774557,0.0,0.0,0.0,0.004005885138060658,8.561145544089618e-05,0.00016349388662609477,0.0005517314929532206,0.09250640648966929,0.09250640648966929,0.09250640648966929,0.09250640858560444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.8938567492,594.8083824678857,0.0,0.09250640648966929,0.09250640653897321,0.09250640653897321,0.37118523197200004,0.37118523197200004,0.5,9.49100318138587,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27754.416604791557,21028.036934834137,0.7576465120583306,0.6016279831854366,0.42044755272136275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446723452281448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26965993059196,261.26965993059196,-11.880340069408021,245.68747261781778,276.8518472442925,105604.11035942334,105807.64659890349,-203.53623948016315,0.0,nan,276.8518472442925,3.701847244292537,270.6189723184525,-2.531027681547471,264.3860973928381,-8.763902607161867,258.15322246759393,-14.996777532406043,251.92034754255693,-21.229652457443052,245.68747261781778,-27.462527382182202,1.0,1.0,25732.562594343566,25732.562594343566,276.4015163980072,3.2515163980071975,276.4015163980072,276.4015163980072,87201.91216600982,87233.6127257659,-31.70055975607829,0.0,8648.866644398773,8648.866644398773,0.9219305755377628,3391.503877365689,276.4015163980072,3.2515163980071975,1.0,0.002,0.14647038110717392,0.004780492406895853,0.0002260944305477935,0.00177390557185215,0.11304721527389675,0.11304721527389675,0.0,2.3999435251609302e-12,0.9999977975332274,0.9999977975332274,0.0,0.09250620279668656,2.0374228665723703e-07,0.0,0.0,0.0,1599744.5656115538,266.31538415520635,0.0,1.0,1285521.6485852618,2594.030946256654,,,,,,,,,,,,,,,,,,,4.0,14244.433855620358,1571.422677964616,0.37118523197200004,6.175450102142607,2.8815272336261657
739.0,-29.204018335623918,4.601133643421102,35.05108999562041,31.138972110953205,5.4276525058408085,-25.740851251373783,-39.27301014829425,1.9644854212178393,-6.8356375648289145,-6.835637564812711,40.10199559931382,35724.18170060128,15394.36393771597,15394.36393771597,51118.54563831725,87214.82159257546,87232.78722889515,15394.36393771597,102627.15116661112,102627.15116661112,102627.15116661112,130382.27901711244,126099.41298678704,4282.8660303253955,0.0,98962.15716210402,47471.51726886516,57211.82210359874,27755.127850501318,84966.94995410006,21028.481721639386,1571.480997059803,0.0,0.8768437856582736,2.694793881536735,0.0014947306463915918,1.0,1.0,-6.8356375648289145,329984.16613649565,1558935.68670286,4.724274212775462,1558935.68670286,4.724274212775462,0.7576431221973119,0.09250568516784108,3.3746794834118705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3746794834118705,1.2825199438212718,1.2828394430231755,2.631288113428477,5575.383766436468,14244.42351103087,6465.189267497949,0.0004811747435141524,29324.905564676395,2990.308164834719,19324.88337101715,1970.589688733375,0.6589921774307478,0.6589921774307478,30519.226670055275,30484.863174865135,1.0014092377412254,0.8,4329.307959254999,4324.433322199387,1.0014092377412254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.4401828701814,2034.6934298245008,8.503105533876584,4.601133643421102,-0.7156907216455366,5.316824365066639,2.88100076486389,3.5,0.8231430756753971,0.6,0.00024910534206699095,0.982560262875279,0.0002535267825080069,198.2681447853825,0.0,0.0,0.0,0.004005885138060658,8.559561865537947e-05,0.00016350972341161148,0.0005517929089355149,0.09250568501161141,0.09250568501161141,0.09250568501161141,0.09250572331715894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.8372607818,594.8084003865872,0.0,0.09250568501161141,0.09250568516784108,0.09250568516784108,0.37118038470803205,0.37118038470803205,0.5,9.491004335257033,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27755.127850501318,21028.481721639386,0.7576431221973119,0.6016285822420596,0.42044797088632485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467344054884232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2682339586974,261.2682339586974,-11.88176604130257,245.685671270289,276.8507966478674,105606.99049928809,105812.26691923187,-205.27641994377692,0.0,nan,276.8507966478674,3.700796647867435,270.61777157189965,-2.532228428100325,264.38474649612624,-8.765253503873737,258.15172142065256,-14.998278579347414,251.91869634534945,-21.23130365465053,245.685671270289,-27.464328729710985,1.0,1.0,25732.562594343566,25732.562594343566,276.40039923231944,3.2503992323194666,276.40039923231944,276.40039923231944,87201.05661299438,87232.78722889515,-31.730615900771227,0.0,8648.866644398773,8648.866644398773,0.9219276989075135,3391.55288082893,276.40039923231944,3.2503992323194666,1.0,0.002,0.14647052461859603,0.004780310568796633,0.00022609417809759638,0.0017739058166373104,0.11304708904879819,0.11304708904879819,0.0,-5.265093049044989e-12,0.9999984468858291,0.9999984468858291,0.0,0.09250554149595056,1.4367189052649875e-07,0.0,0.0,0.0,1599743.3631124762,266.31436243517106,0.0,1.0,1285525.1299114302,2594.016891086774,,,,,,,,,,,,,,,,,,,3.0,14244.42351103087,1571.480997059803,0.37118038470803205,6.175450102142607,2.88100076486389
740.0,-29.20586818638473,4.601597386866781,35.05108190329316,31.137320666480832,5.426584798734641,-25.742622887888167,-39.27465886864809,1.963339498249828,-6.836650363916647,-6.836650363926079,40.101946514025315,35724.15418572584,15394.35082124234,15394.35082124234,51118.50500696818,87214.06740979716,87231.4306874243,15394.35082124234,102625.78150866664,102625.78150866664,102625.78150866664,130381.45758578638,126098.63204824881,4282.825537537577,0.0,98961.83342917262,47471.92019835674,57211.01470090653,27755.67607711975,84966.69077802628,21028.809683107414,1571.5313811035596,0.0,0.8768384203449765,2.6946919038031694,0.0014947306463915918,1.0,1.0,-6.836650363916647,329970.9367925567,1558933.5657606202,4.724457192848705,1558933.5657606202,4.724457192848705,0.7576399733401704,0.09250490127652812,3.374726921125129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374726921125129,1.2825252858707095,1.2828447864034156,2.6313141411742373,5575.43891610649,14244.413153901614,6465.16271755769,0.00048116185474031,29324.397423000642,2990.2563488041933,19324.804011468994,1970.581596311584,0.6590008903750414,0.6590008903750414,30519.569875457895,30484.863174865135,1.0014233145045173,0.8,4329.356644691799,4324.433322199387,1.0014233145045173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.2419684794918,2034.6934298245008,8.504029344857578,4.601597386866781,-0.7161927683556355,5.317790155222417,2.8804750778184367,3.5,0.8229928793766962,0.6,0.00024910534206699095,0.9827482308463809,0.000253478291029282,198.26964827093784,0.0,0.0,0.0,0.004005885138060658,8.557974861012689e-05,0.00016352559345686406,0.0005518542225318424,0.0925049009236166,0.0925049009236166,0.0925049009236166,0.09250462240046037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.64008908434,594.8084622032275,0.0,0.0925049009236166,0.09250490127652812,0.09250490127652812,0.37117554174575723,0.37117554174575723,0.5,9.490995960168641,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27755.67607711975,21028.809683107414,0.7576399733401704,0.6016299392018717,0.42044892955822477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446745344348098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26680202187964,261.26680202187964,-11.883197978120336,245.68386821439518,276.84973582998606,105610.43456064667,105816.56966252356,-206.13510187688485,0.0,nan,276.84973582998606,3.699735829986082,270.6165623064991,-2.5334376935009004,264.38338878316546,-8.76661121683452,258.15021526008906,-14.999784739910922,251.91704173714285,-21.232958262857125,245.68386821439518,-27.4661317856048,1.0,1.0,25732.562594343566,25732.562594343566,276.39922958705193,3.249229587051957,276.39922958705193,276.39922958705193,87200.51118719326,87231.4306874243,-30.919500231044367,0.0,8648.866644398773,8648.866644398773,0.9219249002453177,3391.6005557307544,276.39922958705193,3.249229587051957,1.0,0.002,0.1464709856322705,0.004780129000371964,0.00022609441988884636,0.0017739055681751973,0.11304720994442317,0.11304720994442317,0.0,-1.1935956563402517e-11,0.999995016200243,0.999995016200243,0.0,0.09250444025062361,4.610259045029747e-07,0.0,0.0,0.0,1599742.1710981796,266.31334963608333,0.0,1.0,1285528.5808213374,2594.0029588257053,,,,,,,,,,,,,,,,,,,3.0,14244.413153901614,1571.5313811035596,0.37117554174575723,6.175450102142607,2.8804750778184367
