time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-29.207717909343668,4.602061258423827,35.0510729796043,31.135602516029053,5.425471340420094,-25.74439898437024,-39.276308252569265,1.9621524139863065,-6.837659540950881,-6.837659540950775,40.101906340010814,35724.15245824267,15394.33542796522,15394.33542796522,51118.48788620789,87213.29859490399,87230.21437121744,15394.33542796522,102624.54979918266,102624.54979918266,102624.54979918266,130380.81151411716,126098.02910460359,4282.782409513579,0.0,98961.48710398977,47472.340962374736,57210.162379572255,27756.261714934506,84966.42409450676,21029.164711239544,1571.583469441254,0.0,0.8768330404638117,2.69459029380221,0.0014947306463915918,1.0,1.0,-6.837659540950881,329957.75517524703,1558931.8298694384,4.724640671171554,1558931.8298694384,4.724640671171554,0.7576367785840776,0.09250411822030666,3.374776542637828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374776542637828,1.2825308198522911,1.2828503217636134,2.6313414776469077,5575.496838811792,14244.40262794685,6465.134976459408,0.00048114834459401184,29323.86362583831,2990.201916642106,19324.721091469793,1970.5731408248275,0.6590100587714536,0.6590100587714536,30519.928879319898,30484.863174865135,1.0014380392928866,0.8,4329.407571220639,4324.433322199387,1.0014380392928866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.0440434563457,2034.6934298245008,8.504950740629033,4.602061258423827,-0.7166927648661536,5.318754023289981,2.8799501964969183,3.5,0.8228429132848338,0.6,0.00024910534206699095,0.9829362246255795,0.0002534298114426297,198.27115167542073,0.0,0.0,0.0,0.004005885138060658,8.55638748988024e-05,0.00016354146716818853,0.0005519159071477771,0.09250411818485704,0.09250411818485704,0.09250411818485704,0.09250363266797904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.51586229645,594.8085006943925,0.0,0.09250411818485704,0.09250411822030666,0.09250411822030666,0.37117066058788145,0.37117066058788145,0.5,9.490981407929528,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27756.261714934506,21029.164711239544,0.7576367785840776,0.6016316260332392,0.4204502288869693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446756315150946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2653610570872,261.2653610570872,-11.884638942912773,245.68206336689178,276.84865874779166,105613.58658187663,105821.02130852573,-207.43472664910436,0.0,nan,276.84865874779166,3.698658747791683,270.6153396713116,-2.5346603286884033,264.38202059495893,-8.767979405041046,258.148701518803,-15.001298481196955,251.9153824427661,-21.23461755723389,245.68206336689178,-27.467936633108195,1.0,1.0,25732.562594343566,25732.562594343566,276.3980797770106,3.2480797770106165,276.3980797770106,276.3980797770106,87199.7393589436,87230.21437121744,-30.475012273847824,0.0,8648.866644398773,8648.866644398773,0.9219219727232957,3391.650425351017,276.3980797770106,3.2480797770106165,1.0,0.002,0.146471652490966,0.004779947291389415,0.0002260949811051733,0.0017739050254451986,0.11304749055258664,0.11304749055258664,0.0,6.550371790120524e-12,0.9999927911488906,0.9999927911488906,0.0,0.09250345137189141,6.668484152552277e-07,0.0,0.0,0.0,1599740.9833323949,266.3123404590491,0.0,1.0,1285532.0193702744,2593.9890765773316,,,,,,,,,,,,,,,,,,,3.0,14244.40262794685,1571.583469441254,0.37117066058788145,6.175450102142607,2.8799501964969183
742.0,-29.20956323033236,4.602525935575775,35.05106359268214,31.13396553033965,5.424418231502549,-25.74616508413644,-39.27794862594453,1.9610200844587886,-6.838605686469066,-6.838605686474696,40.10187512753175,35724.10879349528,15394.238758773663,15394.238758773663,51118.34755226894,87212.53827783433,87229.26315264113,15394.238758773663,102623.50191141479,102623.50191141479,102623.50191141479,130380.3376097861,126097.60007178734,4282.737537998768,0.0,98961.15990093091,47472.73041371568,57209.36609690581,27756.835698371313,84966.20179527713,21029.515524964387,1571.633480295432,0.0,0.8768279716301475,2.6944950329410933,0.0014947306463915918,1.0,1.0,-6.838605686469066,329945.397235837,1558930.4812012517,4.7248135426692,1558930.4812012517,4.7248135426692,0.7576337502404258,0.09250331161617624,3.3748237623154274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3748237623154274,1.2825360986212655,1.2828556018476258,2.6313674647780942,5575.551902424406,14244.392042890693,6465.1083651836825,0.0004811354564064018,29323.35637966316,2990.150191927229,19324.641548585823,1970.5650297079865,0.6590187459573414,0.6590187459573414,30520.27050530133,30484.863174865135,1.0014520513558347,0.8,4329.4560326084875,4324.433322199387,1.0014520513558347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.846410061675,2034.6934298245008,8.505826059709158,4.602525935575775,-0.7171627218471155,5.3196886574228905,2.879426126728072,3.5,0.8226931790651635,0.6,0.00024910534206699095,0.9831238096804125,0.00025338145573747066,198.27265152482036,0.0,0.0,0.0,0.004005885138060658,8.554809060426579e-05,0.00016355725146272515,0.0005519768987354045,0.092503311548142,0.092503311548142,0.092503311548142,0.09250277121610492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.4429856098,594.8085228979854,0.0,0.092503311548142,0.09250331161617624,0.09250331161617624,0.37116575458281004,0.37116575458281004,0.5,9.49096520359261,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27756.835698371313,21029.515524964387,0.7576337502404258,0.6016315484530741,0.420450815014318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467672853622153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26391859226976,261.26391859226976,-11.886081407730217,245.68025836251203,276.84757882245395,105617.37605310926,105825.02671726605,-207.65066415679047,0.0,nan,276.84757882245395,3.697578822453977,270.61411473020155,-2.5358852697984275,264.38065063809285,-8.769349361907132,258.14718654610783,-15.002813453892145,251.91372245425026,-21.236277545749715,245.68025836251203,-27.469741637487942,1.0,1.0,25732.562594343566,25732.562594343566,276.39702364961096,3.2470236496109806,276.39702364961096,276.39702364961096,87198.87968161427,87229.26315264113,-30.38347102685657,0.0,8648.866644398773,8648.866644398773,0.9219191868804327,3391.6978811270046,276.39702364961096,3.2470236496109806,1.0,0.002,0.14647236349313986,0.004779776521086765,0.00022609563970087365,0.0017739043623965238,0.11304781985043683,0.11304781985043683,0.0,2.0973973426097192e-12,0.9999923137954148,0.9999923137954148,0.0,0.09250260061679834,7.109993778945438e-07,0.0,0.0,0.0,1599739.8697393693,266.3113943135309,0.0,1.0,1285535.2431354541,2593.976061560605,,,,,,,,,,,,,,,,,,,3.0,14244.392042890693,1571.633480295432,0.37116575458281004,6.175450102142607,2.879426126728072
743.0,-29.211407428557905,4.602991218700633,35.05105395416663,31.132313387375348,5.423356066010506,-25.747931079153446,-39.2795889993198,1.959879715951666,-6.839566612566898,-6.839566612521439,40.10184909470476,35724.074863416776,15394.166042234274,15394.166042234274,51118.24090565105,87211.77178847123,87228.34944259188,15394.166042234274,102622.51548482614,102622.51548482614,102622.51548482614,130379.9630528034,126097.26974746406,4282.693305339347,0.0,98960.82505830876,47473.12813103447,57208.55214141588,27757.447567977255,84965.99970939313,21029.892485013297,1571.6856711012865,0.0,0.8768228016551471,2.6943982866479304,0.0014947306463915918,1.0,1.0,-6.839566612566898,329932.8466145669,1558929.3563427909,4.7249898648738,1558929.3563427909,4.7249898648738,0.7576306298881281,0.092502518380363,3.3748715499271853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3748715499271853,1.2825414149108063,1.2828609194615517,2.6313938175336733,5575.607740751234,14244.381484363243,6465.081450680802,0.00048112240002565014,29322.841949479207,2990.097734647327,19324.561099335595,1970.5568261675085,0.659027563993633,0.659027563993633,30520.61623921224,30484.863174865135,1.0014662319487175,0.8,4329.505076727084,4324.433322199387,1.0014662319487175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.6491455197051,2034.6934298245008,8.506713072170292,4.602991218700633,-0.7176388138294225,5.3206300325300555,2.8789030730996163,3.5,0.822543735171319,0.6,0.00024910534206699095,0.9833113191917983,0.00025333313794428323,198.27415048432596,0.0,0.0,0.0,0.004005885138060658,8.553230900098954e-05,0.0001635730330660014,0.0005520379756297469,0.09250251826395406,0.09250251826395406,0.09250251826395406,0.09250197619481508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.3954921071,594.8085370873422,0.0,0.09250251826395406,0.092502518380363,0.092502518380363,0.3711608418150204,0.3711608418150204,0.5,9.490948934641132,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,27757.447567977255,21029.892485013297,0.7576306298881281,0.6016317242248589,0.42045141569101574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467782296323528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26247417888516,261.26247417888516,-11.88752582111482,245.67845334133796,276.8464950167838,105621.12002719575,105829.05119570674,-207.9311685109833,0.0,nan,276.8464950167838,3.6964950167838424,270.6128866814745,-2.537113318525485,264.37927834628965,-8.770721653710325,258.14567001120315,-15.004329988796826,251.9120616762218,-21.237938323778167,245.67845334133796,-27.47154665866202,1.0,1.0,25732.562594343566,25732.562594343566,276.39595707850265,3.24595707850267,276.39595707850265,276.39595707850265,87198.01672090421,87228.34944259188,-30.33272168766416,0.0,8648.866644398773,8648.866644398773,0.9219163675090478,3391.7459076768214,276.39595707850265,3.24595707850267,1.0,0.002,0.14647307929058323,0.0047796031104013,0.00022609629884076004,0.0017739036973081612,0.11304814942038002,0.11304814942038002,0.0,-3.851078744093739e-12,0.999992261839793,0.999992261839793,0.0,0.09250180258105621,7.157993067827626e-07,0.0,0.0,0.0,1599738.738736928,266.3104333874331,0.0,1.0,1285538.5172443793,2593.96284339269,,,,,,,,,,,,,,,,,,,3.0,14244.381484363243,1571.6856711012865,0.3711608418150204,6.175450102142607,2.8789030730996163
744.0,-29.213264206639842,4.603457205721847,35.05104410863554,31.130760500114434,5.422370226527571,-25.74970076331665,-39.28123366842044,1.9588067820605153,-6.840515855616161,-6.840515855615746,40.10182384586317,35723.98243099348,15394.081582035002,15394.081582035002,51118.06401302848,87211.00776977473,87227.47093980623,15394.081582035002,102621.55252184122,102621.55252184122,102621.55252184122,130379.60536286743,126096.9563025544,4282.649060313015,0.0,98960.51271474575,47473.48737208418,57207.805936290635,27758.05284102621,84965.85877731684,21030.265475929038,1571.7372636073849,0.0,0.8768176925486094,2.694302719300943,0.0014947306463915918,1.0,1.0,-6.840515855616161,329920.44895373244,1558928.2653595246,4.725164112449867,1558928.2653595246,4.725164112449867,0.7576275467293028,0.09250172052481556,3.3749164244841925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3749164244841925,1.2825464168668215,1.2828659226636456,2.631418543688186,5575.660132505589,14244.37088681778,6465.055911874828,0.0004811100960275077,29322.359509945625,2990.0485395059095,19324.484762135482,1970.5490419394475,0.6590358035676139,0.6590358035676139,30520.940896857293,30484.863174865135,1.0014795481158223,0.8,4329.551131069875,4324.433322199387,1.0014795481158223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.452227703169,2034.6934298245008,8.50759215764182,4.603457205721847,-0.7181087145938907,5.321565920315738,2.878380976734908,3.5,0.8223945647814023,0.6,0.00024910534206699095,0.983500146747463,0.0002532844991338417,198.27565969160315,0.0,0.0,0.0,0.004005885138060658,8.55164887710815e-05,0.00016358885329590946,0.0005520987078508999,0.0925017203418488,0.0925017203418488,0.0925017203418488,0.09250119264142158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.3496958302,594.808550762413,0.0,0.0925017203418488,0.09250172052481556,0.09250172052481556,0.3711559286338301,0.3711559286338301,0.5,9.490933100319884,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27758.05284102621,21030.265475929038,0.7576275467293028,0.6016306402198734,0.4204510252126191,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446789167409011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26103396634744,261.26103396634744,-11.888966033652537,245.67664682746909,276.8454211055122,105625.48682292161,105832.81325843527,-207.32643551368594,0.0,nan,276.8454211055122,3.695421105512196,270.61166624971287,-2.5383337502871086,264.37791139403726,-8.772088605962722,258.1441565384434,-15.005843461556594,251.9104016829098,-21.239598317090184,245.67664682746909,-27.473353172530892,1.0,1.0,25732.562594343566,25732.562594343566,276.394906261084,3.2449062610839974,276.394906261084,276.394906261084,87197.35580711465,87227.47093980623,-30.11513269157149,0.0,8648.866644398773,8648.866644398773,0.9219137199819477,3391.7910066066133,276.394906261084,3.2449062610839974,1.0,0.002,0.1464737785176463,0.00477943186240042,0.00022609693782110654,0.001773903058653239,0.11304846891055327,0.11304846891055327,0.0,-3.5256545946604767e-12,0.9999924409161548,0.9999924409161548,0.0,0.09250102129655428,6.992282612722347e-07,0.0,0.0,0.0,1599737.6214724916,266.3094841443838,0.0,1.0,1285541.7515289441,2593.949786098944,,,,,,,,,,,,,,,,,,,3.0,14244.37088681778,1571.7372636073849,0.3711559286338301,6.175450102142607,2.878380976734908
745.0,-29.215112893554096,4.603923277546618,35.05103397318655,31.129116389807336,5.421313515880307,-25.751470252606076,-39.28287830259649,1.9576708735613555,-6.841517896815105,-6.84151789680034,40.10179578879451,35723.94518711154,15394.071396296182,15394.071396296182,51118.01658340772,87210.24270936214,87226.43676580467,15394.071396296182,102620.50816210086,102620.50816210086,102620.50816210086,130379.19871953687,126096.59362392331,4282.605095613555,0.0,98960.18171671052,47473.88418980933,57206.99725211243,27758.69055743601,84965.68780954844,21030.65820653429,1571.791690078407,0.0,0.8768123044489453,2.694201839276821,0.0014947306463915918,1.0,1.0,-6.841517896815105,329907.3621160767,1558927.0530369154,4.72534787656061,1558927.0530369154,4.72534787656061,0.7576242893381218,0.09250094430834131,3.37496393220606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37496393220606,1.2825517124493502,1.282871219565401,2.6314447202762143,5575.7155975545165,14244.359975782587,6465.029000849186,0.0004810970936406197,29321.8486788464,2989.996449230512,19324.40432327895,1970.540839458832,0.6590445416635724,0.6590445416635724,30521.284603935703,30484.863174865135,1.001493645653611,0.8,4329.599887671943,4324.433322199387,1.001493645653611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.2556682108143,2034.6934298245008,8.508510801858915,4.603923277546618,-0.7186027237207977,5.322526001267415,2.877859868184142,3.5,0.8222456766240406,0.6,0.00024910534206699095,0.9836881903295865,0.0002532360808189918,198.27716234512616,0.0,0.0,0.0,0.004005885138060658,8.550067158155913e-05,0.00016360467048543182,0.0005521598620287897,0.09250094431423331,0.09250094431423331,0.09250094431423331,0.09250036382188802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.29782314267,594.8085662786614,0.0,0.09250094431423331,0.09250094430834131,0.09250094430834131,0.3711510170403577,0.3711510170403577,0.5,9.490915708530498,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27758.69055743601,21030.65820653429,0.7576242893381218,0.6016312925988352,0.4204514329029757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468001799627637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2595914835867,261.2595914835867,-11.890408516413288,245.67483984555105,276.84434312185715,105629.229366039,105836.88261304301,-207.6532470039953,0.0,nan,276.84434312185715,3.694343121857173,270.6104424664373,-2.539557533562686,264.3765418111266,-8.773458188873406,258.1426411558737,-15.007358844126259,251.90874050067436,-21.241259499325622,245.67483984555105,-27.47516015444893,1.0,1.0,25732.562594343566,25732.562594343566,276.3937846465444,3.243784646544441,276.3937846465444,276.3937846465444,87196.68431834922,87226.43676580467,-29.752447455452057,0.0,8648.866644398773,8648.866644398773,0.9219109170812351,3391.83875186709,276.3937846465444,3.243784646544441,1.0,0.002,0.14647453914670194,0.004779251038079854,0.0002260976470876425,0.0017739023634803265,0.11304882354382124,0.11304882354382124,0.0,1.0567968809077621e-11,0.999991777225434,0.999991777225434,0.0,0.09250018369392912,7.606144121918873e-07,0.0,0.0,0.0,1599736.4420504754,266.3084821031849,0.0,1.0,1285545.165689949,2593.936002720502,,,,,,,,,,,,,,,,,,,3.0,14244.359975782587,1571.791690078407,0.3711510170403577,6.175450102142607,2.877859868184142
746.0,-29.21696129307428,4.604389663343593,35.05102329291224,31.127458379510813,5.420241789710706,-25.75324098478065,-39.28452314632011,1.9565214795849561,-6.842497391188658,-6.84249739124138,40.10175980068293,35723.911513542946,15394.033735214018,15394.033735214018,51117.945248756965,87209.48640508282,87225.34163461914,15394.033735214018,102619.37536983316,102619.37536983316,102619.37536983316,130378.65069462638,126096.09232576752,4282.558368858862,0.0,98959.85494818837,47474.28005043328,57206.19433083899,27759.27532479322,84965.46965563222,21031.014377765896,1571.8430468782678,0.0,0.87680707026167,2.6941032320269565,0.0014947306463915918,1.0,1.0,-6.842497391188658,329894.5701384879,1558925.4980219526,4.725526392773074,1558925.4980219526,4.725526392773074,0.7576211601958509,0.09250014350248952,3.3750116284515608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3750116284515608,1.2825570709454148,1.2828765793963652,2.631470914556441,5575.7711000910895,14244.34916494785,6465.0021148534115,0.00048108409037815576,29321.337477462464,2989.9443211965827,19324.323959238372,1970.53264460732,0.659053290938444,0.659053290938444,30521.6296739644,30484.863174865135,1.0015077991342851,0.8,4329.648837615462,4324.433322199387,1.0015077991342851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.0593971101061,2034.6934298245008,8.509413101529626,4.604389663343593,-0.7190857810333995,5.323475444376992,2.8773395618608175,3.5,0.8220970176745193,0.6,0.00024910534206699095,0.9838762434620888,0.000253187678554401,198.27866478781982,0.0,0.0,0.0,0.004005885138060658,8.548485508123093e-05,0.00016362048698576002,0.0005522210462298473,0.09250014320451207,0.09250014320451207,0.09250014320451207,0.0924994483932103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.2243103479,594.8085884540149,0.0,0.09250014320451207,0.09250014350248952,0.09250014350248952,0.37114609905137663,0.37114609905137663,0.5,9.490894846204549,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,27759.27532479322,21031.014377765896,0.7576211601958509,0.6016319977508469,0.4204521161165013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468111446943444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2581458044486,261.2581458044486,-11.891854195551389,245.67303239382616,276.8432592152626,105632.8645060076,105840.97788921297,-208.1133832053817,0.0,nan,276.8432592152626,3.6932592152626285,270.60921385084555,-2.540786149154428,264.3751684865133,-8.774831513486674,258.14112312224177,-15.008876877758212,251.90707775800234,-21.242922241997633,245.67303239382616,-27.476967606173815,1.0,1.0,25732.562594343566,25732.562594343566,276.39267853075165,3.2426785307516752,276.39267853075165,276.39267853075165,87195.92467256212,87225.34163461914,-29.416962057017372,0.0,8648.866644398773,8648.866644398773,0.9219081030360198,3391.8866865938185,276.39267853075165,3.2426785307516752,1.0,0.002,0.14647541217400314,0.004779073653581053,0.00022609854030930542,0.001773901448569525,0.11304927015465271,0.11304927015465271,0.0,-1.1121169523481411e-11,0.9999905617798006,0.9999905617798006,0.0,0.09249927046576667,8.730367228513931e-07,0.0,0.0,0.0,1599735.2891527545,266.3075026088113,0.0,1.0,1285548.503010681,2593.9225296583004,,,,,,,,,,,,,,,,,,,3.0,14244.34916494785,1571.8430468782678,0.37114609905137663,6.175450102142607,2.8773395618608175
747.0,-29.218809582146747,4.6048564557878375,35.0510120617249,31.125826946832262,5.419182863422836,-25.75501033758379,-39.28616778049616,1.9553836175421726,-6.843466177749178,-6.843466177771439,40.101722542763525,35723.86558810972,15393.98491968236,15393.98491968236,51117.850507792085,87208.74761326237,87224.25264122186,15393.98491968236,102618.23756090422,102618.23756090422,102618.23756090422,130378.08530050602,126095.57565955416,4282.509640951853,0.0,98959.54608934214,47474.664059719114,57205.424477358916,27759.847739601802,84965.27221696072,21031.362326628332,1571.893564895864,0.0,0.8768018994828977,2.694005705553459,0.0014947306463915918,1.0,1.0,-6.843466177749178,329881.9183861684,1558923.8881378102,4.725702747711358,1558923.8881378102,4.725702747711358,0.7576180721130286,0.09249933102882878,3.3750582011822834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3750582011822834,1.2825623757234952,1.282881885495963,2.631496342841344,5575.824979575488,14244.338298247676,6464.975860760481,0.0004810714383727591,29320.84135754358,2989.893731044096,19324.245483997678,1970.5246423597946,0.6590617659416513,0.6590617659416513,30521.966614712455,30484.863174865135,1.0015216192209042,0.8,4329.696634379061,4324.433322199387,1.0015216192209042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.8634405975909,2034.6934298245008,8.510307950387162,4.6048564557878375,-0.7195633040943301,5.324419759882168,2.876820127038816,3.5,0.8219486077253759,0.6,0.00024910534206699095,0.9840643241432465,0.00025313928770242627,198.28016716350533,0.0,0.0,0.0,0.004005885138060658,8.546904329961248e-05,0.00016363629876737848,0.0005522820321659551,0.09249933098467564,0.09249933098467564,0.09249933098467564,0.09249852718696977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.16031841014,594.8086074649343,0.0,0.09249933098467564,0.09249933102882878,0.09249933102882878,0.3711411669815605,0.3711411669815605,0.5,9.490870737494749,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27759.847739601802,21031.362326628332,0.7576180721130286,0.6016322807424369,0.4204525526251247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468221078875219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25669868375854,261.25669868375854,-11.893301316241434,245.671224693155,276.8421726745199,105636.62955913074,105844.95046178995,-208.32090265921371,0.0,nan,276.8421726745199,3.6921726745198953,270.6079830781397,-2.542016921860295,264.3737934818335,-8.776206518166475,258.1396038855678,-15.010396114432183,251.90541428933543,-21.244585710664552,245.671224693155,-27.478775306844966,1.0,1.0,25732.562594343566,25732.562594343566,276.3915838325337,3.2415838325337063,276.3915838325337,276.3915838325337,87195.1896284087,87224.25264122186,-29.06301281315973,0.0,8648.866644398773,8648.866644398773,0.9219053552562917,3391.933492188195,276.3915838325337,3.2415838325337063,1.0,0.002,0.14647639169105478,0.004778897825718644,0.0002260996028726984,0.0017739003997563208,0.1130498014363492,0.1130498014363492,0.0,2.6290193980149645e-12,0.9999894105840129,0.9999894105840129,0.0,0.09249835151493399,9.795138947911996e-07,0.0,0.0,0.0,1599734.1488451126,266.3065338222508,0.0,1.0,1285551.8038298045,2593.909204056329,,,,,,,,,,,,,,,,,,,3.0,14244.338298247676,1571.893564895864,0.3711411669815605,6.175450102142607,2.876820127038816
748.0,-29.220653399791072,4.605324153481515,35.05100086941746,31.124227784480922,5.418175281534439,-25.75677053169038,-39.28780354382468,1.95429241266489,-6.8443874791747135,-6.844387479168142,40.10170120216539,35723.8077663255,15393.876289613303,15393.876289613303,51117.68405593881,87207.95371926024,87223.48949884422,15393.876289613303,102617.36578845752,102617.36578845752,102617.36578845752,130377.81589514113,126095.35366638645,4282.462228754682,0.0,98959.19933793861,47475.05338239538,57204.606617270256,27760.450106683606,84965.05672395387,21031.73495539727,1571.9443595917764,0.0,0.8767969278483211,2.6939129619329454,0.0014947306463915918,1.0,1.0,-6.8443874791747135,329869.8871142011,1558922.9660310796,4.725872311865132,1558922.9660310796,4.725872311865132,0.7576150557563788,0.09249851656587987,3.375105147508611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375105147508611,1.2825674630244148,1.2828869740642224,2.6315225084143297,5575.880421284863,14244.327372146821,6464.948949688351,0.00048105843884560653,29320.330778727577,2989.8416664944275,19324.16504500219,1970.5164398650093,0.6590704992667483,0.6590704992667483,30522.306257379656,30484.863174865135,1.0015355501690413,0.8,4329.7448144236705,4324.433322199387,1.0015355501690413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.6678094862484,2034.6934298245008,8.511168390831225,4.605324153481515,-0.7200179045131767,5.325342057994692,2.876301592198402,3.5,0.8218004549138291,0.6,0.00024910534206699095,0.984251988466968,0.00025309102240675944,198.28166592729013,0.0,0.0,0.0,0.004005885138060658,8.54533194850866e-05,0.00016365202258190436,0.0005523427838163809,0.09249851644455091,0.09249851644455091,0.09249851644455091,0.09249780728251342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.1597701322,594.8086065912825,0.0,0.09249851644455091,0.09249851656587987,0.09249851656587987,0.3711362216966022,0.3711362216966022,0.5,9.490849447205285,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27760.450106683606,21031.73495539727,0.7576150557563788,0.6016318475725492,0.4204529384637488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468330705917467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2552554577745,261.2552554577745,-11.894744542225453,245.66941802790163,276.8410928877797,105640.93356923477,105848.6938064586,-207.76023722385185,0.0,nan,276.8410928877797,3.691092887779746,270.60675791570054,-2.543242084299436,264.3724229437108,-8.777577056289203,258.1380879717499,-15.011912028250094,251.9037529998045,-21.246247000195467,245.66941802790163,-27.48058197209835,1.0,1.0,25732.562594343566,25732.562594343566,276.39057429502367,3.2405742950236913,276.39057429502367,276.39057429502367,87194.29671347557,87223.48949884422,-29.19278536865022,0.0,8648.866644398773,8648.866644398773,0.9219025854134147,3391.9806732461543,276.39057429502367,3.2405742950236913,1.0,0.002,0.1464772684707517,0.0047787307868940275,0.00022610052887709925,0.0017738994639881114,0.11305026443854962,0.11305026443854962,0.0,-7.134789287155385e-12,0.9999905210570295,0.9999905210570295,0.0,0.09249763977771648,8.767881633877276e-07,0.0,0.0,0.0,1599733.064417378,266.30561252082526,0.0,1.0,1285554.942842394,2593.896531769158,,,,,,,,,,,,,,,,,,,3.0,14244.327372146821,1571.9443595917764,0.3711362216966022,6.175450102142607,2.876301592198402
749.0,-29.22250092762109,4.605792163685164,35.05098946347862,31.122641334682726,5.4171545359076205,-25.758535381269585,-39.289443742576964,1.953188988486724,-6.845358847611635,-6.845358847580106,40.10167265422576,35723.737139185316,15393.838789936955,15393.838789936955,51117.57592912227,87207.2091703993,87222.51071850584,15393.838789936955,102616.3495084428,102616.3495084428,102616.3495084428,130377.41460914104,126094.99927887047,4282.415330270563,0.0,98958.89356474648,47475.4215299045,57203.85781649109,27761.065100698244,84964.92291718934,21032.113230895557,1571.9969841565817,0.0,0.8767917090662501,2.693815181003642,0.0014947306463915918,1.0,1.0,-6.845358847611635,329857.20239097567,1558921.732500412,4.72605030661917,1558921.732500412,4.72605030661917,0.7576118983405489,0.09249771841142841,3.375150608761353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375150608761353,1.2825726073339156,1.2828921196552647,2.631547398924479,5575.93316128909,14244.316474013942,6464.923141136895,0.0004810460336044673,29319.845256050194,2989.792156959838,19324.087901514784,1970.5085734185257,0.6590787820589615,0.6590787820589615,30522.63515508195,30484.863174865135,1.001549040433429,0.8,4329.791470240206,4324.433322199387,1.001549040433429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.4725608546341,2034.6934298245008,8.512066548945732,4.605792163685164,-0.7204951895293261,5.32628735321449,2.875784108428974,3.5,0.8216526024082783,0.6,0.00024910534206699095,0.9844400691450276,0.0002530426684920855,198.2831677296592,0.0,0.0,0.0,0.004005885138060658,8.543755571947444e-05,0.0001636677863475165,0.0005524034287254433,0.09249771832936383,0.09249771832936383,0.09249771832936383,0.09249699580709764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.1262149987,594.8086161156143,0.0,0.09249771832936383,0.09249771841142841,0.09249771841142841,0.3711312874825606,0.3711312874825606,0.5,9.490827767522674,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27761.065100698244,21032.113230895557,0.7576118983405489,0.6016315224453717,0.4204527693622848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468440069402473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2538138843898,261.2538138843898,-11.896186115610192,245.66761144929612,276.8400163195931,105645.00087759741,105852.52321545016,-207.52233785275712,0.0,nan,276.8400163195931,3.6900163195930986,270.60553534544846,-2.5444646545515184,264.37105437138126,-8.778945628618715,258.1365733973259,-15.013426602674087,251.90209242329368,-21.247907576706297,245.66761144929612,-27.48238855070386,1.0,1.0,25732.562594343566,25732.562594343566,276.3894897579876,3.2394897579875988,276.3894897579876,276.3894897579876,87193.64795614808,87222.51071850584,-28.86276235776313,0.0,8648.866644398773,8648.866644398773,0.9218999031699959,3392.02636180516,276.3894897579876,3.2394897579875988,1.0,0.002,0.14647816714973777,0.0047785548316013745,0.00022610146545711275,0.0017738985352853762,0.11305073272855637,0.11305073272855637,0.0,7.424889696128201e-13,0.9999902842989468,0.9999902842989468,0.0,0.09249681973124822,8.98680180191908e-07,0.0,0.0,0.0,1599731.9210447012,266.30464115238834,0.0,1.0,1285558.2524232091,2593.8831709903784,,,,,,,,,,,,,,,,,,,3.0,14244.316474013942,1571.9969841565817,0.3711312874825606,6.175450102142607,2.875784108428974
750.0,-29.22434403822115,4.606261006071609,35.05097828846071,31.121103010978572,5.416154064829265,-25.760294227947018,-39.29107548957688,1.9521042531353263,-6.846280984187331,-6.846280984183261,40.10165650745291,35723.6292360351,15393.738948442007,15393.738948442007,51117.368184477105,87206.50338070512,87221.81283824984,15393.738948442007,102615.55178669185,102615.55178669185,102615.55178669185,130377.24145361954,126094.87124645711,4282.370207162428,0.0,98958.62442184727,47475.75027236039,57203.193499429864,27761.689666927687,84964.88316635755,21032.501742474935,1572.0488553394885,0.0,0.8767867125285034,2.693722358498253,0.0014947306463915918,1.0,1.0,-6.846280984187331,329845.1609223644,1558921.0348131517,4.726220722638022,1558921.0348131517,4.726220722638022,0.7576088485540133,0.09249691495698927,3.37519391138665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37519391138665,1.2825776645538585,1.2828971781350538,2.631570784885532,5575.982713334322,14244.305440093089,6464.898564341216,0.00048103431672568764,29319.389350637794,2989.745667545777,19324.01443982782,1970.5010824112028,0.6590865249179366,0.6590865249179366,30522.948434977447,30484.863174865135,1.0015618901423287,0.8,4329.835910591192,4324.433322199387,1.0015618901423287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.27762788127,2034.6934298245008,8.512928939168818,4.606261006071609,-0.720948789502371,5.32720979557398,2.875267498429544,3.5,0.8215049995512983,0.6,0.00024910534206699095,0.9846277387824649,0.0002529944386647288,198.28466596405693,0.0,0.0,0.0,0.004005885138060658,8.542187584971228e-05,0.00016368346621727868,0.0005524634385712214,0.09249691476777153,0.09249691476777153,0.09249691476777153,0.09249633348916061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.1320999862,594.8086134021563,0.0,0.09249691476777153,0.09249691495698927,0.09249691495698927,0.3711263515044732,0.3711263515044732,0.5,9.490810353431996,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27761.689666927687,21032.501742474935,0.7576088485540133,0.6016293588539575,0.4204516960976664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468549654610319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2523759078361,261.2523759078361,-11.89762409216388,245.66580588886322,276.83894592689524,105649.18897099147,105856.19352624162,-207.00455525016554,0.0,nan,276.83894592689524,3.688945926895258,270.6043179192152,-2.545682080784786,264.3696899116002,-8.780310088399801,258.13506190402137,-15.014938095978607,251.90043389642148,-21.249566103578502,245.66580588886322,-27.48419411113676,1.0,1.0,25732.562594343566,25732.562594343566,276.3884869310137,3.2384869310137105,276.3884869310137,276.3884869310137,87192.85041622871,87221.81283824984,-28.962422021126258,0.0,8648.866644398773,8648.866644398773,0.9218973482685275,3392.0698809435835,276.3884869310137,3.2384869310137105,1.0,0.002,0.14647891448385816,0.004778388241378552,0.00022610219125981286,0.0017738978178708762,0.11305109562990642,0.11305109562990642,0.0,9.130689260228309e-12,0.9999919205874748,0.9999919205874748,0.0,0.09249616763625601,7.473207332486671e-07,0.0,0.0,0.0,1599730.8356092,266.30371901581265,0.0,1.0,1285561.3942478353,2593.8704875358812,,,,,,,,,,,,,,,,,,,3.0,14244.305440093089,1572.0488553394885,0.3711263515044732,6.175450102142607,2.875267498429544
751.0,-29.22619071527747,4.606730159764042,35.05096692939882,31.11951247500258,5.415139804490051,-25.762057663295995,-39.292715513706185,1.9510067511263722,-6.847246810197021,-6.84724681020946,40.10162884477956,35723.56694533352,15393.701574199866,15393.701574199866,51117.26851953339,87205.73804174703,87220.85081837051,15393.701574199866,102614.55239257037,102614.55239257037,102614.55239257037,130376.85636341613,126094.53108091521,4282.325282500919,0.0,98958.30183485786,47476.13073375523,57202.41233455848,27762.303970845747,84964.71630540423,21032.879855794836,1572.1013151774275,0.0,0.8767815203587704,2.6936251409117187,0.0014947306463915918,1.0,1.0,-6.847246810197021,329832.54931779247,1558919.8395354922,4.726397812344102,1558919.8395354922,4.726397812344102,0.7576057044070357,0.09249611958626654,3.3752399616226385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3752399616226385,1.2825827813347095,1.2829022961905885,2.631596190703747,5576.036545214505,14244.294433079813,6464.872267575122,0.0004810216629729437,29318.893755715046,2989.6951309279975,19323.935837034187,1970.4930671568975,0.6590949848940815,0.6590949848940815,30523.281592028008,30484.863174865135,1.0015755551828,0.8,4329.883170618003,4324.433322199387,1.0015755551828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.0830699900525,2034.6934298245008,8.513824298064225,4.606730159764042,-0.7214221202253146,5.328152279989356,2.87475191948893,3.5,0.8213576912825514,0.6,0.00024910534206699095,0.9848158102778551,0.00025294612400333883,198.28616712027588,0.0,0.0,0.0,0.004005885138060658,8.54061191228978e-05,0.00016369922294409315,0.0005525241589674768,0.09249611948305776,0.09249611948305776,0.09249611948305776,0.09249553403696907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.0829770951,594.8086280419935,0.0,0.09249611948305776,0.09249611958626654,0.09249611958626654,0.3711214324229051,0.3711214324229051,0.5,9.490792787425256,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27762.303970845747,21032.879855794836,0.7576057044070357,0.6016293673693117,0.420451788680442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468658979466413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25093929633846,261.25093929633846,-11.899060703661519,245.66400042010827,276.8378781726405,105653.27137537266,105860.07942184924,-206.80804647658755,0.0,nan,276.8378781726405,3.6878781726405236,270.6031026220723,-2.546897377927678,264.36832707156435,-8.781672928435626,258.1335515210724,-15.0164484789276,251.89877597057315,-21.251224029426822,245.66400042010827,-27.48599957989171,1.0,1.0,25732.562594343566,25732.562594343566,276.38740987424256,3.237409874242587,276.38740987424256,276.38740987424256,87192.17733340793,87220.85081837051,-28.673484962579096,0.0,8648.866644398773,8648.866644398773,0.9218946312353024,3392.1161614307516,276.38740987424256,3.237409874242587,1.0,0.002,0.14647967455330804,0.004778213801781,0.00022610291645202717,0.0017738970807483002,0.11305145822601358,0.11305145822601358,0.0,-2.799672819964183e-12,0.9999917826754808,0.9999917826754808,0.0,0.09249535951563513,7.600706314039706e-07,0.0,0.0,0.0,1599729.6987344862,266.30275318980296,0.0,1.0,1285564.6849098816,2593.857203325631,,,,,,,,,,,,,,,,,,,3.0,14244.294433079813,1572.1013151774275,0.3711214324229051,6.175450102142607,2.87475191948893
752.0,-29.228033017124723,4.607200137937195,35.05095581938393,31.117969925422244,5.414145845169466,-25.76381513094902,-39.29434708608312,1.9499279581654587,-6.848163969044606,-6.848163969016195,40.10161331199037,35723.46737932046,15393.602634290724,15393.602634290724,51117.070013611185,87205.01111771257,87220.16433076574,15393.602634290724,102613.76696505646,102613.76696505646,102613.76696505646,130376.69403784556,126094.41183755231,4282.282200293257,0.0,98958.01559615899,47476.47185495675,57201.71526800249,27762.927072789105,84964.64234079159,21033.2676141033,1572.1529980537457,0.0,0.8767765483966684,2.693532824602952,0.0014947306463915918,1.0,1.0,-6.848163969044606,329820.57355235587,1558919.1683798383,4.726567392656525,1558919.1683798383,4.726567392656525,0.7576026677215295,0.09249531889411079,3.375283865037704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375283865037704,1.2825878109299063,1.2829073270387497,2.6316201013874787,5576.087209084129,14244.283293181512,6464.847195764853,0.0004810096934519873,29318.427590994208,2989.647595355622,19323.860895715487,1970.4854252691273,0.6591029084264816,0.6591029084264816,30523.599216747567,30484.863174865135,1.0015885831712745,0.8,4329.928227304443,4324.433322199387,1.0015885831712745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.8888284835537,2034.6934298245008,8.514684305673144,4.607200137937195,-0.7218720284181837,5.329072166355378,2.8742372158629337,3.5,0.8212106331036954,0.6,0.00024910534206699095,0.9850034748096558,0.00025289793227899893,198.28766474255437,0.0,0.0,0.0,0.004005885138060658,8.539044626290899e-05,0.00016371489580408198,0.0005525842462738469,0.09249531888824615,0.09249531888824615,0.09249531888824615,0.09249488019246492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.071217021,594.8086311074322,0.0,0.09249531888824615,0.09249531889411079,0.09249531889411079,0.3711165125663774,0.3711165125663774,0.5,9.490779645360123,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,27762.927072789105,21033.2676141033,0.7576026677215295,0.6016275547725085,0.4204509828457148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446876851752525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2495060450095,261.2495060450095,-11.900493954990452,245.6621959666338,276.8368161234496,105657.47880424859,105863.80313659737,-206.3243323488108,0.0,nan,276.8368161234496,3.686816123449603,270.6018920920191,-2.5481079079808637,264.3669680606778,-8.7830319393222,258.132044029316,-15.017955970684,251.89711999796089,-21.252880002039092,245.6621959666338,-27.48780403336619,1.0,1.0,25732.562594343566,25732.562594343566,276.3864133423072,3.2364133423072303,276.3864133423072,276.3864133423072,87191.35897553948,87220.16433076574,-28.805355226257234,0.0,8648.866644398773,8648.866644398773,0.921892040848768,3392.1602843628925,276.3864133423072,3.2364133423072303,1.0,0.002,0.1464802777905748,0.0047780487106932525,0.0002261034221365202,0.0017738965864323884,0.11305171106826009,0.11305171106826009,0.0,8.568908603512337e-12,0.9999934783203476,0.9999934783203476,0.0,0.09249471566927162,6.032248391764694e-07,0.0,0.0,0.0,1599728.6191336943,266.30183603095537,0.0,1.0,1285567.8097416917,2593.844588653841,,,,,,,,,,,,,,,,,,,3.0,14244.283293181512,1572.1529980537457,0.3711165125663774,6.175450102142607,2.8742372158629337
753.0,-29.22987493277245,4.60767085691024,35.050944978317204,31.1164477019571,5.413176970700933,-25.765569742403084,-39.295978274289496,1.9488717796197228,-6.84908538078605,-6.849085380802788,40.10159885179243,35723.36626054369,15393.513739787799,15393.513739787799,51116.88000033149,87204.26480037134,87219.47481829363,15393.513739787799,102612.98855808143,102612.98855808143,102612.98855808143,130376.54877045038,126094.30716973542,4282.24160071496,0.0,98957.7178998782,47476.81935763543,57200.998380269746,27763.560212368946,84964.5585926387,21033.662240699716,1572.20527209096,0.0,0.8767715487999223,2.693440082736878,0.0014947306463915918,1.0,1.0,-6.84908538078605,329808.54259919893,1558918.5435682838,4.726737916739668,1558918.5435682838,4.726737916739668,0.7575996046547736,0.09249452705744833,3.375327638278406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375327638278406,1.2825927351294137,1.2829122524649654,2.6316441266430806,5576.138115717798,14244.272179377329,6464.822035623444,0.00048099767237833567,29317.959174580108,2989.5998301744335,19323.7856903691,1970.4777564580259,0.6591108738265665,0.6591108738265665,30523.915898881874,30484.863174865135,1.0016015725315444,0.8,4329.973150280356,4324.433322199387,1.0016015725315444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.6949620534901,2034.6934298245008,8.515548288247263,4.60767085691024,-0.7223230919773824,5.329993948887623,2.8737235428781083,3.5,0.8210638693937452,0.6,0.00024910534206699095,0.9851911385738386,0.0002528497591113086,198.28916207350375,0.0,0.0,0.0,0.004005885138060658,8.537477975062888e-05,0.00016373056231636207,0.0005526442922172818,0.09249452691716566,0.09249452691716566,0.09249452691716566,0.09249424339036257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.0423503821,594.8086397989391,0.0,0.09249452691716566,0.09249452705744833,0.09249452705744833,0.37111161028045364,0.37111161028045364,0.5,9.490771123706349,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27763.560212368946,21033.662240699716,0.7575996046547736,0.6016259114039608,0.4204502071483574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468877797715536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24807785845513,261.24807785845513,-11.901922141544844,245.66039263858715,276.83576307837336,105661.88032016881,105867.47555030075,-205.59523013193427,0.0,nan,276.83576307837336,3.685763078373384,270.60068899038015,-2.549311009619828,264.36561490242184,-8.784385097578138,258.13054081445284,-15.019459185547134,251.89546672651562,-21.254533273484356,245.66039263858715,-27.489607361412823,1.0,1.0,25732.562594343566,25732.562594343566,276.3854122076505,3.2354122076505405,276.3854122076505,276.3854122076505,87190.61589690033,87219.47481829363,-28.85892139330099,0.0,8648.866644398773,8648.866644398773,0.921889458124335,3392.204276469798,276.3854122076505,3.2354122076505405,1.0,0.002,0.14648072721044572,0.004777883432032489,0.0002261036884191702,0.0017738963027133902,0.1130518442095851,0.1130518442095851,0.0,-8.8674397685784e-12,0.9999951409901439,0.9999951409901439,0.0,0.09249407762562972,4.49431818611115e-07,0.0,0.0,0.0,1599727.5345147538,266.3009146192139,0.0,1.0,1285570.9490472167,2593.831915642671,,,,,,,,,,,,,,,,,,,3.0,14244.272179377329,1572.20527209096,0.37111161028045364,6.175450102142607,2.8737235428781083
