time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-29.231730408211373,4.6081417931410575,35.050934049909216,31.114884826261573,5.412165072588238,-25.767340860132126,-39.29762315293772,1.9477755232854734,-6.850050920377953,-6.850050920373748,40.10157464939829,35723.27266829977,15393.487665515097,15393.487665515097,51116.76033381486,87203.54009823405,87218.54791927079,15393.487665515097,102612.03558478589,102612.03558478589,102612.03558478589,130376.22297581789,126094.02132270107,4282.201653116813,0.0,98957.43369753512,47477.1662634497,57200.2971489838,27764.187391031996,84964.4845400158,21034.049612089846,1572.2583342168189,0.0,0.8767663443296136,2.693342902023858,0.0014947306463915918,1.0,1.0,-6.850050920377953,329795.9358351212,1558917.497807026,4.726915429868711,1558917.497807026,4.726915429868711,0.7575964430669407,0.09249374664564598,3.375371947285867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375371947285867,1.2825978462227603,1.2829173648315788,2.6316681859604776,5576.189094524324,14244.26101189995,6464.796823242424,0.00048098563102083104,29317.490114565502,2989.5519993642583,19323.710328875015,1970.4700717242908,0.6591188486245833,0.6591188486245833,30524.23645624087,30484.863174865135,1.001614720876329,0.8,4330.018622976657,4324.433322199387,1.001614720876329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.5014617701863,2034.6934298245008,8.516445486267767,4.6081417931410575,-0.7227941552657704,5.330935948406828,2.8732108766648725,3.5,0.8209173933328208,0.6,0.00024910534206699095,0.9853802228825104,0.00025280123984860255,198.29067045034918,0.0,0.0,0.0,0.004005885138060658,8.535898444065572e-05,0.00016374635762633522,0.000552704862002171,0.09249374656149902,0.09249374656149902,0.09249374656149902,0.09249347869015037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.9640095604,594.8086641283652,0.0,0.09249374656149902,0.09249374664564598,0.09249374664564598,0.3711067263950167,0.3711067263950167,0.5,9.49076308246955,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27764.187391031996,21034.049612089846,0.7575964430669407,0.6016250273341017,0.42044947205529326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468987056647793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2466486718628,261.2466486718628,-11.903351328137205,245.6585874980858,276.83470984568,105665.77220809103,105871.51139953484,-205.73919144382222,0.0,nan,276.83470984568,3.684709845680004,270.59948537613394,-2.550514623866036,264.36426090661547,-8.785739093384507,258.1290364370813,-15.020963562918666,251.89381196757995,-21.256188032420027,245.6585874980858,-27.49141250191417,1.0,1.0,25732.562594343566,25732.562594343566,276.3843394980813,3.23433949808134,276.3843394980813,276.3843394980813,87189.98033033237,87218.54791927079,-28.5675889384147,0.0,8648.866644398773,8648.866644398773,0.9218868437696508,3392.248807022296,276.3843394980813,3.23433949808134,1.0,0.002,0.14648116831857189,0.004777710432505807,0.00022610392140216576,0.001773896075851027,0.11305196070108288,0.11305196070108288,0.0,-2.7468075557146587e-12,0.9999952309209801,0.9999952309209801,0.0,0.09249330553565938,4.4110998660129637e-07,0.0,0.0,0.0,1599726.3979388033,266.299949079622,0.0,1.0,1285574.238681538,2593.818635868139,,,,,,,,,,,,,,,,,,,3.0,14244.26101189995,1572.2583342168189,0.3711067263950167,6.175450102142607,2.8732108766648725
755.0,-29.23357530629654,4.60861307407012,35.050922868387914,31.113290483504557,5.411134930059901,-25.7691042826505,-39.29926317706702,1.9466639050933692,-6.851002774248684,-6.851002774264607,40.10154548993746,35723.21108380415,15393.446304445526,15393.446304445526,51116.657388249674,87202.80293691215,87217.5806952073,15393.446304445526,102611.02699965282,102611.02699965282,102611.02699965282,130375.80778747528,126093.64714040724,4282.160647068035,0.0,98957.13161787712,47477.53976028889,57199.54650843137,27764.780787822452,84964.32729625382,21034.41363194957,1572.309450530664,0.0,0.8767612337926431,2.6932471014773105,0.0014947306463915918,1.0,1.0,-6.851002774248684,329783.50813231483,1558916.2378565606,4.727089740433886,1558916.2378565606,4.727089740433886,0.7575933623497291,0.09249295245374776,3.3754175067059142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3754175067059142,1.282603028979537,1.282922548879475,2.631693072946709,5576.241827061792,14244.249511377564,6464.770763598388,0.00048097317902698154,29317.00491014217,2989.50252228255,19323.63243485508,1970.4621287447887,0.65912710026426,0.65912710026426,30524.566058940665,30484.863174865135,1.0016282402710823,0.8,4330.065378800684,4324.433322199387,1.0016282402710823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.3082685603092,2034.6934298245008,8.517332970931326,4.60861307407012,-0.7232583373704742,5.331871411440594,2.872699060522686,3.5,0.8207711601493388,0.6,0.00024910534206699095,0.9855682681153435,0.0002527530056779766,198.29217025126943,0.0,0.0,0.0,0.004005885138060658,8.534323843633169e-05,0.00016376210363065925,0.0005527654715299154,0.09249295234235876,0.09249295234235876,0.09249295234235876,0.09249265661062389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.86571825115,594.8086947130721,0.0,0.09249295234235876,0.09249295245374776,0.09249295245374776,0.3711018443546644,0.3711018443546644,0.5,9.49075420338924,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27764.780787822452,21034.41363194957,0.7575933623497291,0.6016249291307397,0.42044952535485125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446909712158944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24521797004667,261.24521797004667,-11.90478202995331,245.6567825358057,276.8336534043218,105669.57827058836,105875.5355862227,-205.95731563432756,0.0,nan,276.8336534043218,3.6836534043218307,270.5982792305973,-2.551720769402664,264.3629050568984,-8.787094943101579,258.1275308831712,-15.022469116828802,251.8921567094856,-21.257843290514387,245.6567825358057,-27.493217464194288,1.0,1.0,25732.562594343566,25732.562594343566,276.38327581172695,3.233275811726969,276.38327581172695,276.38327581172695,87189.24341982752,87217.5806952073,-28.33727537978848,0.0,8648.866644398773,8648.866644398773,0.9218841556174784,3392.294594239444,276.38327581172695,3.233275811726969,1.0,0.002,0.14648163506637785,0.004777539736753556,0.00022610420031078326,0.0017738957953206426,0.11305210015539163,0.11305210015539163,0.0,-4.368574078872367e-12,0.9999949536738045,0.9999949536738045,0.0,0.0924924857041389,4.667496088635306e-07,0.0,0.0,0.0,1599725.2774599378,266.2989972257513,0.0,1.0,1285577.4816705547,2593.805544490598,,,,,,,,,,,,,,,,,,,3.0,14244.249511377564,1572.309450530664,0.3711018443546644,6.175450102142607,2.872699060522686
756.0,-29.235414799526215,4.609085161826712,35.0509117623758,31.111710634455108,5.410112957882914,-25.770862023785774,-39.30089481929315,1.9455601817864505,-6.8519104528413095,-6.851910452843781,40.10152530538625,35723.13295510472,15393.349483100877,15393.349483100877,51116.482438205596,87202.0734250665,87216.832706293,15393.349483100877,102610.18218939388,102610.18218939388,102610.18218939388,130375.55875066778,126093.43809314874,4282.120657519041,0.0,98956.8362773423,47477.89580617254,57198.822745744175,27765.3765612739,84964.19930701808,21034.782305925237,1572.3596081473215,0.0,0.8767563309763554,2.6931557495148635,0.0014947306463915918,1.0,1.0,-6.8519104528413095,329771.65753879317,1558915.3657035553,4.727256967255198,1558915.3657035553,4.727256967255198,0.7575903845389858,0.092492149544604,3.375462534186212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375462534186212,1.2826081749690093,1.2829276961509075,2.631717620439906,5576.293840254258,14244.23816090565,6464.745055637197,0.00048096089603316455,29316.52633531592,2989.4537212316054,19323.555592038705,1970.4542929582178,0.6591352389781847,0.6591352389781847,30524.89181241219,30484.863174865135,1.0016416018169547,0.8,4330.111588592048,4324.433322199387,1.0016416018169547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.1153971387746,2034.6934298245008,8.518188438587451,4.609085161826712,-0.723701182308595,5.332786344135307,2.872188133258188,3.5,0.8206251809309109,0.6,0.00024910534206699095,0.9857558009954399,0.00025270492125477567,198.2936656809272,0.0,0.0,0.0,0.004005885138060658,8.532757557145961e-05,0.00016377776649553134,0.0005528257147383639,0.09249214943088484,0.09249214943088484,0.09249214943088484,0.09249195261883363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.7964270054,594.8087162923316,0.0,0.09249214943088484,0.092492149544604,0.092492149544604,0.37109695887837546,0.37109695887837546,0.5,9.490748316757681,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27765.3765612739,21034.782305925237,0.7575903845389858,0.6016237763095516,0.4204492391674192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469206560753316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2437872626137,261.2437872626137,-11.906212737386284,245.65497872716833,276.8325957980871,105673.48483215098,105879.44295618654,-205.95812403556513,0.0,nan,276.8325957980871,3.6825957980871067,270.5970723838859,-2.5529276161140615,264.36154896970555,-8.788451030294425,258.1260255555021,-15.023974444497867,251.89050214133323,-21.259497858666748,245.65497872716833,-27.49502127283165,1.0,1.0,25732.562594343566,25732.562594343566,276.3822816491095,3.2322816491094954,276.3822816491095,276.3822816491095,87188.32359647873,87216.832706293,-28.50910981427296,0.0,8648.866644398773,8648.866644398773,0.9218814988318685,3392.339846857143,276.3822816491095,3.2322816491094954,1.0,0.002,0.14648199376707685,0.0047773773265386635,0.000226104332934107,0.0017738956611465058,0.11305216646705349,0.11305216646705349,0.0,-5.919387376096541e-12,0.999996117204597,0.999996117204597,0.0,0.09249179041651093,3.591280930631861e-07,0.0,0.0,0.0,1599724.2089702273,266.29808954715867,0.0,1.0,1285580.5741371668,2593.7930608349884,,,,,,,,,,,,,,,,,,,3.0,14244.23816090565,1572.3596081473215,0.37109695887837546,6.175450102142607,2.872188133258188
757.0,-29.237258850900698,4.609557645793212,35.05090035436207,31.110188096668594,5.409150420356066,-25.77261792376549,-39.30252614719791,1.9445094919852586,-6.852851942538052,-6.852851942512031,40.101494379997774,35723.0285455709,15393.30193927541,15393.30193927541,51116.330484846316,87201.31256404032,87215.85442993407,15393.30193927541,102609.15636920948,102609.15636920948,102609.15636920948,130375.11325047442,126093.03293976653,4282.08031070788,0.0,98956.5280733819,47478.24405072028,57198.09335851291,27765.95688126494,84964.05023977785,21035.13752033991,1572.409865473105,0.0,0.8767512837162481,2.6930609972698183,0.0014947306463915918,1.0,1.0,-6.852851942538052,329759.3658634377,1558914.0294509965,4.727429122048303,1558914.0294509965,4.727429122048303,0.7575873437494731,0.09249134987604025,3.375506631255782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375506631255782,1.2826130737339132,1.2829325961361835,2.6317419496037773,5576.345390833081,14244.226857214406,6464.71955303209,0.000480948717783662,29316.05204299875,2989.405356875054,19323.479363045404,1970.446519764181,0.6591433026078364,0.6591433026078364,30525.210833940233,30484.863174865135,1.0016546872708598,0.8,4330.156843422895,4324.433322199387,1.0016546872708598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.9229004221977,2034.6934298245008,8.51906959377109,4.609557645793212,-0.724159120114499,5.333716765907711,2.871678234854877,3.5,0.820479495672822,0.6,0.00024910534206699095,0.9859438372138556,0.00025265672613860956,198.2951648388024,0.0,0.0,0.0,0.004005885138060658,8.531191838001536e-05,0.0001637934236869756,0.0005528857878114741,0.09249134977442244,0.09249134977442244,0.09249134977442244,0.09249112227605986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.67954124423,594.8087528478859,0.0,0.09249134977442244,0.09249134987604025,0.09249134987604025,0.37109208531581833,0.37109208531581833,0.5,9.490741519456783,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27765.95688126494,21035.13752033991,0.7575873437494731,0.6016230434000078,0.4204487479676005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469315680949981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24236153936056,261.24236153936056,-11.907638460639419,245.65317561544094,276.83154746330325,105677.91683678044,105883.15746121074,-205.24062443028512,0.0,nan,276.83154746330325,3.681547463303275,270.5958730937194,-2.554126906280601,264.360198724144,-8.78980127585595,258.12452435455685,-15.025475645443123,251.8888499849991,-21.26115001500088,245.65317561544094,-27.496824384559034,1.0,1.0,25732.562594343566,25732.562594343566,276.38122704908824,3.231227049088261,276.38122704908824,276.38122704908824,87187.75312968384,87215.85442993407,-28.101300250229542,0.0,8648.866644398773,8648.866644398773,0.9218788969250097,3392.3841644120607,276.38122704908824,3.231227049088261,1.0,0.002,0.1464823889656207,0.004777208784648026,0.00022610450621063052,0.0017738954898569364,0.11305225310531526,0.11305225310531526,0.0,-3.932432938308361e-12,0.999995722147322,0.999995722147322,0.0,0.0924909542116715,3.9566436875727366e-07,0.0,0.0,0.0,1599723.1006668478,266.2971480574619,0.0,1.0,1285583.7817817463,2593.780112321692,,,,,,,,,,,,,,,,,,,3.0,14244.226857214406,1572.409865473105,0.37109208531581833,6.175450102142607,2.871678234854877
758.0,-29.239097447031547,4.610030796599362,35.05088934567554,31.108611251134448,5.40813373656363,-25.77437432865584,-39.304157614801056,1.9434106174187447,-6.853766459411304,-6.853766459412114,40.10148308763581,35722.95338838357,15393.221934536616,15393.221934536616,51116.175322920186,87200.57695188074,87215.21011211847,15393.221934536616,102608.43204665509,102608.43204665509,102608.43204665509,130375.02866473157,126092.98534339767,4282.043321333898,0.0,98956.22836024247,47478.60479413563,57197.35951789649,27766.596618076474,84963.95613597296,21035.537294873422,1572.4622862876656,0.0,0.876746308854826,2.692968962111279,0.0014947306463915918,1.0,1.0,-6.853766459411304,329747.42667830427,1558913.5415208223,4.727598808653238,1558913.5415208223,4.727598808653238,0.7575842867677549,0.09249056637811544,3.3755517221954863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3755517221954863,1.2826181971968207,1.2829377208754396,2.631766592406688,5576.397605975393,14244.215400891886,6464.693717826189,0.00048093638167133836,29315.571647019686,2989.3563701182043,19323.402139886075,1970.4386451934224,0.6591514698247596,0.6591514698247596,30525.537044788653,30484.863174865135,1.0016680676478054,0.8,4330.203118095505,4324.433322199387,1.0016680676478054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.7307322294291,2034.6934298245008,8.519931420849872,4.610030796599362,-0.7246037880064824,5.334634584605844,2.8711692427878157,3.5,0.8203340693679474,0.6,0.00024910534206699095,0.9861313556948951,0.0002526086820263964,198.29665958429771,0.0,0.0,0.0,0.004005885138060658,8.529626250355972e-05,0.00016380907956343123,0.0005529460206315977,0.09249056616815987,0.09249056616815987,0.09249056616815987,0.09249051993899385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.6314739781,594.8087679510032,0.0,0.09249056616815987,0.09249056637811544,0.09249056637811544,0.37108720804584766,0.37108720804584766,0.5,9.490740153585111,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27766.596618076474,21035.537294873422,0.7575842867677549,0.6016218835327757,0.4204483290680811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469425073191422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2409354676398,261.2409354676398,-11.909064532360162,245.65137352394285,276.8304974113568,105681.81424968535,105887.10504229614,-205.29079261080733,0.0,nan,276.8304974113568,3.680497411356839,270.594672633847,-2.5553273661529943,264.35884785637865,-8.791152143621332,258.1230230788999,-15.026976921100072,251.88719830141378,-21.262801698586202,245.65137352394285,-27.498626476057126,1.0,1.0,25732.562594343566,25732.562594343566,276.3802380348185,3.2302380348185125,276.3802380348185,276.3802380348185,87186.82779425838,87215.21011211847,-28.382317860086914,0.0,8648.866644398773,8648.866644398773,0.9218762363564474,3392.4294808064637,276.3802380348185,3.2302380348185125,1.0,0.002,0.14648259769885694,0.00477704580777064,0.00022610440417984492,0.0017738955952707888,0.11305220208992246,0.11305220208992246,0.0,-5.493665418410121e-13,0.9999977406649126,0.9999977406649126,0.0,0.09249035741093357,2.089671818670624e-07,0.0,0.0,0.0,1599722.0241033216,266.2962335405887,0.0,1.0,1285586.8975139707,2593.7675349270603,,,,,,,,,,,,,,,,,,,3.0,14244.215400891886,1572.4622862876656,0.37108720804584766,6.175450102142607,2.8711692427878157
759.0,-29.24094049720421,4.610504338435466,35.05087805086296,31.107126257289224,5.40717643627316,-25.776128803856004,-39.305788768082834,1.942364741669698,-6.854702840275422,-6.854702840319371,40.10145281292003,35722.828271481936,15393.174996309463,15393.174996309463,51116.0032677914,87199.86870213161,87214.24429574393,15393.174996309463,102607.4192920534,102607.4192920534,102607.4192920534,130374.59406447923,126092.58886890982,4282.005195569401,0.0,98955.96654596663,47478.92611105772,57196.71159434323,27767.174772425824,84963.88636676906,21035.891278673895,1572.512315321871,0.0,0.8767412867572243,2.6928747291781705,0.0014947306463915918,1.0,1.0,-6.854702840275422,329735.20240693784,1558912.2333839228,4.727770107663586,1558912.2333839228,4.727770107663586,0.7575812610061998,0.09248977004018387,3.3755936160998865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3755936160998865,1.2826230735926778,1.282942598486096,2.6317892493893127,5576.445613402812,14244.203992387702,6464.669602918659,0.00048092497191531427,29315.13025560789,2989.3113607203168,19323.3300588137,1970.4312949696073,0.6591589356870488,0.6591589356870488,30525.84012587259,30484.863174865135,1.0016804993300072,0.8,4330.246111693054,4324.433322199387,1.0016804993300072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.5389237053769,2034.6934298245008,8.52081003864376,4.610504338435466,-0.7250580142849978,5.335562352720464,2.870661239357326,3.5,0.8201889255306646,0.6,0.00024910534206699095,0.9863193670639224,0.00025256052997167465,198.29815797346546,0.0,0.0,0.0,0.004005885138060658,8.528061229811608e-05,0.00016382472976887486,0.000553005711967103,0.09248976998257567,0.09248976998257567,0.09248976998257567,0.09248969624772951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.49545798264,594.8088107711128,0.0,0.09248976998257567,0.09248977004018387,0.09248977004018387,0.37108235248858557,0.37108235248858557,0.5,9.49073797285118,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27767.174772425824,21035.891278673895,0.7575812610061998,0.6016203525240791,0.4204472017355104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446953414346535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23951410435035,261.23951410435035,-11.910485895649629,245.64957203767744,276.8294561710365,105686.17043569149,105890.78342023479,-204.6129845432847,0.0,nan,276.8294561710365,3.67945617103652,270.5934793443477,-2.556520655652264,264.35750251768246,-8.792497482317515,258.12152569101806,-15.028474308981913,251.88554886433974,-21.264451135660238,245.64957203767744,-27.500427962322533,1.0,1.0,25732.562594343566,25732.562594343566,276.37918998420764,3.2291899842076646,276.37918998420764,276.37918998420764,87186.30957032598,87214.24429574393,-27.93472541795927,0.0,8648.866644398773,8648.866644398773,0.9218737644098696,3392.471584180386,276.37918998420764,3.2291899842076646,1.0,0.002,0.1464828374598098,0.004776878834487465,0.0002261043399016052,0.0017738956643801281,0.1130521699508026,0.1130521699508026,0.0,4.281733387984099e-12,0.9999974048547978,0.9999974048547978,0.0,0.0924895300158009,2.4002438297030564e-07,0.0,0.0,0.0,1599720.9217893612,266.29529715972456,0.0,1.0,1285590.0877195718,2593.754656994722,,,,,,,,,,,,,,,,,,,3.0,14244.203992387702,1572.512315321871,0.37108235248858557,6.175450102142607,2.870661239357326
760.0,-29.242782726558563,4.610978148832542,35.05086677211284,31.105555104464315,5.406153682530187,-25.777889085646287,-39.30742453141136,1.9412600408003107,-6.855647775325565,-6.855647775331798,40.10143068714772,35722.74870211419,15393.14276970398,15393.14276970398,51115.89147181818,87199.15521875986,87213.3741838213,15393.14276970398,102606.51695352528,102606.51695352528,102606.51695352528,130374.31097901035,126092.34248464459,4281.968494365756,0.0,98955.6857936382,47479.279274218425,57196.00724379975,27767.79402548507,84963.80126928483,21036.274228850274,1572.5645069627574,0.0,0.8767361862218396,2.692779638032459,0.0014947306463915918,1.0,1.0,-6.855647775325565,329722.8668235474,1558911.2773545573,4.727944083383259,1558911.2773545573,4.727944083383259,0.7575781572545282,0.09248898968479669,3.3756380305080724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3756380305080724,1.2826282243009346,1.2829477504774887,2.6318133084494395,5576.496591664212,14244.192433367674,6464.64422368968,0.00048091289857024654,29314.661376398886,2989.2635483471818,19323.2541985999,1970.4235593806145,0.659166890945463,0.659166890945463,30526.161440697517,30484.863174865135,1.0016936789516173,0.8,4330.291691839761,4324.433322199387,1.0016936789516173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.3474439272118,2034.6934298245008,8.521695436531013,4.610978148832542,-0.7255157151038869,5.336493863936429,2.8701541424722166,3.5,0.8200440407063476,0.6,0.00024910534206699095,0.9865073333499873,0.00025251240781057105,198.29965571794233,0.0,0.0,0.0,0.004005885138060658,8.526492052659863e-05,0.00016384042154039233,0.0005530659578862223,0.09248898960023567,0.09248898960023567,0.09248898960023567,0.09248896179407008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.39231109153,594.8088432845441,0.0,0.09248898960023567,0.09248898968479669,0.09248898968479669,0.3710774936511056,0.3710774936511056,0.5,9.490737154448396,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27767.79402548507,21036.274228850274,0.7575781572545282,0.6016196392839244,0.42044668633521093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469643479614878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2380907177398,261.2380907177398,-11.911909282260183,245.64777059335844,276.8284108421291,105689.91879061637,105894.82304303278,-204.9042524164326,0.0,nan,276.8284108421291,3.6784108421290966,270.5922827923687,-2.557717207631299,264.35615474260743,-8.793845257392547,258.1200266928687,-15.029973307131286,251.8838986431068,-21.266101356893188,245.64777059335844,-27.502229406641533,1.0,1.0,25732.562594343566,25732.562594343566,276.37814444503994,3.228144445039959,276.37814444503994,276.37814444503994,87185.56503291377,87213.3741838213,-27.809150907531148,0.0,8648.866644398773,8648.866644398773,0.9218711437227538,3392.516220660613,276.37814444503994,3.228144445039959,1.0,0.002,0.14648303313905123,0.0047767105164775595,0.00022610420361450124,0.0017738957994681193,0.11305210180725062,0.11305210180725062,0.0,3.082620530364677e-12,0.999997881938782,0.999997881938782,0.0,0.09248879378745455,1.958973421406447e-07,0.0,0.0,0.0,1599719.8093927572,266.2943522246744,0.0,1.0,1285593.3070518528,2593.7416615806055,,,,,,,,,,,,,,,,,,,3.0,14244.192433367674,1572.5645069627574,0.3710774936511056,6.175450102142607,2.8701541424722166
761.0,-29.244624618008327,4.61145239654803,35.050855211006834,31.103979900386207,5.405148777201506,-25.779647278471366,-39.309056278411276,1.9401714366259544,-6.856575155312839,-6.856575155382465,40.10139998314471,35722.66792877162,15393.090294755799,15393.090294755799,51115.75822352742,87198.39651155367,87212.41871197922,15393.090294755799,102605.50900673502,102605.50900673502,102605.50900673502,130373.87144136484,126091.94103471037,4281.9304066544655,0.0,98955.36968816536,47479.641101859204,57195.25398478461,27768.36243462982,84963.61641941444,21036.621790606772,1572.613853186934,0.0,0.8767312147953947,2.692686316074665,0.0014947306463915918,1.0,1.0,-6.856575155312839,329710.7607642072,1558909.950670463,4.728113656518836,1558909.950670463,4.728113656518836,0.7575751663472989,0.09248818911671945,3.3756835703296946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3756835703296946,1.28263329999823,1.2829528274392332,2.631838398655604,5576.549754800333,14244.180829356368,6464.617941337163,0.0004809003421341191,29314.172263634482,2989.213672725598,19323.175638889414,1970.4155485195672,0.6591752093529403,0.6591752093529403,30526.49089641732,30484.863174865135,1.001707192530694,0.8,4330.338426813926,4324.433322199387,1.001707192530694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.1562792584334,2034.6934298245008,8.522568324528292,4.61145239654803,-0.725964668254405,5.337417064802435,2.8696479158393933,3.5,0.8198994045255409,0.6,0.00024910534206699095,0.9866953037977562,0.00025246430291924274,198.30115321031934,0.0,0.0,0.0,0.004005885138060658,8.524926994230379e-05,0.00016385607212468717,0.000553126250570064,0.0924881888988609,0.0924881888988609,0.0924881888988609,0.09248813417001978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.25164510525,594.8088875984093,0.0,0.0924881888988609,0.09248818911671945,0.09248818911671945,0.37107264025515585,0.37107264025515585,0.5,9.49073550667833,6.963318810448982e-11,6.963318810448982e-11,6.963318810448982e-11,6.963318810448982e-11,6.963318810448982e-11,6.963318810448982e-11,27768.36243462982,21036.621790606772,0.7575751663472989,0.6016193798907943,0.4204466503924483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469752768721873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23666732898675,261.23666732898675,-11.913332671013222,245.64596940397465,276.8273652540062,105693.90142737991,105898.80598805523,-204.90456067534944,0.0,nan,276.8273652540062,3.677365254006247,270.59108608399765,-2.558913916002325,264.3548069139829,-8.795193086017093,258.1185277439832,-15.031472256016798,251.88224857397586,-21.26775142602412,245.64596940397465,-27.50403059602533,1.0,1.0,25732.562594343566,25732.562594343566,276.3771065913421,3.2271065913421353,276.3771065913421,276.3771065913421,87184.8065328364,87212.41871197922,-27.612179142815876,0.0,8648.866644398773,8648.866644398773,0.921868456610569,3392.561988181343,276.3771065913421,3.2271065913421353,1.0,0.002,0.1464832535358583,0.004776545171578218,0.0002261041136253001,0.0017738958731976773,0.11305205681265004,0.11305205681265004,0.0,-1.31770228409267e-11,0.9999976141628101,0.9999976141628101,0.0,0.09248796845495823,2.2066176122322095e-07,0.0,0.0,0.0,1599718.7176500212,266.29342484468714,0.0,1.0,1285596.4665585482,2593.728907755214,,,,,,,,,,,,,,,,,,,3.0,14244.180829356368,1572.613853186934,0.37107264025515585,6.175450102142607,2.8696479158393933
762.0,-29.24647124908856,4.611927003596087,35.05084341300262,31.10241318298506,5.404154495819023,-25.781408674569324,-39.31069598821921,1.9390919201294028,-6.857506954258099,-6.857506954259452,40.10137002491485,35722.598235639896,15393.047164332882,15393.047164332882,51115.64539997278,87197.6287556491,87211.4625056107,15393.047164332882,102604.50966994358,102604.50966994358,102604.50966994358,130373.44843358654,126091.55625498375,4281.8921786027895,0.0,98955.04950217658,47480.01897819614,57194.47835997827,27768.938763642953,84963.41712362121,21036.97470581546,1572.663690035387,0.0,0.8767262160687925,2.692592552011208,0.0014947306463915918,1.0,1.0,-6.857506954258099,329698.5973715893,1558908.656211078,4.728284162076972,1558908.656211078,4.728284162076972,0.7575721522839953,0.09248739067036786,3.375729037728254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375729037728254,1.2826383333632272,1.2829578620581337,2.6318635190612922,5576.60298192562,14244.169170706773,6464.591609558231,0.0004808877671011993,29313.682584183305,2989.163739318045,19323.096931440065,1970.4075225933489,0.6591835357412982,0.6591835357412982,30526.819827309053,30484.863174865135,1.001720684618804,0.8,4330.385087338553,4324.433322199387,1.001720684618804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.9654491607535,2034.6934298245008,8.523444992530813,4.611927003596087,-0.7264151138010417,5.338342117397128,2.869142610814953,3.5,0.8197550316614152,0.6,0.00024910534206699095,0.9868837967318238,0.00025241608271605145,198.30265457880978,0.0,0.0,0.0,0.004005885138060658,8.523354565891355e-05,0.0001638717964080774,0.0005531867815994395,0.09248739056765964,0.09248739056765964,0.09248739056765964,0.0924873171358057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.1172443185,594.8089299078953,0.0,0.09248739056765964,0.09248739067036786,0.09248739067036786,0.37106778352604397,0.37106778352604397,0.5,9.490733308686732,-4.335371778552144e-05,-4.335371778552144e-05,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27768.938763642953,21036.97470581546,0.7575721522839953,0.6016194631814284,0.4204468163476023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469862039433363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23524447341964,261.23524447341964,-11.914755526580336,245.64416770110563,276.82632124574235,105697.96730520265,105902.79511088973,-204.82780568706835,0.0,nan,276.82632124574235,3.676321245742372,270.5898905368082,-2.560109463191793,264.35345982788454,-8.796540172115442,258.11702911895077,-15.03297088104921,251.88059841002604,-21.26940158997394,245.64416770110563,-27.505832298894347,1.0,1.0,25732.562594343566,25732.562594343566,276.3760642338905,3.2260642338904972,276.3760642338905,276.3760642338905,87184.08715012242,87211.4625056107,-27.375355488286004,0.0,8648.866644398773,8648.866644398773,0.9218657737518956,3392.607682916895,276.3760642338905,3.2260642338904972,1.0,0.002,0.14648349298750074,0.004776379033533207,0.00022610405099997855,0.0017738959436283809,0.11305202549998927,0.11305202549998927,0.0,-5.371640632301222e-12,0.9999974079165076,0.9999974079165076,0.0,0.09248715093532925,2.397350386121008e-07,0.0,0.0,0.0,1599717.6206928652,266.2924930457419,0.0,1.0,1285599.6411036719,2593.7160933166942,,,,,,,,,,,,,,,,,,,3.0,14244.169170706773,1572.663690035387,0.37106778352604397,6.175450102142607,2.869142610814953
763.0,-29.24830852617676,4.612402545157243,35.05083202729077,31.10095829414206,5.403203639826355,-25.783157309520515,-39.312318759597815,1.9380524225983042,-6.858384272501041,-6.858384272493105,40.101358324438515,35722.4461064151,15392.935023937876,15392.935023937876,51115.38113035297,87196.95863775165,87210.878317966,15392.935023937876,102603.81334190388,102603.81334190388,102603.81334190388,130373.36063514439,126091.50372813187,4281.8569070125195,0.0,98954.82042198004,47480.3078887034,57193.90281475182,27769.547293240514,84963.45010799234,21037.354443199816,1572.7137308902695,0.0,0.8767214460198022,2.6925042725303276,0.0014947306463915918,1.0,1.0,-6.858384272501041,329687.14547436545,1558908.150647285,4.728446868634424,1558908.150647285,4.728446868634424,0.7575692257799462,0.09248659321625113,3.3757693088802974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3757693088802974,1.2826431801727087,1.2829627100750443,2.63188497086598,5576.648435725608,14244.1573557102,6464.5683563545335,0.0004808768850058408,29313.265027224916,2989.121160358014,19323.027426058106,1970.4004350168618,0.6591905544507478,0.6591905544507478,30527.111165558625,30484.863174865135,1.0017326347621789,0.8,4330.426415155157,4324.433322199387,1.0017326347621789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.7749450941878,2034.6934298245008,8.524282090498819,4.612402545157243,-0.7268393407934752,5.3392418859507185,2.8686382046020302,3.5,0.8196109156005801,0.6,0.00024910534206699095,0.987071373423679,0.0002523681151880269,198.30414836477573,0.0,0.0,0.0,0.004005885138060658,8.52179864488759e-05,0.00016388735561811505,0.0005532459052091837,0.09248659316363514,0.09248659316363514,0.09248659316363514,0.09248672441506996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.04160146456,594.8089539747834,0.0,0.09248659316363514,0.09248659321625113,0.09248659321625113,0.3710629245751127,0.3710629245751127,0.5,9.490737247412193,0.00025740496323578554,0.00025740496323578554,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27769.547293240514,21037.354443199816,0.7575692257799462,0.6016161192298929,0.4204448625969199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469971592981463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.233826852222,261.233826852222,-11.916173147777954,245.64236758855495,276.8252861158858,105702.3128044603,105906.38709434043,-204.0742898801064,0.0,nan,276.8252861158858,3.675286115885797,270.58870241043894,-2.561297589561036,264.3521187049412,-8.7978812950588,258.1155349994906,-15.034465000509385,251.87895129402096,-21.271048705979013,245.64236758855495,-27.50763241144503,1.0,1.0,25732.562594343566,25732.562594343566,276.37511937066296,3.2251193706629806,276.37511937066296,276.37511937066296,87183.30735368878,87210.878317966,-27.570964277212624,0.0,8648.866644398773,8648.866644398773,0.9218633974874361,3392.648155424699,276.37511937066296,3.2251193706629806,1.0,0.002,0.14648351734057546,0.004776223445364714,0.00022610368163381142,0.0017738963189093031,0.11305184081690571,0.11305184081690571,0.0,5.431145984335917e-13,0.999999736632907,0.999999736632907,0.0,0.09248656885832593,2.4357925198964083e-08,0.0,0.0,0.0,1599716.5878616816,266.29161572749894,0.0,1.0,1285602.6300233356,2593.704028262065,,,,,,,,,,,,,,,,,,,4.0,14244.1573557102,1572.7137308902695,0.3710629245751127,6.175450102142607,2.8686382046020302
764.0,-29.250148767248472,4.612878385710226,35.05082068208834,31.099428387265675,5.402225426095039,-25.784911347935864,-39.3139498430304,1.9369880057094686,-6.859315315855611,-6.85931550250716,40.1013367224152,35722.35095874026,15392.899151520134,15392.899151520134,51115.25011026039,87196.21959308468,87210.02879114645,15392.899151520134,102602.92794266659,102602.92794266659,102602.92794266659,130373.08814774486,126091.26493380201,4281.823213942838,0.0,98954.52665239068,47480.65801440552,57193.18737553906,27770.160205078264,84963.34758061732,21037.733635958335,1572.765297459413,0.0,0.876716417948092,2.6924105672331495,0.0014947306463915918,1.0,1.0,-6.859160985441065,329674.9901928461,1558907.2172508342,4.728618377569189,1558907.2172508342,4.728618377569189,0.757566160245313,0.09248581376497773,3.37581316997732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37581316997732,1.2826481432103038,1.282967674349023,2.6319089828704643,5576.699314281748,14244.145666550896,6464.542960027443,0.0004808648222134984,29312.797145422443,2989.07344969204,19322.951514736913,1970.3926942163648,0.6591984865475191,0.6591984865475191,30527.42847417126,30484.863174865135,1.0017456501931115,0.8,4330.471427000217,4324.433322199387,1.0017456501931115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.5848328924642,2034.6934298245008,8.525159754948438,4.612878385710226,-0.7272880468026548,5.340166432512881,2.868134871312306,3.5,0.8194671060892302,0.6,0.00024910534206699095,0.9872592912836758,0.00025232007869289714,198.3056445831484,0.0,0.0,0.0,0.004005885138060658,8.52023501878874e-05,0.00016390299187910354,0.0005533058785841635,0.09248581364612167,0.09248581364612167,0.09248581364612167,0.09248600762228486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.90897044766,594.808996119716,0.0,0.09248581364612167,0.09248581376497773,0.09248581376497773,0.37105809020856134,0.37105809020856134,0.5,9.490743063702771,0.0005745674889112706,0.0005745674889112706,-9.038103598868474e-12,1.8665156176211894e-07,0.0001545170661074735,-9.038103598868474e-12,27770.160205078264,21037.733635958335,0.757566160245313,0.6016153031371531,0.42044425009084263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470080593239374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23241075716163,261.23241075716163,-11.917589242838346,245.64056801653058,276.82425349779334,105706.42949446428,105910.2840872596,-203.8545927953088,0.0,nan,276.82425349779334,3.6742534977933587,270.58751640154765,-2.5624835984523315,264.3507793052823,-8.79922069471769,258.1140422090352,-15.035957790964801,251.87730511278107,-21.272694887218904,245.64056801653058,-27.509431983469398,1.0,1.0,25732.562594343566,25732.562594343566,276.3740899165862,3.2240899165861947,276.3740899165862,276.3740899165862,87182.63013962097,87210.02879114645,-27.39865152548009,0.0,8648.866644398773,8648.866644398773,0.9218608093747516,3392.692235827207,276.3740899165862,3.2240899165861947,1.0,0.002,0.14648348851028206,0.00477605850205945,0.0002261032051719875,0.001773896792088748,0.11305160258599375,0.11305160258599375,0.0,-2.7392645443602426e-12,1.0,1.0000003122746988,0.0001545170751455771,0.09248581376497773,0.0,2.883115555134891e-08,0.03706550087241725,0.0,1599715.4922430045,266.29068468414437,1.8666059986571781e-07,1.0,1285605.802597915,2593.6912219563524,,,,,,,,,,,,,,,,,,,3.0,14244.145666550896,1572.765297459413,0.37105809020856134,6.175450102142607,2.868134871312306
765.0,-29.2519884711024,4.613354603096764,35.0508092741741,31.097909865807765,5.4012340325008426,-25.786666220762406,-39.31558110108597,1.9359117809834947,-6.860236912120627,-6.860237314018838,40.10131222331532,35722.243493548194,15392.853936094578,15392.853936094578,51115.097429642774,87195.52835071375,87209.15793000991,15392.853936094578,102602.01186610448,102602.01186610448,102602.01186610448,130372.76232254949,126090.97273214212,4281.789590407367,0.0,98954.27125302353,47480.98639186285,57192.538734622976,27770.750456445003,84963.28919106798,21038.09720786093,1572.8155523381815,0.0,0.8767114525190987,2.692317812858076,0.0014947306463915918,1.0,1.0,-6.859904550516944,329662.958198403,1558906.1586752723,4.728787750964324,1558906.1586752723,4.728787750964324,0.75756315051178,0.09248502729550473,3.375855657611239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375855657611239,1.2826531613431391,1.282972693731967,2.631931810838238,5576.74768400618,14244.133856770553,6464.5185278550425,0.00048085330022226886,29312.352567539496,2989.028115364523,19322.878485338606,1970.385247290217,0.6592059931326278,0.6592059931326278,30527.73584581957,30484.863174865135,1.0017582580598154,0.8,4330.515029236206,4324.433322199387,1.0017582580598154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.3950408061692,2034.6934298245008,8.526030917433536,4.613354603096764,-0.7277318144647893,5.341086417561553,2.8676324207877175,3.5,0.8193235487964907,0.6,0.00024910534206699095,0.9874471928683031,0.0002522720646391208,198.3071403873016,0.0,0.0,0.0,0.004005885138060658,8.518671490508377e-05,0.0001639186271619072,0.0005533656248923916,0.09248502711394826,0.09248502711394826,0.09248502711394826,0.09248525276400157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.75775695354,594.8090441758139,0.0,0.09248502711394826,0.09248502729550473,0.09248502729550473,0.3710532634076637,0.3710532634076637,0.5,9.490749824789045,0.0008605379744039965,0.0008605379744039965,6.281197784119286e-11,4.0189820538216736e-07,0.00033276350188771175,6.281197784119286e-11,27770.750456445003,21038.09720786093,0.75756315051178,0.6016139195681751,0.42044327419122096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470189770987878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2309947614354,261.2309947614354,-11.91900523856458,245.6387688597171,276.82322066315675,105710.3586199455,105914.19891309403,-203.84029314856164,0.0,nan,276.82322066315675,3.673220663156769,270.58633030247387,-2.563669697526109,264.34943994177695,-8.800560058223027,258.11254958108543,-15.037450418914545,251.87565922040216,-21.27434077959782,245.6387688597171,-27.511231140282888,1.0,1.0,25732.562594343566,25732.562594343566,276.3730674142936,3.2230674142936095,276.3730674142936,276.3730674142936,87181.93894698932,87209.15793000991,-27.218983020589803,0.0,8648.866644398773,8648.866644398773,0.9218583022884221,3392.734935899295,276.3730674142936,3.2230674142936095,1.0,0.002,0.14648342641986442,0.004775895371495357,0.00022610268174392113,0.0017738973125088812,0.11305134087196056,0.11305134087196056,0.0,-5.747197856509345e-12,1.0,1.0000006723138812,0.0003327634390757339,0.09248502729550473,0.0,6.208894748545098e-08,0.07982210615299502,0.0,1599714.4075666298,266.28976308787935,4.0183539340432617e-07,1.0,1285608.9430683195,2593.6785453317298,,,,,,,,,,,,,,,,,,,3.0,14244.133856770553,1572.8155523381815,0.3710532634076637,6.175450102142607,2.8676324207877175
766.0,-29.25383799612844,4.613831277584205,35.05079778128774,31.096380308177345,5.4002627966768335,-25.788427916859515,-39.317217108886666,1.9348527162593308,-6.861148703995809,-6.861149327158234,40.101286954605186,35722.1367042257,15392.799073789181,15392.799073789181,51114.93577801488,87194.77357595324,87208.29419714255,15392.799073789181,102601.09327093173,102601.09327093173,102601.09327093173,130372.42320865582,126090.66705154454,4281.7561571112765,0.0,98953.9682268076,47481.33135118259,57191.81875069445,27771.3299377241,84963.14868841856,21038.45366900736,1572.8650597127473,0.0,0.8767065436484551,2.6922260467745973,0.0014947306463915918,1.0,1.0,-6.86063309189575,329651.0544359421,1558905.0668462447,4.728955196317055,1558905.0668462447,4.728955196317055,0.7575601786513322,0.0924842357637908,3.3758997890869833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3758997890869833,1.2826580995020491,1.2829776331210627,2.631956084320185,5576.799116601687,14244.121996411104,6464.492834992975,0.00048084110204460483,29311.879619972322,2988.979888134309,19322.80168765452,1970.3774161058589,0.6592140094109995,0.6592140094109995,30528.05510882356,30484.863174865135,1.0017713537234787,0.8,4330.560318321647,4324.433322199387,1.0017713537234787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.2055779613465,2034.6934298245008,8.526895364002012,4.613831277584205,-0.7281704101268955,5.3420016877111,2.86713087700884,3.5,0.8191802505739544,0.6,0.00024910534206699095,0.9876361364521413,0.00025222380274768537,198.3086441994812,0.0,0.0,0.0,0.004005885138060658,8.517103676044019e-05,0.00016393430530655076,0.0005534257867085058,0.09248423566205513,0.09248423566205513,0.09248423566205513,0.0924844936680771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.5981485156,594.8090949289617,0.0,0.09248423566205513,0.0924842357637908,0.0924842357637908,0.37104844045034013,0.37104844045034013,0.5,9.490757553494346,0.0011224616642948604,0.0011224616642948604,1.2164491636212915e-11,6.231624070096586e-07,0.00051623526246658,1.2164491636212915e-11,27771.3299377241,21038.45366900736,0.7575601786513322,0.6016130118419496,0.4204427125838738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447029891851115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2295797866772,261.2295797866772,-11.920420213322757,245.63696852949508,276.8221910438617,105714.49721370674,105918.19053368467,-203.69331997793475,0.0,nan,276.8221910438617,3.672191043861744,270.58514654099235,-2.5648534590076224,264.3481020381083,-8.801897961891655,258.11105753523736,-15.038942464762613,251.87401303236845,-21.275986967631525,245.63696852949508,-27.5130314705049,1.0,1.0,25732.562594343566,25732.562594343566,276.3720555345586,3.222055534558649,276.3720555345586,276.3720555345586,87181.21325329223,87208.29419714255,-27.080943850320182,0.0,8648.866644398773,8648.866644398773,0.9218556981848528,3392.779288032418,276.3720555345586,3.222055534558649,1.0,0.002,0.14648333009756948,0.004775734132296768,0.00022610211002598604,0.0017738978842589295,0.11305105501299302,0.11305105501299302,0.0,-5.7150846555220625e-12,1.0,1.0000010429023778,0.0005162352503020884,0.0924842357637908,0.0,9.632066750546158e-08,0.12383101082270091,0.0,1599713.3344296773,266.28885129600417,6.231502425180224e-07,1.0,1285612.0501415695,2593.6660036045314,,,,,,,,,,,,,,,,,,,3.0,14244.121996411104,1572.8650597127473,0.37104844045034013,6.175450102142607,2.86713087700884
