time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-29.25567665579872,4.614308349012869,35.050786277224134,31.0948590975255,5.399272239192448,-25.790181766312802,-39.318844420462824,1.933777348597027,-6.862063173213073,-6.862064117099257,40.10126364773106,35722.02144958555,15392.751451956448,15392.751451956448,51114.772901542,87194.0762777029,87207.44876306629,15392.751451956448,102600.20021502273,102600.20021502273,102600.20021502273,130372.12056778776,126090.39689766918,4281.72367011857,0.0,98953.70751081985,47481.652678937484,57191.17203542485,27771.92035276502,84963.09238818986,21038.817779306126,1572.9151575679373,0.0,0.8767016118188177,2.6921340024816036,0.0014947306463915918,1.0,1.0,-6.861281707364981,329639.11476963194,1558904.0597872112,4.729123426012869,1558904.0597872112,4.729123426012869,0.7575571840933738,0.09248344981101564,3.375942505121734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375942505121734,1.2826631137164655,1.2829826485846119,2.6319790980346154,5576.847879900995,14244.109877977378,6464.468114609389,0.0004808294692990197,29311.431507110825,2988.934193339298,19322.72779677369,1970.3698813329418,0.6592215665784212,0.6592215665784212,30528.364131222166,30484.863174865135,1.0017840293663092,0.8,4330.604154724985,4324.433322199387,1.0017840293663092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.0164538119425,2034.6934298245008,8.527762403189792,4.614308349012869,-0.7286097060072416,5.34291805502011,2.866630264817713,3.5,0.8190372185193465,0.6,0.00024910534206699095,0.9878240087186664,0.0002521758328086319,198.31013919986233,0.0,0.0,0.0,0.004005885138060658,8.515544459896467e-05,0.00016394989746802629,0.00055348542757266,0.09248344967063754,0.09248344967063754,0.09248344967063754,0.09248375711592034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.440795299,594.8091450441083,0.0,0.09248344967063754,0.09248344981101564,0.09248344981101564,0.3710436214370994,0.3710436214370994,0.5,9.49076678255465,0.0013862493569263279,0.0013862493569263279,-4.217781679471955e-11,9.438861638955132e-07,0.0007824097342563618,-4.217781679471955e-11,27771.92035276502,21038.817779306126,0.7575571840933738,0.6016114934706297,0.42044163466148765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470408650373119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2281648784998,261.2281648784998,-11.92183512150018,245.6351689403038,276.8211608166964,105718.43063825309,105922.11437399339,-203.68373574029044,0.0,nan,276.8211608166964,3.6711608166964425,270.58396244142943,-2.5660375585705424,264.346764066139,-8.803235933861004,258.10956569084925,-15.040434309150726,251.87236731558085,-21.27763268441913,245.6351689403038,-27.514831059696178,1.0,1.0,25732.562594343566,25732.562594343566,276.3710429937664,3.2210429937664458,276.3710429937664,276.3710429937664,87180.4870389429,87207.44876306629,-26.96172412339365,0.0,8648.866644398773,8648.866644398773,0.9218531775856094,3392.8222176473428,276.3710429937664,3.2210429937664458,1.0,0.002,0.14648318412215022,0.004775572629763652,0.0002261014603822688,0.001773898540692782,0.1130507301911344,0.1130507301911344,0.0,1.0750506387879888e-12,1.0,1.0000015805342641,0.0007824097764341786,0.09248344981101564,0.0,1.459819786322115e-07,0.18767664578844911,0.0,1599712.2582700353,266.2879368267869,9.439283417123079e-07,1.0,1285615.1666589174,2593.653423844682,,,,,,,,,,,,,,,,,,,3.0,14244.109877977378,1572.9151575679373,0.3710436214370994,6.175450102142607,2.866630264817713
768.0,-29.25751586938383,4.614786258484737,35.05077505832861,31.093380879052006,5.398342880989683,-25.791929994363446,-39.320470893848665,1.9327570046937186,-6.862934360119596,-6.862936416576387,40.101248867523324,35721.90263037599,15392.650888478953,15392.650888478953,51114.55351885494,87193.31998597532,87206.8110067006,15392.650888478953,102599.46189517956,102599.46189517956,102599.46189517956,130371.97355902083,126090.28036926949,4281.693189751335,0.0,98953.40916220266,47481.99180227485,57190.46373325312,27772.51166384127,84962.97539709439,21039.18539630493,1572.964262432827,0.0,0.8766968802916795,2.6920462252684594,0.0014947306463915918,1.0,1.0,-6.861228596439105,329627.7299981402,1558903.4211529018,4.729284824312861,1558903.4211529018,4.729284824312861,0.7575542914866116,0.09248265791539168,3.375985335296284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375985335296284,1.2826678714028517,1.2829874074562249,2.6320027269444073,5576.897946725453,14244.097915562112,6464.442930304564,0.00048081756226858225,29310.971267450215,2988.88726195492,19322.652519201238,1970.3622051568311,0.6592293494094824,0.6592293494094824,30528.67397856196,30484.863174865135,1.0017967388792153,0.8,4330.648108150438,4324.433322199387,1.0017967388792153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.8276618594778,2034.6934298245008,8.528598720955003,4.614786258484737,-0.7290283998790406,5.343814658363778,2.8661305668280006,3.5,0.8188944476651431,0.6,0.00024910534206699095,0.9880119761601882,0.0002521278568252932,198.31163467317873,0.0,0.0,0.0,0.004005885138060658,8.51398631049024e-05,0.00016396547896208854,0.0005535450524708424,0.09248265776037969,0.09248265776037969,0.09248265776037969,0.09248312970371031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.30090666824,594.8091898898647,0.0,0.09248265776037969,0.09248265791539168,0.09248265791539168,0.37103880851317445,0.37103880851317445,0.5,9.490780944748636,0.0017669565964979483,0.0017669565964979483,-5.030642569181509e-11,2.0564567648762022e-06,0.0017078201372555668,-5.030642569181509e-11,27772.51166384127,21039.18539630493,0.7575542914866116,0.6016097397714604,0.4204408151129513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470517739245843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2267555380061,261.2267555380061,-11.923244461993875,245.63337041809072,276.820140657919,105722.95223186824,105925.8344684906,-202.88223662235112,0.0,nan,276.820140657919,3.6701406579190348,270.5827866099699,-2.5672133900300764,264.3454325619902,-8.80456743800977,258.1080785140123,-15.0419214859877,251.87072446605475,-21.279275533945224,245.63337041809072,-27.516629581909257,1.0,1.0,25732.562594343566,25732.562594343566,276.37009695556816,3.220096955568181,276.37009695556816,276.37009695556816,87179.68956199636,87206.8110067006,-27.121444704243913,0.0,8648.866644398773,8648.866644398773,0.921850650233589,3392.8652619727654,276.37009695556816,3.220096955568181,1.0,0.002,0.14648286548913247,0.004775419358076967,0.00022610056394926394,0.0017738994360679671,0.11305028197463196,0.11305028197463196,0.0,1.7231008286877625e-14,1.0,1.0000034497190022,0.0017078201875619925,0.09248265791539168,0.0,3.1864007019438876e-07,0.40964945386428275,0.0,1599711.234180029,266.2870656398804,2.056507071301894e-06,1.0,1285618.1384041656,2593.6414285370874,,,,,,,,,,,,,,,,,,,3.0,14244.097915562112,1572.964262432827,0.37103880851317445,6.175450102142607,2.8661305668280006
769.0,-29.259353428683493,4.615264483489579,35.050764002419605,31.091917433682852,5.397388148896938,-25.793679270925857,-39.32209754185749,1.9317139891490103,-6.863849956612739,-6.863852601620646,40.10123113483867,35721.76688376661,15392.61304059514,15392.61304059514,51114.379924361754,87192.6436536924,87206.02896906232,15392.61304059514,102598.64200965746,102598.64200965746,102598.64200965746,130371.76950692212,126090.10445867965,4281.66504824248,0.0,98953.17402449352,47482.29724781375,57189.863085199744,27773.127497264664,84962.99058246441,21039.56763941125,1573.0156087449363,0.0,0.8766919190320226,2.691954041985705,0.0014947306463915918,1.0,1.0,-6.8616538437255485,329615.77279002493,1558902.654947239,4.729454060259144,1558902.654947239,4.729454060259144,0.757551256749295,0.09248188847310602,3.3760259876684207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3760259876684207,1.2826727348396436,1.2829922721045879,2.6320244408176983,5576.9439558173635,14244.08588076143,6464.419356852175,0.00048080653966696115,29310.548670519387,2988.844169060728,19322.582056574513,1970.355019968543,0.6592364501183564,0.6592364501183564,30528.96807024725,30484.863174865135,1.001808802146614,0.8,4330.689826555942,4324.433322199387,1.001808802146614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.6392527020794,2034.6934298245008,8.52946815688944,4.615264483489579,-0.729466912960457,5.344731396450036,2.8656319167670357,3.5,0.8187519762191531,0.6,0.00024910534206699095,0.9881998130727163,0.0002520799323898077,198.31312882391245,0.0,0.0,0.0,0.004005885138060658,8.512428257355527e-05,0.00016398105949343568,0.0005536043183352402,0.09248188823802607,0.09248188823802607,0.09248188823802607,0.09248245828075996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.13237660524,594.8092439211739,0.0,0.09248188823802607,0.09248188847310602,0.09248188847310602,0.37103401545666226,0.37103401545666226,0.5,9.49079808048403,0.002185635081161763,0.002185635081161763,-5.059064278611913e-12,2.645007896262541e-06,0.0021987578950870557,-5.059064278611913e-12,27773.127497264664,21039.56763941125,0.757551256749295,0.601607589068449,0.42043914225330087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470626862628242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22534859656685,261.22534859656685,-11.924651403433131,245.63157282392754,276.8191243692054,105727.09502353331,105929.63190326742,-202.5368797341062,0.0,nan,276.8191243692054,3.669124369205406,270.5816140601561,-2.5683859398438926,264.34410375109763,-8.805896248902343,258.10659344203333,-15.043406557966648,251.8690831329811,-21.280916867018874,245.63157282392754,-27.518427176072436,1.0,1.0,25732.562594343566,25732.562594343566,276.3690903497011,3.219090349701105,276.3690903497011,276.3690903497011,87179.08360689443,87206.02896906232,-26.945362167884014,0.0,8648.866644398773,8648.866644398773,0.9218482513745249,3392.9061176067626,276.3690903497011,3.219090349701105,1.0,0.002,0.14648245528174295,0.004775258733159835,0.00022609950581730943,0.0017739005078973751,0.11304975290865471,0.11304975290865471,0.0,1.3714684336113558e-11,1.0,1.0000044413066043,0.00219875790014612,0.09248188847310602,0.0,4.102313836197171e-07,0.5274021881541305,0.0,1599710.157050021,266.28615004338724,2.64501295532682e-06,1.0,1285621.2596426564,2593.6288298939526,,,,,,,,,,,,,,,,,,,3.0,14244.08588076143,1573.0156087449363,0.37103401545666226,6.175450102142607,2.8656319167670357
770.0,-29.2611856343571,4.61574344236082,35.05075334616786,31.09041843507441,5.396415948138363,-25.795425476140423,-39.323719998914726,1.9306557890521663,-6.864724566040536,-6.864728475741541,40.10122055196796,35721.65068056165,15392.524964348435,15392.524964348435,51114.17564491009,87191.94528098122,87205.43109275798,15392.524964348435,102597.9560571064,102597.9560571064,102597.9560571064,130371.69441870418,126090.05516083194,4281.6392578722425,0.0,98952.91441518298,47482.61981181257,57189.216225967124,27773.73836159777,84962.95458756489,21039.949067623955,1573.0657279387592,0.0,0.8766871514132804,2.691865907797313,0.0014947306463915918,1.0,1.0,-6.861471395325452,329604.3420015788,1558902.197675467,4.729616691967,1558902.197675467,4.729616691967,0.7575483283415494,0.09248111358186731,3.3760681650853406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3760681650853406,1.282677669117586,1.2829972076117493,2.632047198114781,5576.9921757990805,14244.07381779448,6464.394876512839,0.00048079502950557036,29310.105595181798,2988.798987950197,19322.508883202012,1970.3475583611134,0.6592439191477489,0.6592439191477489,30529.273193824025,30484.863174865135,1.0018213179588966,0.8,4330.733109891518,4324.433322199387,1.0018213179588966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.4511673844363,2034.6934298245008,8.53030840765838,4.61574344236082,-0.7298859038998193,5.3456293462606395,2.8651341584076375,3.5,0.8186097595450393,0.6,0.00024910534206699095,0.9883871410946248,0.0002520321559334638,198.31461864393856,0.0,0.0,0.0,0.004005885138060658,8.510874480957038e-05,0.00016399659725742057,0.0005536636911830995,0.09248111337288062,0.09248111337288062,0.09248111337288062,0.09248187404759103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.97102787875,594.809295965403,0.0,0.09248111337288062,0.09248111358186731,0.09248111358186731,0.37102923445751324,0.37102923445751324,0.5,9.490820899203113,0.002717627723370697,0.002717627723370697,2.7284841053187847e-12,3.909700978965702e-06,0.003257080416062763,2.7284841053187847e-12,27773.73836159777,21039.949067623955,0.7575483283415494,0.6016054396063942,0.4204379526814366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470735889502937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22394251661234,261.22394251661234,-11.926057483387638,245.6297767549788,276.81810827825865,105731.10532575629,105933.51818824546,-202.4128624891767,0.0,nan,276.81810827825865,3.6681082782586714,270.5804419735845,-2.56955802641545,264.34277566894855,-8.80722433105143,258.1051093642705,-15.044890635729473,251.86744305963288,-21.2825569403671,245.6297767549788,-27.520223245021185,1.0,1.0,25732.562594343566,25732.562594343566,276.36814534787493,3.2181453478749518,276.36814534787493,276.36814534787493,87178.20460165251,87205.43109275798,-27.226491105466266,0.0,8648.866644398773,8648.866644398773,0.9218457625072067,3392.9485059107674,276.36814534787493,3.2181453478749518,1.0,0.002,0.14648184760444444,0.00477510599468852,0.00022609816158882575,0.0017739018354133264,0.11304908079441288,0.11304908079441288,0.0,-2.9978476298597734e-12,1.0,1.0000065788886807,0.003257080413334279,0.09248111358186731,0.0,6.076776816214724e-07,0.7812451597482513,0.0,1599709.129124232,266.28527543395944,3.909698250481597e-06,1.0,1285624.243535894,2593.6167857177,,,,,,,,,,,,,,,,,,,3.0,14244.07381779448,1573.0657279387592,0.37102923445751324,6.175450102142607,2.8651341584076375
771.0,-29.26301735861425,4.616223118385962,35.05074291763962,31.088977376371645,5.395496800005719,-25.797165942763876,-39.3253340042196,1.929645383147049,-6.865597811313478,-6.865602658386637,40.10120581150209,35721.49356498246,15392.438916731777,15392.438916731777,51113.93248171424,87191.23110500182,87204.76936011143,15392.438916731777,102597.2082768432,102597.2082768432,102597.2082768432,130371.53906451497,126089.92371235628,4281.615352158697,0.0,98952.65248817258,47482.91494473147,57188.59727049012,27774.33078767177,84962.9280581619,21040.317325280717,1573.1149323413358,0.0,0.8766824088919289,2.69177795032849,0.0014947306463915918,1.0,1.0,-6.861558158127593,329592.93359865266,1558901.5607604086,4.729778468669151,1558901.5607604086,4.729778468669151,0.7575454287676271,0.09248033800024295,3.3761090891557486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3761090891557486,1.2826823805715704,1.2830019202394431,2.63206943534325,5577.039293817812,14244.06180082653,6464.370860115404,0.00048078376438957874,29309.672725331664,2988.754847509768,19322.4370965829,1970.3402381631752,0.659251206168637,0.659251206168637,30529.569249602544,30484.863174865135,1.0018334618505917,0.8,4330.775106913664,4324.433322199387,1.0018334618505917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.2634538627951,2034.6934298245008,8.531148199991359,4.616223118385962,-0.7303032936033871,5.346526411989349,2.864637418472945,3.5,0.8184678338494128,0.6,0.00024910534206699095,0.9885744581946783,0.0002519844003676808,198.31610809488663,0.0,0.0,0.0,0.004005885138060658,8.509329058628672e-05,0.00016401205148070425,0.0005537225777350862,0.09248033764554593,0.09248033764554593,0.09248033764554593,0.09248124456212568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.7684064341,594.8093612509214,0.0,0.09248033764554593,0.09248033800024295,0.09248033800024295,0.3710244764076201,0.3710244764076201,0.5,9.490848100094958,0.003300099708326343,0.003300099708326343,-8.128608897095546e-12,4.847073171276861e-06,0.004044500259055894,-8.128608897095546e-12,27774.33078767177,21040.317325280717,0.7575454287676271,0.6016027654640608,0.4204362347367442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447084460036968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2225420082647,261.2225420082647,-11.927457991735253,245.62798249940266,276.8171015171399,105735.57596087568,105937.18676272253,-201.6108018468666,0.0,nan,276.8171015171399,3.6671015171399404,270.5792777135899,-2.5707222864101027,264.3414539100452,-8.808546089954802,258.1036301064584,-15.046369893541566,251.86580630295214,-21.28419369704784,245.62798249940266,-27.522017500597315,1.0,1.0,25732.562594343566,25732.562594343566,276.36719465432105,3.2171946543210765,276.36719465432105,276.36719465432105,87177.49921290991,87204.76936011143,-27.27014720151783,0.0,8648.866644398773,8648.866644398773,0.9218433475828917,3392.9896346015275,276.36719465432105,3.2171946543210765,1.0,0.002,0.14648109302755807,0.004774954206686658,0.00022609659140835042,0.0017739034024770385,0.11304829570417521,0.11304829570417521,0.0,-6.114610987678626e-12,1.0,1.0000081692651093,0.004044500267184503,0.09248033800024295,0.0,7.545760429361051e-07,0.9701035016051753,0.0,1599708.10232909,266.2844021886865,4.847081299885758e-06,1.0,1285627.221652093,2593.6047649408947,,,,,,,,,,,,,,,,,,,3.0,14244.06180082653,1573.1149323413358,0.3710244764076201,6.175450102142607,2.864637418472945
772.0,-29.264853906210774,4.6167033529234365,35.05073291673499,31.087591673154407,5.394603318824093,-25.798908183661393,-39.326955867558695,1.9286575953226477,-6.866481925468008,-6.866487983619054,40.10119728941242,35721.321624494776,15392.37187609016,15392.37187609016,51113.69350058494,87190.55501809897,87204.16501967063,15392.37187609016,102596.53689576079,102596.53689576079,102596.53689576079,130371.4947698996,126089.8997951444,4281.5949747551895,0.0,98952.43055464256,47483.19715780756,57188.03710759444,27774.957874138807,84962.99498173325,21040.70975184572,1573.1660545938091,0.0,0.8766775811322371,2.6916888706280466,0.0014947306463915918,1.0,1.0,-6.861422415646416,329581.3800981159,1558901.1925320139,4.72994315415492,1558901.1925320139,4.72994315415492,0.7575424541484785,0.09247958200607495,3.3761475878340947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3761475878340947,1.2826869865924413,1.2830065274077582,2.632089997890363,5577.082863387706,14244.049732429434,6464.3482574315885,0.0004807732736569373,29309.272767344766,2988.714063145393,19322.369535648406,1970.3333488651483,0.6592578972882817,0.6592578972882817,30529.847758784632,30484.863174865135,1.001844886026525,0.8,4330.814614861613,4324.433322199387,1.001844886026525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.0761107709475,2034.6934298245008,8.53199695078964,4.6167033529234365,-0.7307251448327978,5.347428497756234,2.8641416931444637,3.5,0.8183261980412754,0.6,0.00024910534206699095,0.9887623069963326,0.0002519365274185304,198.31760149035372,0.0,0.0,0.0,0.004005885138060658,8.50777637344209e-05,0.00016402757833257006,0.0005537813129257744,0.09247958186733889,0.09247958186733889,0.09247958186733889,0.09248068008318297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.5681668665,594.8094260670514,0.0,0.09247958186733889,0.09247958200607495,0.09247958200607495,0.3710197361454741,0.3710197361454741,0.5,9.490881044263869,0.003974340323111392,0.003974340323111392,4.0188297134591267e-11,6.058151029719738e-06,0.0050655679726219205,4.0188297134591267e-11,27774.957874138807,21040.70975184572,0.7575424541484785,0.6015994788269199,0.42043387985763375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447095328430512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2211479533611,261.2211479533611,-11.928852046638895,245.62618912769835,276.81610677904223,105740.12721196403,105940.80900488203,-200.6817929179783,0.0,nan,276.81610677904223,3.666106779042252,270.57812324875744,-2.5718767512425416,264.34013971852414,-8.809860281475835,258.10215618818626,-15.04784381181372,251.864172657958,-21.285827342041983,245.62618912769835,-27.523810872301624,1.0,1.0,25732.562594343566,25732.562594343566,276.36623945398645,3.216239453986475,276.36623945398645,276.36623945398645,87176.93193511381,87204.16501967063,-27.233084556821268,0.0,8648.866644398773,8648.866644398773,0.9218410757659896,3393.0283257732654,276.36623945398645,3.216239453986475,1.0,0.002,0.1464801479690759,0.004774801256836992,0.00022609472205475857,0.001773905275229231,0.11304736102737928,0.11304736102737928,0.0,-2.7160105761647735e-12,1.0,1.0000102315254933,0.005065567932433623,0.09247958200607495,0.0,9.450606498930882e-07,1.214998547975354,0.0,1599707.063114685,266.28351807453197,6.058110841422604e-06,1.0,1285630.2377131067,2593.592591087306,,,,,,,,,,,,,,,,,,,3.0,14244.049732429434,1573.1660545938091,0.3710197361454741,6.175450102142607,2.8641416931444637
773.0,-29.266688624741505,4.617183716795727,35.05072307435168,31.086064490396552,5.3936420888399095,-25.800655553388875,-39.32857846431432,1.927609015974801,-6.867402727080901,-6.8674092785512935,40.101181861902965,35721.22246631456,15392.356359581781,15392.356359581781,51113.578825896344,87189.78481954277,87203.3796080897,15392.356359581781,102595.73596767148,102595.73596767148,102595.73596767148,130371.31999990754,126089.74371100958,4281.576288897966,0.0,98952.11197876604,47483.54962040505,57187.29150928999,27775.58403223606,84962.87554152605,21041.09908889957,1573.2180049729495,0.0,0.8766725822537108,2.69159618421021,0.0014947306463915918,1.0,1.0,-6.86192643852894,329569.3575296244,1558900.5259296962,4.730113678088441,1558900.5259296962,4.730113678088441,0.7575393937524224,0.09247883967162683,3.376192134953007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376192134953007,1.2826918761183053,1.2830114181516925,2.632114693959139,5577.135191393996,14244.037506347297,6464.322045128604,0.0004807608486090093,29308.791687041634,2988.6650066069083,19322.291185320657,1970.3253593551985,0.6592660452073044,0.6592660452073044,30530.170023123763,30484.863174865135,1.0018581050289852,0.8,4330.860329701752,4324.433322199387,1.0018581050289852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.8891205493287,2034.6934298245008,8.532872771522914,4.617183716795727,-0.7311632742249534,5.34834699102068,2.863646935760578,3.5,0.8181848387887366,0.6,0.00024910534206699095,0.988950007169761,0.00025188871051216855,198.31909342096745,0.0,0.0,0.0,0.004005885138060658,8.506223248162726e-05,0.00016404310958536368,0.0005538410563753391,0.09247883942917196,0.09247883942917196,0.09247883942917196,0.09248002211278426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.32234639424,594.8095053925446,0.0,0.09247883942917196,0.09247883967162683,0.09247883967162683,0.37101501917019036,0.37101501917019036,0.5,9.490916507330896,0.004610244314051215,0.004610244314051215,-3.524291969370097e-12,6.5514703919689055e-06,0.005482840022352775,-3.524291969370097e-12,27775.58403223606,21041.09908889957,0.7575393937524224,0.6015989748477182,0.4204333038240405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447106225606867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2197531858483,261.2197531858483,-11.930246814151701,245.62439617919188,276.81511019251826,105744.13987833432,105944.92425533089,-200.78437699657258,0.0,nan,276.81511019251826,3.6651101925182843,270.5769673898415,-2.5730326101584637,264.3388245872042,-8.811175412795762,258.1006817844834,-15.049318215516564,251.86253898185038,-21.2874610181496,245.62439617919188,-27.5256038208081,1.0,1.0,25732.562594343566,25732.562594343566,276.3652273481291,3.215227348129133,276.3652273481291,276.3652273481291,87176.22251383615,87203.3796080897,-27.157094253547257,0.0,8648.866644398773,8648.866644398773,0.9218384470113056,3393.073095627772,276.3652273481291,3.215227348129133,1.0,0.002,0.1464791250696129,0.004774642230942174,0.00022609271587701354,0.001773907273894788,0.11304635793850677,0.11304635793850677,0.0,-1.0228198496498031e-11,1.0,1.0000110742332984,0.005482840025877067,0.09247883967162683,0.0,1.0228935581442598e-06,1.3150660987499074,0.0,1599705.9796749705,266.2825972729191,6.551473916260875e-06,1.0,1285633.3762974408,2593.579922775878,,,,,,,,,,,,,,,,,,,3.0,14244.037506347297,1573.2180049729495,0.37101501917019036,6.175450102142607,2.863646935760578
774.0,-29.26852284518799,4.6176643694000274,35.05071307571794,31.08455012496563,5.3926672827614075,-25.802403832402522,-39.33020120076833,1.9265482680860122,-6.8683074646733075,-6.868314048193409,40.10115767082881,35721.109656015025,15392.321724286488,15392.321724286488,51113.43138030151,87189.06570130914,87202.50457758228,15392.321724286488,102594.82630186877,102594.82630186877,102594.82630186877,130370.98368038528,126089.42699964879,4281.5566807365,0.0,98951.83452020139,47483.87846849363,57186.617835230834,27776.157378516516,84962.77521374734,21041.451606715833,1573.2670317933243,0.0,0.8766677076074773,2.6915051686799627,0.0014947306463915918,1.0,1.0,-6.8628039767978635,329557.5509463063,1558899.4806677108,4.730279965339641,1558899.4806677108,4.730279965339641,0.7575364482558108,0.09247807856523417,3.3762351912242887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3762351912242887,1.2826968224240085,1.2830163656896112,2.6321381110494713,5577.184809398436,14244.02525568919,6464.29691827686,0.00048074901600632256,29308.3357395844,2988.6185129054675,19322.216079479305,1970.317700690787,0.6592737387466989,0.6592737387466989,30530.48150151216,30484.863174865135,1.001870881634294,0.8,4330.904514499768,4324.433322199387,1.001870881634294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.702434685666,2034.6934298245008,8.533736734113203,4.6176643694000274,-0.7315932197372899,5.349257589137317,2.863153017783591,3.5,0.8180437193667404,0.6,0.00024910534206699095,0.9891376948157967,0.0002518409149429705,198.3205849689945,0.0,0.0,0.0,0.004005885138060658,8.504670251259768e-05,0.00016405863955439327,0.0005539005522879236,0.09247807825616729,0.09247807825616729,0.09247807825616729,0.09247926259838565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.03379012394,594.8095982088618,0.0,0.09247807825616729,0.09247807856523417,0.09247807856523417,0.3710103126082426,0.3710103126082426,0.5,9.490952036108476,0.005118428176672296,0.005118428176672296,-1.3073986337985843e-11,6.583520075764682e-06,0.005510071395519844,-1.3073986337985843e-11,27776.157378516516,21041.451606715833,0.7575364482558108,0.6015979498281635,0.4204324725286892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471171120943147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21835664638365,261.21835664638365,-11.931643353616323,245.62260353955585,276.8141097532216,105747.986646399,105949.02610597592,-201.03945957694495,0.0,nan,276.8141097532216,3.6641097532216236,270.57580851048056,-2.5741914895194213,264.33750726777015,-8.812492732229828,258.0992060249903,-15.050793975009697,251.8609047822834,-21.28909521771658,245.62260353955585,-27.527396460444123,1.0,1.0,25732.562594343566,25732.562594343566,276.36422140563474,3.2142214056347598,276.36422140563474,276.36422140563474,87175.50368934553,87202.50457758228,-27.00088823675469,0.0,8648.866644398773,8648.866644398773,0.9218359062144212,3393.11636718041,276.36422140563474,3.2142214056347598,1.0,0.002,0.14647809711239201,0.004774486197045793,0.0002260907095660709,0.0017739092870724031,0.11304535478303546,0.11304535478303546,0.0,-3.361525901385276e-12,1.0,1.000011129153368,0.005510071408593831,0.09247807856523417,0.0,1.027958063270076e-06,1.3215803640199584,0.0,1599704.9144823696,266.28169253532667,6.58353314975102e-06,1.0,1285636.4585689707,2593.5674818481257,,,,,,,,,,,,,,,,,,,3.0,14244.02525568919,1573.2670317933243,0.3710103126082426,6.175450102142607,2.863153017783591
775.0,-29.27035176063947,4.6181457233953855,35.050703227184876,31.08306872835385,5.391697903259292,-25.804146794225826,-39.331823168881215,1.9254929357297124,-6.869171651557565,-6.8691790410829885,40.10114200491829,35720.99230051443,15392.23756244985,15392.23756244985,51113.22986296428,87188.39159191921,87201.83188470066,15392.23756244985,102594.06944715051,102594.06944715051,102594.06944715051,130370.80447734495,126089.26600513607,4281.538472208874,0.0,98951.59559160742,47484.196296415554,57185.99921687985,27776.735030194435,84962.73424707429,21041.809876341988,1573.3152989463536,0.0,0.8766630184244588,2.691418146645697,0.0014947306463915918,1.0,1.0,-6.862985694069266,329546.2637317443,1558898.8037656827,4.730439927046632,1558898.8037656827,4.730439927046632,0.7575335925359366,0.09247731128929992,3.376276375036073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376276375036073,1.2827017435147448,1.2830212880062812,2.6321601199236717,5577.231443561875,14244.012953852087,6464.272976858413,0.000480737833933704,29307.907469675138,2988.574841528467,19322.14451697741,1970.3104033464444,0.6592809308194388,0.6592809308194388,30530.779433379794,30484.863174865135,1.0018831026021724,0.8,4330.9467776547235,4324.433322199387,1.0018831026021724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.516071500472,2034.6934298245008,8.534571887481968,4.6181457233953855,-0.7320039041963851,5.350149627591771,2.862659987513881,3.5,0.8179028535753946,0.6,0.00024910534206699095,0.9893248778907584,0.0002517932659270469,198.32207222545406,0.0,0.0,0.0,0.004005885138060658,8.503118251555663e-05,0.00016407415955143432,0.000553959708647407,0.09247731096837516,0.09247731096837516,0.09247731096837516,0.09247861502214781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.7691376385,594.8096836578737,0.0,0.09247731096837516,0.09247731128929992,0.09247731128929992,0.3710056066475063,0.3710056066475063,0.5,9.490991162251518,0.005647208124742065,0.005647208124742065,-4.888534022029489e-12,7.389525421785947e-06,0.00619334701372054,-4.888534022029489e-12,27776.735030194435,21041.809876341988,0.7575335925359366,0.60159586806994,0.4204312939910416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471279957900607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2169596327215,261.2169596327215,-11.933040367278466,245.62081211827729,276.81310714716744,105751.86855849154,105952.97627901055,-201.1077205190219,0.0,nan,276.81310714716744,3.663107147167466,270.5746481413843,-2.5753518586157043,264.33618913561736,-8.813810864382617,258.097730129829,-15.05226987017096,251.85927112405366,-21.290728875946314,245.62081211827729,-27.52918788172269,1.0,1.0,25732.562594343566,25732.562594343566,276.36327863459115,3.213278634591177,276.36327863459115,276.36327863459115,87174.6524564711,87201.83188470066,-27.179428229559562,0.0,8648.866644398773,8648.866644398773,0.9218334758967425,3393.1577569112537,276.36327863459115,3.213278634591177,1.0,0.002,0.1464769417083268,0.004774337732932834,0.00022608852499709598,0.0017739114741744271,0.11304426249854799,0.11304426249854799,0.0,-8.284770439126454e-13,1.0,1.0000125090953504,0.0061933470186090744,0.09247731128929992,0.0,1.155412321260513e-06,1.4854436096031918,0.0,1599703.898121774,266.2808283484424,7.3895303103199694e-06,1.0,1285639.405318637,2593.555588006357,,,,,,,,,,,,,,,,,,,3.0,14244.012953852087,1573.3152989463536,0.3710056066475063,6.175450102142607,2.862659987513881
776.0,-29.272180208091687,4.6186277287760396,35.05069348906074,31.081640207581245,5.390782420244904,-25.805883945277635,-39.33343672016633,1.9244861567071814,-6.87003728270588,-6.870045370308492,40.101125492398424,35720.83788830011,15392.15938883448,15392.15938883448,51112.99727713459,87187.69128121587,87201.13716283557,15392.15938883448,102593.29655167005,102593.29655167005,102593.29655167005,130370.60840535437,126089.0865111636,4281.521894190781,0.0,98951.34553186066,47484.492136488974,57185.39266152409,27777.31185368432,84962.70451520842,21042.16740700106,1573.363567744771,0.0,0.876658324995898,2.6913309938205288,0.0014947306463915918,1.0,1.0,-6.863258622935064,329534.9593837018,1558898.0902837901,4.730600034664761,1558898.0902837901,4.730600034664761,0.7575307329175581,0.09247654746823256,3.376316677675496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376316677675496,1.282706438232985,1.2830259838940616,2.6321819061940634,5577.277606054554,14244.000697151036,6464.249244099513,0.00048072675856572467,29307.483562230907,2988.5316149990986,19322.073578172858,1970.3031696015316,0.6592880462474632,0.6592880462474632,30531.070989968015,30484.863174865135,1.001895062089176,0.8,4330.988136443778,4324.433322199387,1.001895062089176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.3300783017105,2034.6934298245008,8.535408782916813,4.6186277287760396,-0.732414433108449,5.351042161884489,2.8621679699181475,3.5,0.8177622771194707,0.6,0.00024910534206699095,0.9895120512714695,0.0002517456374047229,198.32355912363934,0.0,0.0,0.0,0.004005885138060658,8.501574565336377e-05,0.00016408959641362716,0.0005540184410043706,0.09247654712236895,0.09247654712236895,0.09247654712236895,0.09247796241877207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.48439630226,594.8097756098964,0.0,0.09247654712236895,0.09247654746823256,0.09247654746823256,0.3710009154488618,0.3710009154488618,0.5,9.491033601882794,0.006189404374424612,0.006189404374424612,-2.955857780762017e-11,8.087602623163548e-06,0.006786747373439539,-2.955857780762017e-11,27777.31185368432,21042.16740700106,0.7575307329175581,0.601593341087504,0.4204296237051405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471388481706138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21556717335574,261.21556717335574,-11.93443282664424,245.6190222646556,276.8121120820561,105756.24800681583,105956.70011801324,-200.45211119739912,0.0,nan,276.8121120820561,3.662112082056126,270.5734941185716,-2.5765058814283748,264.33487615510325,-8.815123844896732,258.0962581916132,-15.053741808386803,251.8576402281348,-21.292359771865165,245.6190222646556,-27.53097773534438,1.0,1.0,25732.562594343566,25732.562594343566,276.36233198017464,3.2123319801746675,276.36233198017464,276.36233198017464,87173.96089077924,87201.13716283557,-27.176272056327434,0.0,8648.866644398773,8648.866644398773,0.9218310975625947,3393.1982610638734,276.36233198017464,3.2123319801746675,1.0,0.002,0.14647567560374092,0.004774189458945979,0.00022608616895023362,0.0017739138191985024,0.11304308447511681,0.11304308447511681,0.0,-1.1851263893858377e-11,1.0,1.000013707493774,0.006786747402998117,0.09247654746823256,0.0,1.2660961454512756e-06,1.6277468321284045,0.0,1599702.8798969032,266.2799627172941,8.087632181741355e-06,1.0,1285642.3566065163,2593.5436759266513,,,,,,,,,,,,,,,,,,,3.0,14244.000697151036,1573.363567744771,0.3710009154488618,6.175450102142607,2.8621679699181475
777.0,-29.274007893028344,4.619110237623506,35.050684085766505,31.080208892840915,5.389861700202775,-25.807620933657613,-39.33505027145145,1.923474739663192,-6.87091291609886,-6.870922019545069,40.10111567894175,35720.6853143476,15392.098987549552,15392.098987549552,51112.78430189715,87186.99754894567,87200.50949653798,15392.098987549552,102592.60848408754,102592.60848408754,102592.60848408754,130370.53298613064,126089.02453853081,4281.5084475998265,0.0,98951.09981553188,47484.78757696706,57184.79137618314,27777.924502043094,84962.71587822623,21042.55000261072,1573.4137889620276,0.0,0.8766535489875165,2.691242801034172,0.0014947306463915918,1.0,1.0,-6.863269232026141,329523.5206855786,1558897.6662574047,4.730762960453005,1558897.6662574047,4.730762960453005,0.7575277987764355,0.09247580285424767,3.3763569201800867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3763569201800867,1.2827111546134182,1.2830307014494315,2.6322036009717626,5577.323574685196,14243.988388861722,6464.225567725289,0.00048071572148452365,29307.06147330362,2988.4885739068513,19322.00280790588,1970.295953042668,0.6592951267225025,0.6592951267225025,30531.362110835486,30484.863174865135,1.0019070037316478,0.8,4331.029433423621,4324.433322199387,1.0019070037316478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.144449904145,2034.6934298245008,8.536253980299692,4.619110237623506,-0.7328290771424744,5.35193931476598,2.861676951080304,3.5,0.817621986022944,0.6,0.00024910534206699095,0.9896991847788429,0.00025169803703804783,198.32504542402697,0.0,0.0,0.0,0.004005885138060658,8.500031138143433e-05,0.00016410503068555664,0.0005540771559915446,0.09247580241002906,0.09247580241002906,0.09247580241002906,0.09247737994002482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.20851150434,594.8098650068318,0.0,0.09247580241002906,0.09247580285424767,0.09247580285424767,0.37099623790835723,0.37099623790835723,0.5,9.491080925295261,0.006800120805507959,0.006800120805507959,7.958078640513122e-12,9.103446188873932e-06,0.007652787518907189,7.958078640513122e-12,27777.924502043094,21042.55000261072,0.7575277987764355,0.6015907539391175,0.4204277717009973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471496979368705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2141780333946,261.2141780333946,-11.935821966605374,245.61723377774712,276.81112228903964,105760.51843510961,105960.4926951093,-199.97425999970028,0.0,nan,276.81112228903964,3.6611222890396675,270.5723445867819,-2.5776554132180536,264.3335668845306,-8.816433115469351,258.0947891822632,-15.055210817736793,251.8560114800051,-21.293988519994883,245.61723377774712,-27.53276622225286,1.0,1.0,25732.562594343566,25732.562594343566,276.3613827588517,3.2113827588516983,276.3613827588517,276.3613827588517,87173.26736277365,87200.50949653798,-27.24213376433181,0.0,8648.866644398773,8648.866644398773,0.9218287227615679,3393.238704780987,276.3613827588517,3.2113827588516983,1.0,0.002,0.14647424796772876,0.004774040079874481,0.00022608355880223078,0.0017739164365004278,0.11304177940111539,0.11304177940111539,0.0,-4.6973414741247055e-12,1.0,1.0000154565121049,0.007652787510949111,0.09247580285424767,0.0,1.4276381070053286e-06,1.8354362838125644,0.0,1599701.8503351975,266.2790870839011,9.103438230795291e-06,1.0,1285645.3430363033,2593.531622087026,,,,,,,,,,,,,,,,,,,3.0,14243.988388861722,1573.4137889620276,0.37099623790835723,6.175450102142607,2.861676951080304
778.0,-29.275834798012564,4.619593233972148,35.05067494878786,31.078785051964246,5.3889397177037575,-25.809357346419258,-39.33666371796278,1.9224622649774357,-6.871787284479353,-6.871797278860631,40.101104555351625,35720.52926544401,15392.040482254279,15392.040482254279,51112.56974769829,87186.31940055755,87199.86056126363,15392.040482254279,102591.90104351791,102591.90104351791,102591.90104351791,130370.43029312322,126088.93329059501,4281.497002528216,0.0,98950.86708558914,47485.07694663033,57184.21126550979,27778.52924960532,84962.7405151151,21042.927024088738,1573.4635960937208,0.0,0.8766487854799863,2.691154751959697,0.0014947306463915918,1.0,1.0,-6.8633822950532135,329512.10043427174,1558897.185623346,4.730925460912782,1558897.185623346,4.730925460912782,0.7575248795573912,0.09247506088882312,3.3763966145965383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3763966145965383,1.2827158759605228,1.2830354239727102,2.632224858110707,5577.368616011832,14243.976034899888,6464.202247012177,0.00048070488411032064,29306.647997990975,2988.446411158854,19321.933100733768,1970.2888448893118,0.6593020498986552,0.6593020498986552,30531.64926606375,30484.863174865135,1.0019187827333327,0.8,4331.070167857318,4324.433322199387,1.0019187827333327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.959169921924,2034.6934298245008,8.53709875355681,4.619593233972148,-0.7332424138933442,5.352835647865493,2.8611868874639166,3.5,0.8174819678468334,0.6,0.00024910534206699095,0.9898862765875566,0.0002516504652693377,198.32653111240924,0.0,0.0,0.0,0.004005885138060658,8.498488070132271e-05,0.00016412046136566824,0.0005541357701410642,0.09247506051780588,0.09247506051780588,0.09247506051780588,0.09247677918883834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.9058307032,594.8099630690486,0.0,0.09247506051780588,0.09247506088882312,0.09247506088882312,0.3709915803536766,0.3709915803536766,0.5,9.491132487084863,0.007440636846354209,0.007440636846354209,-1.8758328224066645e-12,9.99438128701513e-06,0.008414983807426779,-1.8758328224066645e-12,27778.52924960532,21042.927024088738,0.7575248795573912,0.6015880542201346,0.4204258131137994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471605433410497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21279156547735,261.21279156547735,-11.937208434522631,245.6154465322996,276.8101365986595,105764.71890878007,105964.30851421603,-199.5896054359555,0.0,nan,276.8101365986595,3.6601365986595056,270.57119858537413,-2.5788014146258433,264.33226057212784,-8.81773942787214,258.09332255883584,-15.05667744116414,251.85438454556746,-21.29561545443252,245.6154465322996,-27.53455346770039,1.0,1.0,25732.562594343566,25732.562594343566,276.3604324682862,3.2104324682862284,276.3604324682862,276.3604324682862,87172.58943069442,87199.86056126363,-27.271130569206434,0.0,8648.866644398773,8648.866644398773,0.9218263802892399,3393.278597669521,276.3604324682862,3.2104324682862284,1.0,0.002,0.14647267817006143,0.004773891528104683,0.00022608072988273135,0.0017739192677348387,0.11304036494136567,0.11304036494136567,0.0,-2.3824297569474684e-12,1.0,1.0000169957714573,0.008414983809302612,0.09247506088882312,0.0,1.569803361608699e-06,2.018215061986722,0.0,1599700.82207487,266.2782127155206,9.994383162847953e-06,1.0,1285648.324716607,2593.519587498509,,,,,,,,,,,,,,,,,,,3.0,14243.976034899888,1573.4635960937208,0.3709915803536766,6.175450102142607,2.8611868874639166
779.0,-29.277660924921435,4.620076699618572,35.05066603525985,31.077329464629315,5.388017308604899,-25.81109310157637,-39.338277094624914,1.92144948475305,-6.87266057496754,-6.872671378267178,40.10109272499275,35720.39738975673,15391.984143697993,15391.984143697993,51112.38153345472,87185.58835948531,87199.19853035724,15391.984143697993,102591.18267405524,102591.18267405524,102591.18267405524,130370.31194788103,126088.82454195201,4281.487405929011,0.0,98950.58827156502,47485.39730011647,57183.54552383172,27779.129273825787,84962.67479765751,21043.30073047328,1573.5131478421386,0.0,0.8766440308925216,2.691066822898371,0.0014947306463915918,1.0,1.0,-6.863562243526246,329500.6956281035,1558896.6744511672,4.731087658190082,1558896.6744511672,4.731087658190082,0.7575219699308869,0.092474321855135,3.3764383788557413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3764383788557413,1.2827205987671795,1.2830401479559046,2.6322477257329697,5577.417069759368,14243.96363564027,6464.177525767396,0.0004806932940644466,29306.202918206047,2988.401025651578,19321.859207278772,1970.2813098539025,0.6593095414375689,0.6593095414375689,30531.951394109026,30484.863174865135,1.0019311759443557,0.8,4331.113026261473,4324.433322199387,1.0019311759443557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.7742369224025,2034.6934298245008,8.537943259037442,4.620076699618572,-0.7336545618621191,5.353731261480691,2.860697775091796,3.5,0.8173422214547988,0.6,0.00024910534206699095,0.9900733268493651,0.0002516029220378049,198.3280161902847,0.0,0.0,0.0,0.004005885138060658,8.496945327819945e-05,0.00016413588878879152,0.0005541947142540735,0.09247432178711282,0.09247432178711282,0.09247432178711282,0.09247616830328062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.5811319738,594.8100682696345,0.0,0.09247432178711282,0.092474321855135,0.092474321855135,0.37098694024356915,0.37098694024356915,0.5,9.491187902344983,0.008091467189615287,0.008091467189615287,6.195932655828074e-12,1.0803299630879337e-05,0.009109134740924674,6.195932655828074e-12,27779.129273825787,21043.30073047328,0.7575219699308869,0.6015863042822179,0.42042458614711087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471713842794798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2114073157321,261.2114073157321,-11.93859268426786,245.61366043310903,276.80915419835907,105768.94799967264,105968.21828821451,-199.27028854186665,0.0,nan,276.80915419835907,3.65915419835909,270.570055445299,-2.579944554701001,264.3309566922835,-8.81904330771647,258.0918579391918,-15.058142060808166,251.85275918615025,-21.297240813849726,245.61366043310903,-27.536339566890945,1.0,1.0,25732.562594343566,25732.562594343566,276.3594818234855,3.2094818234855325,276.3594818234855,276.3594818234855,87171.85515616433,87199.19853035724,-27.343374192918418,0.0,8648.866644398773,8648.866644398773,0.9218239156537088,3393.32057075002,276.3594818234855,3.2094818234855325,1.0,0.002,0.1464709789163828,0.004773743744749137,0.00022607770169737936,0.0017739223062927284,0.11303885084868967,0.11303885084868967,0.0,7.99010770741182e-12,1.0,1.0000183975778865,0.009109134734728741,0.092474321855135,0.0,1.699270847202265e-06,2.1846697778883297,0.0,1599699.794956428,266.27733942503244,1.0803293434946681e-05,1.0,1285651.3024308288,2593.507568998773,,,,,,,,,,,,,,,,,,,3.0,14243.96363564027,1573.5131478421386,0.37098694024356915,6.175450102142607,2.860697775091796
