time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-29.279490444409646,4.620560255657542,35.05065694434468,31.075886345375352,5.387081852840853,-25.812833214696383,-39.339894871786214,1.9204246221904464,-6.873566363423208,-6.873577059281536,40.101069779513075,35720.25390106049,15391.973293416031,15391.973293416031,51112.22719447652,87184.90608230793,87198.30698284946,15391.973293416031,102590.28027626549,102590.28027626549,102590.28027626549,130369.98867914945,126088.5109871502,4281.477691999249,0.0,98950.34986596399,47485.69768153597,57182.94687158669,27779.708402883953,84962.65527447064,21043.657253683647,1573.5624775467631,0.0,0.8766391454289019,2.690975731663221,0.0014947306463915918,1.0,1.0,-6.864560036292346,329488.87908807857,1558895.6830107786,4.731254321315217,1558895.6830107786,4.731254321315217,0.7575190116646076,0.09247358587071319,3.3764786823039272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3764786823039272,1.2827253779517165,1.283044928331024,2.6322693386604397,5577.462864959197,14243.95119107126,6464.153860985848,0.0004806822836944332,29305.782495995383,2988.3581545171273,19321.788471663076,1970.2740968284866,0.6593165862165048,0.6593165862165048,30532.242953750072,30484.863174865135,1.0019431356713535,0.8,4331.154385483587,4324.433322199387,1.0019431356713535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.5896492070874,2034.6934298245008,8.538811537160752,4.620560255657542,-0.7340809783759488,5.35464123403349,2.8602096092850875,3.5,0.817202745510025,0.6,0.00024910534206699095,0.990260762854912,0.00025155529877688245,198.32950404944137,0.0,0.0,0.0,0.004005885138060658,8.495398637575299e-05,0.00016415135569123796,0.0005542535531627544,0.09247358571822678,0.09247358571822678,0.09247358571822678,0.09247542170536484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.2042950876,594.8101899082699,0.0,0.09247358571822678,0.09247358587071319,0.09247358587071319,0.3709823160751082,0.3709823160751082,0.5,9.491242973054709,0.008605176388130076,0.008605176388130076,-1.921307557495311e-11,1.0695858350118215e-05,0.009017022989212364,-1.921307557495311e-11,27779.708402883953,21043.657253683647,0.7575190116646076,0.6015846259672465,0.42042299391028587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471822207630944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2100233863626,261.2100233863626,-11.939976613637384,245.61187456716806,276.80817220556276,105772.96527225527,105972.18943928236,-199.22416702709899,0.0,nan,276.80817220556276,3.658172205562778,270.5689126778731,-2.581087322126905,264.3296531502295,-8.820346849770488,258.09039362250536,-15.059606377494617,251.85113409483662,-21.298865905163353,245.61187456716806,-27.53812543283192,1.0,1.0,25732.562594343566,25732.562594343566,276.3584730598888,3.2084730598888314,276.3584730598888,276.3584730598888,87171.31208274272,87198.30698284946,-26.994900106743444,0.0,8648.866644398773,8648.866644398773,0.9218215372092009,3393.361075715447,276.3584730598888,3.2084730598888314,1.0,0.002,0.14646929684872892,0.004773590233830424,0.00022607468540414286,0.0017739253090526602,0.11303734270207143,0.11303734270207143,0.0,-5.5431969778196866e-12,1.0,1.0000182114154395,0.00901702300842544,0.09247358587071319,0.0,1.6820622909477727e-06,2.162550764768458,0.0,1599698.7282609972,266.27643363657677,1.069587756319379e-05,1.0,1285654.387715897,2593.4951164124054,,,,,,,,,,,,,,,,,,,3.0,14243.95119107126,1573.5624775467631,0.3709823160751082,6.175450102142607,2.8602096092850875
781.0,-29.281319709958957,4.6210439825822425,35.050647677042186,31.074399744998686,5.3861252728706095,-25.814575211679944,-39.34151292834429,1.9193807732716148,-6.874462749479733,-6.874473392652338,40.10104650864519,35720.13172525224,15391.952787993985,15391.952787993985,51112.08451324623,87184.19550552093,87197.43136119393,15391.952787993985,102589.38414918791,102589.38414918791,102589.38414918791,130369.66123946861,126088.19365269784,4281.467586770773,0.0,98950.08234276556,47486.018558016825,57182.29309416525,27780.277090280688,84962.57018444594,21044.00691913711,1573.6110775057214,0.0,0.8766343123770327,2.69088558228978,0.0014947306463915918,1.0,1.0,-6.865501443808398,329477.1848361925,1558894.6775106834,4.7314191976167495,1558894.6775106834,4.7314191976167495,0.7575160913891549,0.09247284443098763,3.3765208311411055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3765208311411055,1.2827302457108802,1.2830497973028356,2.6322922083043743,5577.511322990412,14243.938617666683,6464.129064501004,0.0004806706786827483,29305.33744384603,2988.3127718278956,19321.714353310497,1970.2665388599062,0.6593240699014015,0.6593240699014015,30532.547862396408,30484.863174865135,1.0019556430028254,0.8,4331.197638330184,4324.433322199387,1.0019556430028254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.4053639167757,2034.6934298245008,8.539673203449638,4.6210439825822425,-0.7345026151362033,5.355546597718446,2.859722276522874,3.5,0.817063507577964,0.6,0.00024910534206699095,0.9904482111217414,0.0002515076904272101,198.3309917244013,0.0,0.0,0.0,0.004005885138060658,8.493851940503296e-05,0.000164166822661958,0.0005543126965003489,0.09247284429820621,0.09247284429820621,0.09247284429820621,0.09247466992635567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.82734610175,594.8103115673482,0.0,0.09247284429820621,0.09247284443098763,0.09247284443098763,0.37097769105292855,0.37097769105292855,0.5,9.491297740651902,0.009003745369682292,0.009003745369682292,-3.439026841078885e-11,1.0643172629443143e-05,0.008971948843964128,-3.439026841078885e-11,27780.277090280688,21044.00691913711,0.7575160913891549,0.6015835491121159,0.4204219769682946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471930775414756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20863782183085,261.20863782183085,-11.941362178169129,245.61008874389768,276.80718689976726,105776.83442919198,105976.29398666276,-199.4595574707872,0.0,nan,276.80718689976726,3.6571868997672823,270.56776726858703,-2.582232731412944,264.32834763743443,-8.821652362565544,258.08892800623346,-15.061071993766518,251.84950837506548,-21.300491624934494,245.61008874389768,-27.5399112561023,1.0,1.0,25732.562594343566,25732.562594343566,276.35747548531594,3.2074754853159675,276.35747548531594,276.35747548531594,87170.63530674235,87197.43136119393,-26.796054451580858,0.0,8648.866644398773,8648.866644398773,0.9218190498453026,3393.403435296811,276.35747548531594,3.2074754853159675,1.0,0.002,0.14646762322101978,0.0047734383940045005,0.00022607168648540042,0.0017739283116549292,0.1130358432427002,0.1130358432427002,0.0,-1.8596704037809886e-12,1.0,1.000018120253818,0.008971948878354397,0.09247284443098763,0.0,1.6736286817862845e-06,2.151713168446989,0.0,1599697.6727029046,266.27553725052024,1.0643207019711554e-05,1.0,1285657.441141866,2593.48279249881,,,,,,,,,,,,,,,,,,,3.0,14243.938617666683,1573.6110775057214,0.37097769105292855,6.175450102142607,2.859722276522874
782.0,-29.28315595657529,4.621528390564377,35.05063858737078,31.072967138048284,5.385206251506034,-25.816319735785026,-39.34313136907292,1.9183700297309578,-6.875309786042749,-6.875321277889164,40.10103309932077,35719.968298555665,15391.87106291102,15391.87106291102,51111.839361466686,87183.49486065647,87196.79607015394,15391.87106291102,102588.66713306496,102588.66713306496,102588.66713306496,130369.51543484526,126088.05655912156,4281.458875723704,0.0,98949.83367592482,47486.307110481685,57181.696183825705,27780.84830178031,84962.54448560602,21044.361655141533,1573.658619923105,0.0,0.8766297073252937,2.6908002960875046,0.0014947306463915918,1.0,1.0,-6.865619316470827,329466.1229769852,1558894.0981149932,4.7315762969168444,1558894.0981149932,4.7315762969168444,0.7575132849270454,0.09247209438082987,3.3765612016130175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3765612016130175,1.2827349591256219,1.283054511891775,2.632314008121097,5577.557514186142,14243.925988365365,6464.1051616427885,0.00048065956658239524,29304.913421576806,2988.2695335896365,19321.64290606771,1970.259253268722,0.6593311718109854,0.6593311718109854,30532.839905467674,30484.863174865135,1.0019676226185794,0.8,4331.23906612934,4324.433322199387,1.0019676226185794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.221390353099,2034.6934298245008,8.540499599716426,4.621528390564377,-0.73490096840293,5.356429358967307,2.8592358012379213,3.5,0.8169245146394061,0.6,0.00024910534206699095,0.9906364132543047,0.0002514599087355004,198.33248509925465,0.0,0.0,0.0,0.004005885138060658,8.492305136570958e-05,0.00016418229070128137,0.0005543715527738964,0.09247209423072693,0.09247209423072693,0.09247209423072693,0.09247404699632601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.47973936313,594.8104241532124,0.0,0.09247209423072693,0.09247209438082987,0.09247209438082987,0.37097306533989494,0.37097306533989494,0.5,9.491356319056843,0.0094510313738283,0.0094510313738283,1.5347723092418164e-11,1.1491846407807316e-05,0.009701961418329574,1.5347723092418164e-11,27780.84830178031,21044.361655141533,0.7575132849270454,0.6015808456645955,0.4204201806197928,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472039329757889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2072536992271,261.2072536992271,-11.942746300772853,245.6083020911634,276.80620530729476,105781.0053971004,105980.25738319095,-199.25198609057182,0.0,nan,276.80620530729476,3.6562053072947833,270.5666246640684,-2.583375335931578,264.3270440208432,-8.822955979156802,258.0874633776033,-15.062536622396692,251.8478827343897,-21.302117265610264,245.6083020911634,-27.541697908836568,1.0,1.0,25732.562594343566,25732.562594343566,276.3565541464041,3.2065541464041303,276.3565541464041,276.3565541464041,87169.85293038067,87196.79607015394,-26.94313977326965,0.0,8648.866644398773,8648.866644398773,0.9218166674135576,3393.4440076210826,276.3565541464041,3.2065541464041303,1.0,0.002,0.1464658134437599,0.004773295691329263,0.0002260684999012436,0.00177393149631235,0.11303424995062179,0.11303424995062179,0.0,-3.7864065181858475e-12,1.0,1.0000195944479355,0.009701961402981851,0.09247209438082987,0.0,1.8097784467755713e-06,2.326760354223926,0.0,1599696.6765217907,266.27469021395723,1.1491831060084223e-05,1.0,1285660.3295112979,2593.4711348471888,,,,,,,,,,,,,,,,,,,3.0,14243.925988365365,1573.658619923105,0.37097306533989494,6.175450102142607,2.8592358012379213
783.0,-29.284984760660095,4.622013279939921,35.05062970898072,31.071553809475176,5.38430065633571,-25.81805621898351,-39.34474481558425,1.9173721135056994,-6.876171801348619,-6.8761840820592415,40.10102101533356,35719.80674877145,15391.813292171442,15391.813292171442,51111.62004094289,87182.79914376815,87196.1396166299,15391.813292171442,102587.95290880134,102587.95290880134,102587.95290880134,130369.39188907138,126087.93935384342,4281.452535227964,0.0,98949.58997065882,47486.597571747356,57181.10266545718,27781.43898027005,84962.54164572724,21044.72932319453,1573.7074604577456,0.0,0.8766250150830968,2.6907135123909467,0.0014947306463915918,1.0,1.0,-6.865801425578013,329454.8667776192,1558893.5759829679,4.731736371753814,1558893.5759829679,4.731736371753814,0.7575104132705355,0.09247135796743733,3.3766009963144525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3766009963144525,1.2827396127565438,1.2830591666820017,2.6323354816012148,5577.603013913764,14243.913158234485,6464.081455079722,0.0004806485904760785,29304.495875782166,2988.226955767991,19321.572045564262,1970.2520275082993,0.6593381482304224,0.6593381482304224,30533.127782687952,30484.863174865135,1.001979431379034,0.8,4331.279902981286,4324.433322199387,1.001979431379034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.037786894988,2034.6934298245008,8.54133770340765,4.622013279939921,-0.7353055824709971,5.357318862410918,2.8587503376168355,3.5,0.8167858107476673,0.6,0.00024910534206699095,0.9908238909308985,0.0002514123290193897,198.33397244363059,0.0,0.0,0.0,0.004005885138060658,8.490763364952108e-05,0.00016419770841746985,0.0005544301458349787,0.09247135786805744,0.09247135786805744,0.09247135786805744,0.09247343950714962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.1198700869,594.8105407994142,0.0,0.09247135786805744,0.09247135796743733,0.09247135796743733,0.3709684554279819,0.3709684554279819,0.5,9.491418767658322,0.009950419173833325,0.009950419173833325,-4.240519047016278e-11,1.2280710620871105e-05,0.010382656481226604,-4.240519047016278e-11,27781.43898027005,21044.72932319453,0.7575104132705355,0.6015782843934412,0.4204182932487378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472148300017271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2058726535028,261.2058726535028,-11.944127346497169,245.60651616735242,276.8052291396584,105785.29433500343,105984.10338309013,-198.80904808669263,0.0,nan,276.8052291396584,3.655229139658445,270.5654865452074,-2.584513454792557,264.3257439507599,-8.824256049240091,258.08600135623794,-15.063998643762034,251.84625876180058,-21.303741238199393,245.60651616735242,-27.543483832647553,1.0,1.0,25732.562594343566,25732.562594343566,276.35561544170844,3.20561544170846,276.35561544170844,276.35561544170844,87169.17349531894,87196.1396166299,-26.966121310950257,0.0,8648.866644398773,8648.866644398773,0.9218143189451591,3393.484001296025,276.35561544170844,3.20561544170846,1.0,0.002,0.14646387672170477,0.004773150887277636,0.0002260651104730664,0.001773934887981294,0.11303255523653319,0.11303255523653319,0.0,-1.5456394844570731e-12,1.0,1.0000209690152906,0.010382656523631795,0.09247135796743733,0.0,1.93672482027069e-06,2.4899759629806533,0.0,1599695.662608008,266.27382819865136,1.2280753026061575e-05,1.0,1285663.2686891663,2593.4592722075463,,,,,,,,,,,,,,,,,,,3.0,14243.913158234485,1573.7074604577456,0.3709684554279819,6.175450102142607,2.8587503376168355
784.0,-29.28681656222131,4.622498164162519,35.05062063909201,31.07008463647219,5.383347445846645,-25.819800161429985,-39.34636695832012,1.9163310431249363,-6.87707610446131,-6.877088204323763,40.10099773583043,35719.67953841236,15391.813926728984,15391.813926728984,51111.49346514135,87182.11061070315,87195.2325430638,15391.813926728984,102587.04646979278,102587.04646979278,102587.04646979278,130369.06204665297,126087.61589196962,4281.446154683344,0.0,98949.34306233971,47486.911983497135,57180.47897649175,27782.01557686018,84962.49455335193,21045.08406400876,1573.756636796785,0.0,0.8766201387816775,2.6906225883272197,0.0014947306463915918,1.0,1.0,-6.86686157012781,329443.0718654456,1558892.5701116102,4.731902726879346,1558892.5701116102,4.731902726879346,0.7575074603851761,0.09247062917788552,3.376642153224654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376642153224654,1.28274446766631,1.283064022801215,2.6323576038240577,5577.649888249374,14243.900415994101,6464.057227512522,0.0004806373191583019,29304.065569353934,2988.1830767238494,19321.499627744593,1970.2446429458168,0.6593453588211642,0.6593453588211642,30533.425513493097,30484.863174865135,1.001991644364082,0.8,4331.322137614502,4324.433322199387,1.001991644364082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.8545312645876,2034.6934298245008,8.542206742919817,4.622498164162519,-0.7357290502937559,5.358227214456275,2.858265826562732,3.5,0.8166473790179234,0.6,0.00024910534206699095,0.991011714265123,0.0002513646796311717,198.335462248181,0.0,0.0,0.0,0.004005885138060658,8.489213544234796e-05,0.00016421320662464298,0.0005544892356049595,0.0924706288186443,0.0924706288186443,0.0924706288186443,0.09247268985140891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.7089197383,594.8106735352903,0.0,0.0924706288186443,0.09247062917788552,0.09247062917788552,0.3709638615916036,0.3709638615916036,0.5,9.491480572046788,0.010333724907297892,0.010333724907297892,-3.353761712787673e-12,1.2099862431114161e-05,0.010226634195930728,-3.353761712787673e-12,27782.01557686018,21045.08406400876,0.7575074603851761,0.6015771280473179,0.42041702902193273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472256830237982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2044895241025,261.2044895241025,-11.945510475897493,245.60472988932415,276.80424915888204,105789.1183379673,105988.22734521054,-199.10900724319944,0.0,nan,276.80424915888204,3.6542491588820667,270.5643453049804,-2.5856546950195707,264.3244414510804,-8.82555854891956,258.0845375971238,-15.065462402876165,251.84463374322425,-21.305366256775727,245.60472988932415,-27.54527011067583,1.0,1.0,25732.562594343566,25732.562594343566,276.3546064417064,3.204606441706403,276.3546064417064,276.3546064417064,87168.5667949526,87195.2325430638,-26.665748111205176,0.0,8648.866644398773,8648.866644398773,0.9218118900705802,3393.5253639907774,276.3546064417064,3.204606441706403,1.0,0.002,0.14646196911727713,0.004772998603151964,0.00022606174684023725,0.001773938237929085,0.11303087342011862,0.11303087342011862,0.0,-1.5230677830047057e-11,1.0,1.0000206537709062,0.01022663419928449,0.09247062917788552,0.0,1.9075925088466205e-06,2.4525274954716245,0.0,1599694.597512262,266.27292389553867,1.2099865784875874e-05,1.0,1285666.3486031855,2593.446841635751,,,,,,,,,,,,,,,,,,,3.0,14243.900415994101,1573.756636796785,0.3709638615916036,6.175450102142607,2.858265826562732
785.0,-29.28863817060342,4.622983635520159,35.050611656661076,31.068614730052673,5.382387712240995,-25.821535582296757,-39.34798030005766,1.915285123629611,-6.8779239624203115,-6.877936709658848,40.10098211676753,35719.55403535912,15391.743452337525,15391.743452337525,51111.29748769665,87181.43629791774,87194.55391753883,15391.743452337525,102586.29736987635,102586.29736987635,102586.29736987635,130368.87377754283,126087.43344425343,4281.440333289394,0.0,98949.10398023689,47487.221716643966,57179.869181769915,27782.576407666482,84962.4455894364,21045.431285309813,1573.8036966985217,0.0,0.8766155383397053,2.6905372489698727,0.0014947306463915918,1.0,1.0,-6.867150347625227,329432.0028165695,1558891.8952360998,4.732059672126341,1558891.8952360998,4.732059672126341,0.7575046668278906,0.09246988381073086,3.376683103644501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376683103644501,1.2827493452263619,1.2830689015763563,2.6323795184230874,5577.696322655038,14243.887552744136,6464.033127315886,0.00048062613477819257,29303.639383109345,2988.1396178215136,19321.427590644063,1970.2372972058822,0.6593524899088459,0.6593524899088459,30533.721749818065,30484.863174865135,1.002003796074763,0.8,4331.364160248082,4324.433322199387,1.002003796074763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.6715683157436,2034.6934298245008,8.543035103077186,4.622983635520159,-0.736125967627391,5.35910960314755,2.857782122103116,3.5,0.8165091777437474,0.6,0.00024910534206699095,0.9911985305388336,0.0002513173036400415,198.33694378481223,0.0,0.0,0.0,0.004005885138060658,8.487672391476198e-05,0.000164228618152229,0.0005545480000495162,0.09246988384640659,0.09246988384640659,0.09246988384640659,0.09247203669016324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.32147410157,594.8107989912356,0.0,0.09246988384640659,0.09246988381073086,0.09246988381073086,0.37095926576698646,0.37095926576698646,0.5,9.491545189205329,0.010732140892628195,0.010732140892628195,-2.5409008230781183e-11,1.2747238542942796e-05,0.010786362033627483,-2.5409008230781183e-11,27782.576407666482,21045.431285309813,0.7575046668278906,0.6015751681005219,0.42041579414941216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472365539975476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.203105023518,261.203105023518,-11.946894976481985,245.6029450228117,276.8032650242255,105792.93615931679,105992.2425585641,-199.30639924732967,0.0,nan,276.8032650242255,3.6532650242255045,270.5632010239326,-2.586798976067371,264.3231370236786,-8.826862976321365,258.0830730233746,-15.066926976625382,251.84300902308493,-21.306990976915046,245.6029450228117,-27.54705497718828,1.0,1.0,25732.562594343566,25732.562594343566,276.3536794722727,3.203679472272711,276.3536794722727,276.3536794722727,87167.69697771054,87194.55391753883,-26.85693982828525,0.0,8648.866644398773,8648.866644398773,0.9218094733659068,3393.5665191627236,276.3536794722727,3.203679472272711,1.0,0.002,0.1464599571677085,0.00477285672589333,0.00022605824795703493,0.001773941766778061,0.11302912397851747,0.11302912397851747,0.0,1.4735095955897837e-11,1.0,1.0000217840147856,0.010786362059036492,0.09246988381073086,0.0,2.011969763879299e-06,2.586727635303759,0.0,1599693.6000469108,266.27207603757967,1.2747263951951027e-05,1.0,1285669.2390427697,2593.435175863917,,,,,,,,,,,,,,,,,,,3.0,14243.887552744136,1573.8036966985217,0.37095926576698646,6.175450102142607,2.857782122103116
786.0,-29.29046372228452,4.623469347196316,35.05060233103012,31.067225045431428,5.381489066686793,-25.82326844339415,-39.349589485768206,1.9142937864664857,-6.878801236617505,-6.878813669763451,40.100954250614,35719.375693261325,15391.71461883702,15391.71461883702,51111.09031209834,87180.76612521829,87193.63461740005,15391.71461883702,102585.34923623707,102585.34923623707,102585.34923623707,130368.46156641205,126087.02782702299,4281.433739389058,0.0,98948.88290542885,47487.4924689579,57179.322707189946,27783.11233017498,84962.43503736492,21045.75857308078,1573.8502824014604,0.0,0.8766108285308545,2.690449062837708,0.0014947306463915918,1.0,1.0,-6.868298793662177,329420.5628733436,1558890.6911830874,4.73222034953068,1558890.6911830874,4.73222034953068,0.7575018350346292,0.09246913732377054,3.3767216950974768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3767216950974768,1.2827539682804099,1.2830735257820918,2.632400116153315,5577.739966773731,14243.874832637473,6464.010214917285,0.0004806155736268661,29303.239011106143,2988.0987912392247,19321.35910395135,1970.2303135067887,0.6593591615120913,0.6593591615120913,30534.00092066217,30484.863174865135,1.0020152477808282,0.8,4331.403762056163,4324.433322199387,1.0020152477808282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.488965694999,2034.6934298245008,8.543885037285825,4.623469347196316,-0.7365355961624935,5.36000494335881,2.8572994029029415,3.5,0.816371257972269,0.6,0.00024910534206699095,0.991385789340372,0.00025126983334382427,198.33842855078316,0.0,0.0,0.0,0.004005885138060658,8.486135466385833e-05,0.00016424398740313263,0.0005546062355534746,0.09246913715688582,0.09246913715688582,0.09246913715688582,0.0924712461127739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.8812935366,594.8109410238004,0.0,0.09246913715688582,0.09246913732377054,0.09246913732377054,0.37095468180885116,0.37095468180885116,0.5,9.491608450156479,0.011006908371143709,0.011006908371143709,9.208633855450898e-12,1.2433145968770987e-05,0.010514876101296977,9.208633855450898e-12,27783.11233017498,21045.75857308078,0.7575018350346292,0.6015728043766709,0.420413747293761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472473646410124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20172459600127,261.20172459600127,-11.948275403998707,245.60116118541896,276.80228800658426,105797.27055491826,105995.99061087407,-198.7200559557991,0.0,nan,276.80228800658426,3.6522880065842855,270.56206264234163,-2.5879373576583475,264.3218372781351,-8.828162721864885,258.0816119138849,-15.068388086115078,251.8413865496429,-21.308613450357086,245.60116118541896,-27.548838814581018,1.0,1.0,25732.562594343566,25732.562594343566,276.3526962207687,3.2026962207687006,276.3526962207687,276.3526962207687,87167.20640932744,87193.63461740005,-26.428208072611596,0.0,8648.866644398773,8648.866644398773,0.9218071958618484,3393.605303572964,276.3526962207687,3.2026962207687006,1.0,0.002,0.14645799586664934,0.004772709466530406,0.00022605481406724555,0.0017739451807022618,0.11302740703362277,0.11302740703362277,0.0,-5.230492688274024e-12,1.0,1.0000212355943525,0.010514876092088343,0.09246913732377054,0.0,1.9613002382907233e-06,2.5215892440002223,0.0,1599692.5665676896,266.2711987633825,1.2433136760137131e-05,1.0,1285672.2263990503,2593.4231190178916,,,,,,,,,,,,,,,,,,,3.0,14243.874832637473,1573.8502824014604,0.37095468180885116,6.175450102142607,2.8572994029029415
787.0,-29.29228396042215,4.623955534317673,35.050593344548645,31.065759469661884,5.380539890516596,-25.825001575298593,-39.351198671478755,1.913257505056626,-6.879653490308044,-6.879666938917272,40.10094538379335,35719.24290862276,15391.657560950613,15391.657560950613,51110.90046957337,87180.07653701372,87193.03391936889,15391.657560950613,102584.6914803195,102584.6914803195,102584.6914803195,130368.3991612817,126086.96896508866,4281.430196193043,0.0,98948.63249356496,47487.79886403201,57178.704032814385,27783.707680962205,84962.41171377659,21046.130211607662,1573.899111927445,0.0,0.876606175644772,2.690363243973355,0.0014947306463915918,1.0,1.0,-6.868272516677564,329409.4322778281,1558890.3080620654,4.732379086058706,1558890.3080620654,4.732379086058706,0.7574989793759158,0.09246840690349727,3.3767628782102537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3767628782102537,1.2827588009654542,1.2830783596710464,2.6324223039193106,5577.786979987416,14243.861972813109,6463.9858802045255,0.0004806042619005769,29302.80747045216,2988.0547863390825,19321.28636586643,1970.2228962863394,0.659366389563501,0.659366389563501,30534.298838887797,30484.863174865135,1.0020274685412816,0.8,4331.44602327593,4324.433322199387,1.0020274685412816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.3066842644907,2034.6934298245008,8.544717951366138,4.623955534317673,-0.7369335669421124,5.360889101259786,2.8568175653177823,3.5,0.816233590090795,0.6,0.00024910534206699095,0.9915725411001147,0.0002512225094400228,198.33990901725218,0.0,0.0,0.0,0.004005885138060658,8.484598798526534e-05,0.00016425935408172562,0.000554664889261965,0.09246840681893984,0.09246840681893984,0.09246840681893984,0.09247067455958832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.5100533502,594.8110615330254,0.0,0.09246840681893984,0.09246840690349727,0.09246840690349727,0.37095009302837156,0.37095009302837156,0.5,9.491676481684763,0.011394041059247684,0.011394041059247684,2.4442670110147446e-12,1.3448609252009192e-05,0.011394422239732194,2.4442670110147446e-12,27783.707680962205,21046.130211607662,0.7574989793759158,0.6015707350887943,0.4204122998409532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472581988486872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2003433903856,261.2003433903856,-11.949656609614351,245.599378648459,276.80130813231017,105801.1665511425,105999.99862165218,-198.8320705096741,0.0,nan,276.80130813231017,3.6513081323101915,270.56092223554447,-2.58907776445551,264.3205363387885,-8.829463661211491,258.0801504419926,-15.069849558007377,251.83976454521888,-21.310235454781093,245.599378648459,-27.55062135154097,1.0,1.0,25732.562594343566,25732.562594343566,276.35177349765564,3.2017734976556653,276.35177349765564,276.35177349765564,87166.34149064978,87193.03391936889,-26.69242871910683,0.0,8648.866644398773,8648.866644398773,0.921804765393259,3393.646692601305,276.35177349765564,3.2017734976556653,1.0,0.002,0.14645587054249817,0.004772567153031953,0.00022605113801079152,0.0017739488608539012,0.11302556900539576,0.11302556900539576,0.0,-1.1353071260877812e-12,1.0,1.0000230116857003,0.011394422237287927,0.09246840690349727,0.0,2.125327461391457e-06,2.732480666674484,0.0,1599691.5644275902,266.27034650969193,1.344860680774218e-05,1.0,1285675.133038333,2593.4113880205073,,,,,,,,,,,,,,,,,,,3.0,14243.861972813109,1573.899111927445,0.37095009302837156,6.175450102142607,2.8568175653177823
788.0,-29.29410841429244,4.62444219352185,35.05058431229226,31.064334755670302,5.379641422809985,-25.82673343059242,-39.352811489347346,1.9122664384822985,-6.880503925808,-6.880517712703845,40.10092609091489,35719.10543848054,15391.600916871332,15391.600916871332,51110.70635535187,87179.3465613605,87192.28484093654,15391.600916871332,102583.88575780788,102583.88575780788,102583.88575780788,130368.14308561377,126086.71634857127,4281.426737042503,0.0,98948.35940424139,47488.11827923102,57178.04569445596,27784.2573278059,84962.30302226185,21046.469137451313,1573.945709300752,0.0,0.8766015763953829,2.690277687050368,0.0014947306463915918,1.0,1.0,-6.868829476031635,329398.334528808,1558889.4744485146,4.732535993779226,1558889.4744485146,4.732535993779226,0.7574961925071306,0.09246766476511407,3.3768037905324846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3768037905324846,1.2827634228257587,1.2830829826827408,2.6324447130662887,5577.834462280839,14243.849158585008,6463.961373535622,0.00048059285043138635,29302.371574464007,2988.010337318453,19321.213113793092,1970.2154266536577,0.6593736982924226,0.6593736982924226,30534.594797497797,30484.863174865135,1.0020396089467989,0.8,4331.488006514226,4324.433322199387,1.0020396089467989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.1247510761716,2034.6934298245008,8.545549611527383,4.62444219352185,-0.7373297192682466,5.361771912790097,2.856336680678052,3.5,0.8160961944794434,0.6,0.00024910534206699095,0.9917597634712486,0.00025117508417068645,198.34139293470966,0.0,0.0,0.0,0.004005885138060658,8.483058920255248e-05,0.00016427475286443847,0.0005547236081614229,0.09246766464837616,0.09246766464837616,0.09246766464837616,0.09246998634572139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.0805072652,594.8112005236219,0.0,0.09246766464837616,0.09246766476511407,0.09246766476511407,0.3709455239781198,0.3709455239781198,0.5,9.491746137803089,0.01176161116103458,0.01176161116103458,6.389200279954821e-11,1.3786895863177051e-05,0.011688236672227958,6.389200279954821e-11,27784.2573278059,21046.469137451313,0.7574961925071306,0.6015692199628796,0.4204112196572803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472690016832719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1989657747344,261.1989657747344,-11.951034225265573,245.59759690828733,276.8003346411823,105805.53628075318,106003.8515556087,-198.31527485553494,0.0,nan,276.8003346411823,3.650334641182326,270.559787094616,-2.5902129053839644,264.3192395480273,-8.830760451972651,258.0786920014305,-15.071307998569466,251.83814445486297,-21.311855545137007,245.59759690828733,-27.552403091712648,1.0,1.0,25732.562594343566,25732.562594343566,276.3508361138584,3.200836113858429,276.3508361138584,276.3508361138584,87165.64474505947,87192.28484093654,-26.640095877068234,0.0,8648.866644398773,8648.866644398773,0.9218023508895837,3393.687809485147,276.3508361138584,3.200836113858429,1.0,0.002,0.1464536904515738,0.0047724255067204905,0.0002260473785943761,0.0017739526223500529,0.11302368929718805,0.11302368929718805,0.0,9.444289968130182e-13,1.0,1.0000236048794588,0.011688236608335956,0.09246766476511407,0.0,2.1800985005533062e-06,2.8029047479329985,0.0,1599690.563457234,266.269496074192,1.3786831971174252e-05,1.0,1285678.0311630988,2593.399691463915,,,,,,,,,,,,,,,,,,,3.0,14243.849158585008,1573.945709300752,0.3709455239781198,6.175450102142607,2.856336680678052
789.0,-29.295931316823637,4.6249289225126855,35.050575181107156,31.06293766703459,5.378721265170525,-25.8284660586131,-39.354420675057895,1.9112560063688238,-6.881388348847793,-6.881402162518084,40.10090517154746,35718.93031686777,15391.592535568849,15391.592535568849,51110.522852436625,87178.71053622158,87191.43730109002,15391.592535568849,102583.02983665887,102583.02983665887,102583.02983665887,130367.85793043015,126086.43380097984,4281.4241294503145,0.0,98948.16246161792,47488.38224025771,57177.53357928911,27784.828093771284,84962.3616730604,21046.820936389377,1573.994135353112,0.0,0.8765967982467968,2.6901887500505848,0.0014947306463915918,1.0,1.0,-6.869690410173348,329386.7978096436,1558888.570555602,4.732699005916143,1558888.570555602,4.732699005916143,0.7574932932951126,0.0924669383999018,3.376841856120579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376841856120579,1.2827681350319602,1.2830876960628392,2.632464717434258,5577.876849136107,14243.836199227126,6463.938869228859,0.0004805825460003323,29301.98294073879,2987.9707077074017,19321.14584691419,1970.2085673409565,0.6593801479575582,0.6593801479575582,30534.870162267573,30484.863174865135,1.002050904606652,0.8,4331.527068411251,4324.433322199387,1.002050904606652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.9431661160218,2034.6934298245008,8.546406585812981,4.6249289225126855,-0.7377411256145701,5.362670048127256,2.8558567487618416,3.5,0.8159590710748119,0.6,0.00024910534206699095,0.9919468647383503,0.00025112770746313964,198.3428756125636,0.0,0.0,0.0,0.004005885138060658,8.481522767320332e-05,0.00016429011439378762,0.00055478173483178,0.09246693834644884,0.09246693834644884,0.09246693834644884,0.09246927033741623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.6416069201,594.8113424815004,0.0,0.09246693834644884,0.0924669383999018,0.0924669383999018,0.3709409620896198,0.3709409620896198,0.5,9.491816100920694,0.012072597521296302,0.012072597521296302,5.8548721426632255e-12,1.3813670307172288e-05,0.011711752344751858,5.8548721426632255e-12,27784.828093771284,21046.820936389377,0.7574932932951126,0.6015666448763817,0.4204088682741198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447279829699418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1975892655474,261.1975892655474,-11.952410734452599,245.5958158908311,276.79936264026077,105809.56705216896,106007.72304507009,-198.15599290113732,0.0,nan,276.79936264026077,3.64936264026079,270.5586532903915,-2.5913467096085014,264.3179439404864,-8.832056059513604,258.0772345905972,-15.072765409402791,251.83652524071755,-21.31347475928243,245.5958158908311,-27.554184109168887,1.0,1.0,25732.562594343566,25732.562594343566,276.34985366971944,3.1998536697194595,276.34985366971944,276.34985366971944,87165.1177539331,87191.43730109002,-26.319547156919725,0.0,8648.866644398773,8648.866644398773,0.9218001043758957,3393.726065401182,276.34985366971944,3.1998536697194595,1.0,0.002,0.14645150600338286,0.004772277919241822,0.000226043596851854,0.0017739564071904803,0.11302179842592701,0.11302179842592701,0.0,4.042334175724527e-12,1.0,1.0000236522019739,0.011711752338896986,0.0924669383999018,0.0,2.184452150985912e-06,2.808508722024771,0.0,1599689.5220113196,266.2686116511522,1.3813664452300145e-05,1.0,1285681.0439895433,2593.3875320635275,,,,,,,,,,,,,,,,,,,3.0,14243.836199227126,1573.994135353112,0.3709409620896198,6.175450102142607,2.8558567487618416
790.0,-29.297753877392374,4.625415823601105,35.05056590772804,31.06146870357918,5.377790266909456,-25.83019946296586,-39.35602993061764,1.910235851183922,-6.882261460767495,-6.882275288550418,40.10088280699289,35718.801171140236,15391.571889114764,15391.571889114764,51110.373060255,87177.97580682719,87190.59337031563,15391.571889114764,102582.1652594304,102582.1652594304,102582.1652594304,130367.54748306987,126086.12629946807,4281.421183601798,0.0,98947.87767514675,47488.70303505056,57176.86071121799,27785.382223639463,84962.24293485745,21047.161557205643,1574.0414893286825,0.0,0.876592087695972,2.6901009541733845,0.0014947306463915918,1.0,1.0,-6.870551070907993,329375.40910969133,1558887.6042200767,4.732859712975485,1558887.6042200767,4.732859712975485,0.7574904454364129,0.09246620492465829,3.376884123996078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376884123996078,1.282772892617367,1.2830924548334477,2.6324879044691154,5577.925979680603,14243.823210132607,6463.913621462294,0.00048057075864285154,29301.531838781473,2987.9247081094436,19321.070379650344,1970.2008718217073,0.6593877236847501,0.6593877236847501,30535.175925469972,30484.863174865135,1.0020634472617966,0.8,4331.570442480985,4324.433322199387,1.0020634472617966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.761883829959,2034.6934298245008,8.547255485205588,4.625415823601105,-0.7381468245738327,5.363562648174938,2.8553776489966136,3.5,0.8158221854276039,0.6,0.00024910534206699095,0.9921339689798431,0.00025108034787190315,198.34435803443967,0.0,0.0,0.0,0.004005885138060658,8.47998680483594e-05,0.00016430547401863154,0.0005548405466991669,0.09246620476400474,0.09246620476400474,0.09246620476400474,0.09246853751836358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.19565720344,594.8114866646898,0.0,0.09246620476400474,0.09246620492465829,0.09246620492465829,0.3709364020954323,0.3709364020954323,0.5,9.491886075281908,0.012319776719834863,0.012319776719834863,4.831690603168681e-12,1.3827782936459698e-05,0.011724217642438362,4.831690603168681e-12,27785.382223639463,21047.161557205643,0.7574904454364129,0.60156572254622,0.4204079357759738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472906486702855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19621270722104,261.19621270722104,-11.95378729277894,245.59403542519078,276.79838998924873,105813.61235316771,106011.77541871114,-198.16306554344027,0.0,nan,276.79838998924873,3.6483899892487557,270.55751907644685,-2.5924809235531256,264.316648163617,-8.833351836382974,258.0757772508162,-15.074222749183775,251.8349063380064,-21.315093661993586,245.59403542519078,-27.555964574809195,1.0,1.0,25732.562594343566,25732.562594343566,276.3488829666508,3.1988829666508423,276.3488829666508,276.3488829666508,87164.41417113531,87190.59337031563,-26.179199180318392,0.0,8648.866644398773,8648.866644398773,0.9217976098398822,3393.768544616058,276.3488829666508,3.1988829666508423,1.0,0.002,0.1464493192569154,0.004772132316538481,0.000226039816827484,0.0017739601776957758,0.113019908413742,0.113019908413742,0.0,-5.476740155135884e-12,1.0,1.0000236772102524,0.011724217637606671,0.09246620492465829,0.0,2.1867446266935854e-06,2.811462618484374,0.0,1599688.4938563006,266.2677385392325,1.3827778104769095e-05,1.0,1285684.0182273036,2593.37552848364,,,,,,,,,,,,,,,,,,,3.0,14243.823210132607,1574.0414893286825,0.3709364020954323,6.175450102142607,2.8553776489966136
791.0,-29.29957536226732,4.625902921668853,35.05055643342605,31.06001280192288,5.376839925526506,-25.831933833487685,-39.35764309773219,1.909198395607824,-6.883130158584208,-6.883143910210885,40.100858463873784,35718.670506496375,15391.548256650329,15391.548256650329,51110.2187631467,87177.30500631784,87189.72910271531,15391.548256650329,102581.27735936565,102581.27735936565,102581.27735936565,130367.20246049881,126085.7846539797,4281.417806519108,0.0,98947.64369633317,47489.00919264538,57176.26055965309,27785.92510113317,84962.18566078626,21047.494360959885,1574.0882027908863,0.0,0.8765874093363821,2.690013614656452,0.0014947306463915918,1.0,1.0,-6.871485696222123,329364.0794709065,1558886.5523937216,4.733019322865843,1558886.5523937216,4.733019322865843,0.7574876231168393,0.09246546632453928,3.3769246144937464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3769246144937464,1.282777730920896,1.2830972943422867,2.6325095401129848,5577.971823013755,14243.810167125319,6463.889681595176,0.0004805596884407425,29301.111215705052,2987.8818164923855,19320.998821785473,1970.1935749502097,0.6593947471667779,0.6593947471667779,30535.468830513022,30484.863174865135,1.0020754624942372,0.8,4331.611992555234,4324.433322199387,1.0020754624942372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.580916001984,2034.6934298245008,8.54810140430999,4.625902921668853,-0.7385499635655295,5.364452885234383,2.8548994123624745,3.5,0.8156855463892784,0.6,0.00024910534206699095,0.9923210008346723,0.0002510330244522293,198.34583960351517,0.0,0.0,0.0,0.004005885138060658,8.478447366981236e-05,0.00016432086839717857,0.0005548991851654199,0.09246546609898237,0.09246546609898237,0.09246546609898237,0.09246778597700937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.74202178646,594.8116332541972,0.0,0.09246546609898237,0.09246546632453928,0.09246546632453928,0.37093184281264174,0.37093184281264174,0.5,9.491955657781084,0.012502690580220133,0.012502690580220133,6.059508450562134e-11,1.3751626681823836e-05,0.011658213988766875,6.059508450562134e-11,27785.92510113317,21047.494360959885,0.7574876231168393,0.6015643120011718,0.42040668126293385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473014657733045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19483444802046,261.19483444802046,-11.955165551979519,245.5922554210017,276.7974134750355,105817.42071872276,106015.8286341918,-198.40791546904086,0.0,nan,276.7974134750355,3.6474134750355347,270.55638186424363,-2.593618135756344,264.3153502534252,-8.834649746574769,258.0743186426088,-15.075681357391204,251.8332870318078,-21.316712968192178,245.5922554210017,-27.557744578998268,1.0,1.0,25732.562594343566,25732.562594343566,276.34791441656785,3.197914416567869,276.34791441656785,276.34791441656785,87163.7087193746,87189.72910271531,-26.020383340714034,0.0,8648.866644398773,8648.866644398773,0.9217952201838547,3393.809237566215,276.34791441656785,3.197914416567869,1.0,0.002,0.14644714484994487,0.00477198748118968,0.00022603605795193786,0.0017739639335329033,0.11301802897596892,0.11301802897596892,0.0,-8.515159063970934e-12,1.0,1.0000235437565128,0.01165821392817179,0.09246546632453928,0.0,2.174401547134279e-06,2.795599752150952,0.0,1599687.4707604393,266.26686984141577,1.375156608673933e-05,1.0,1285686.9771065847,2593.3635869684354,,,,,,,,,,,,,,,,,,,3.0,14243.810167125319,1574.0882027908863,0.37093184281264174,6.175450102142607,2.8548994123624745
792.0,-29.30140373764927,4.62639065224617,35.05054705700557,31.058608553744875,5.375921782844905,-25.8336711855969,-39.3592567537911,1.9081892306683799,-6.8839562683933195,-6.883970701141652,40.10084233782303,35718.49803908662,15391.472342031762,15391.472342031762,51109.97038111838,87176.6516884263,87189.06836548862,15391.472342031762,102580.54070752038,102580.54070752038,102580.54070752038,130367.00938348653,126085.59388593648,4281.415497550044,0.0,98947.43391414914,47489.28026438806,57175.72627751231,27786.46867596614,84962.19495347845,21047.830487094547,1574.133931341241,0.0,0.8765829290353335,2.689930473428127,0.0014947306463915918,1.0,1.0,-6.87171988338315,329353.2957235759,1558885.855614774,4.733172176674183,1558885.855614774,4.733172176674183,0.7574849014657207,0.09246471950966746,3.3769632233930986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3769632233930986,1.2827824373225296,1.283102001916371,2.632529979473074,5578.015131565129,14243.797084915745,6463.8667511663525,0.00048054917139639364,29300.714093868315,2987.841321334841,19320.930281199217,1970.1865857555044,0.6594013449400012,0.6594013449400012,30535.74812356915,30484.863174865135,1.0020869193773754,0.8,4331.651611699714,4324.433322199387,1.0020869193773754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.4002656440532,2034.6934298245008,8.548916946824493,4.62639065224617,-0.7389329062408105,5.36532355848698,2.854422046652247,3.5,0.8155491561863563,0.6,0.00024910534206699095,0.9925087784708886,0.0002509855302748816,198.3473267994876,0.0,0.0,0.0,0.004005885138060658,8.476907720954169e-05,0.00016433626485744927,0.0005549575226933939,0.09246471942110744,0.09246471942110744,0.09246471942110744,0.09246714161476802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.3133234027,594.8117721245882,0.0,0.09246471942110744,0.09246471950966746,0.09246471950966746,0.3709272826250935,0.3709272826250935,0.5,9.492028314535617,0.012752367366999806,0.012752367366999806,1.1141310096718371e-11,1.443274834400654e-05,0.012250817758513222,1.1141310096718371e-11,27786.46867596614,21047.830487094547,0.7574849014657207,0.6015613227636591,0.420404605349997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473122766535125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19345709796994,261.19345709796994,-11.956542902030037,245.59047489690286,276.79643929903904,105821.47738817487,106019.75443155174,-198.27704337688186,0.0,nan,276.79643929903904,3.6464392990390593,270.5552464186085,-2.594753581391501,264.31405353817223,-8.835946461827746,258.072860657762,-15.077139342237956,251.8316677773351,-21.31833222266488,245.59047489690286,-27.559525103097116,1.0,1.0,25732.562594343566,25732.562594343566,276.34701122982085,3.1970112298208733,276.34701122982085,276.34701122982085,87162.9222763166,87189.06836548862,-26.146089172019856,0.0,8648.866644398773,8648.866644398773,0.9217929415607958,3393.848039510064,276.34701122982085,3.1970112298208733,1.0,0.002,0.14644485995221881,0.004771850540902879,0.00022603214794747437,0.0017739678494276116,0.11301607397373718,0.11301607397373718,0.0,-2.6249141749090654e-12,1.0,1.0000247403127194,0.012250817747371912,0.09246471950966746,0.0,2.2848960378786614e-06,2.937667515064134,0.0,1599686.4988813715,266.26604373160666,1.4432737202696444e-05,1.0,1285689.7934802833,2593.352220654855,,,,,,,,,,,,,,,,,,,3.0,14243.797084915745,1574.133931341241,0.3709272826250935,6.175450102142607,2.854422046652247
