time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
793.0,-29.303223685968483,4.626878556726059,35.050537521823976,31.057218624651455,5.3750292062103195,-25.835398396758194,-39.360861329454906,1.9072039160750789,-6.884821595147457,-6.88483600467551,40.10081900501824,35718.32621293925,15391.451480598034,15391.451480598034,51109.77769353729,87175.96889217963,87188.21720545909,15391.451480598034,102579.66868605712,102579.66868605712,102579.66868605712,130366.68379095687,126085.27010171002,4281.413689246852,0.0,98947.20166011652,47489.55897773647,57175.15853597783,27787.015104899747,84962.17364087758,21048.165994310475,1574.1807438079422,0.0,0.8765782647051907,2.689843471205255,0.0014947306463915918,1.0,1.0,-6.872605202767716,329342.0099585253,1558884.847443742,4.733331310026484,1558884.847443742,4.733331310026484,0.7574820798437975,0.0924639840799138,3.3770021695683567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3770021695683567,1.2827870325275905,1.2831065982661818,2.632550909806397,5578.059480429869,14243.783803950184,6463.843316790655,0.0004805384103689758,29300.307400383994,2987.7998501408733,19320.860234282027,1970.1794429577917,0.6594081068934048,0.6594081068934048,30536.029855799632,30484.863174865135,1.0020984763444503,0.8,4331.691576853516,4324.433322199387,1.0020984763444503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.2199826689523,2034.6934298245008,8.549761489581472,4.626878556726059,-0.7393332752790114,5.36621183200507,2.8539456835791857,3.5,0.8154130524511959,0.6,0.00024910534206699095,0.992695728704986,0.00025093826321984834,198.3488071630564,0.0,0.0,0.0,0.004005885138060658,8.475376995098815e-05,0.00016435157211600282,0.0005550156156077118,0.09246398400489061,0.09246398400489061,0.09246398400489061,0.09246640861841503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.8492912765,594.8119221509554,0.0,0.09246398400489061,0.0924639840799138,0.0924639840799138,0.37092273542653575,0.37092273542653575,0.5,9.492101064685494,0.012962088083668277,0.012962088083668277,2.006572685786523e-11,1.4409528034775576e-05,0.012230801907776367,2.006572685786523e-11,27787.015104899747,21048.165994310475,0.7574820798437975,0.6015592057422011,0.4204026884236188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447323128592696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1920835820011,261.1920835820011,-11.957916417998888,245.58869563540262,276.79547152860266,105825.80758576574,106023.53268822828,-197.72510246253466,0.0,nan,276.79547152860266,3.645471528602684,270.55411634996005,-2.595883650039923,264.31276117130716,-8.837238828692819,258.071405992685,-15.078594007314962,251.83005081404883,-21.319949185951145,245.58869563540262,-27.561304364597362,1.0,1.0,25732.562594343566,25732.562594343566,276.3460475133892,3.1960475133892032,276.3460475133892,276.3460475133892,87162.37678282154,87188.21720545909,-25.840422637556912,0.0,8648.866644398773,8648.866644398773,0.9217906430178867,3393.8871804161986,276.3460475133892,3.1960475133892032,1.0,0.002,0.1464425788352425,0.004771706769544165,0.00022602822593672408,0.0017739717784061371,0.11301411296836204,0.11301411296836204,0.0,4.342861140149701e-12,1.0,1.0000246997220865,0.01223080188771064,0.0924639840799138,0.0,2.2811290496625728e-06,2.932831060501021,0.0,1599685.4798097138,266.2651784048525,1.4409507969048718e-05,1.0,1285692.7410287675,2593.3403250239944,,,,,,,,,,,,,,,,,,,3.0,14243.783803950184,1574.1807438079422,0.37092273542653575,6.175450102142607,2.8539456835791857
794.0,-29.305043108096076,4.627366630442211,35.05052801310624,31.055788916442566,5.374114472859256,-25.83712734999359,-39.36246618451548,1.906198713523071,-6.885684750451844,-6.8856994644180896,40.100800697986884,35718.173407453454,15391.431170879068,15391.431170879068,51109.604578332524,87175.26624225656,87187.44048517993,15391.431170879068,102578.871656059,102578.871656059,102578.871656059,130366.45156802531,126085.03865744258,4281.412910582733,0.0,98946.94725600212,47489.85441701118,57174.547598878824,27787.579911966306,84962.12751084514,21048.514854852914,1574.2283805661611,0.0,0.8765735910182262,2.689756652302061,0.0014947306463915918,1.0,1.0,-6.87320320549793,329330.7485440433,1558884.0564288888,4.733490763679512,1558884.0564288888,4.733490763679512,0.7574792379018471,0.09246325572902264,3.377042664177506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377042664177506,1.2827917205179171,1.2831112874243726,2.632572856655211,5578.105983168956,14243.770630860934,6463.819053900262,0.00048052718453357084,29299.880722739133,2987.7563411296555,19320.78771087897,1970.1720476287999,0.6594152342703715,0.6594152342703715,30536.322788536807,30484.863174865135,1.0021104927969402,0.8,4331.733130856319,4324.433322199387,1.0021104927969402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.0400151854412,2034.6934298245008,8.55060500935221,4.627366630442211,-0.7397323364177764,5.367098966859987,2.853470185851029,3.5,0.8152771959574369,0.6,0.00024910534206699095,0.9928826628643621,0.0002508910180265896,198.35028712070383,0.0,0.0,0.0,0.004005885138060658,8.473846258257743e-05,0.0001643668794844135,0.0005550739645965869,0.09246325567549175,0.09246325567549175,0.09246325567549175,0.09246572917827164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.4024995858,594.8120668083258,0.0,0.09246325567549175,0.09246325572902264,0.09246325572902264,0.370918189294418,0.370918189294418,0.5,9.492175283141426,0.013182292731642065,0.013182292731642065,6.991740519879386e-12,1.4713966265844647e-05,0.012496258920180026,6.991740519879386e-12,27787.579911966306,21048.514854852914,0.7574792379018471,0.6015574948003574,0.4204011181675523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473339306764266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1907112366104,261.1907112366104,-11.959288763389566,245.58691729641205,276.79450517681175,105829.92541905951,106027.48200883593,-197.5565897764091,0.0,nan,276.79450517681175,3.6445051768117764,270.55298760073606,-2.5970123992639174,264.31147002464246,-8.838529975357517,258.0699524485647,-15.080047551435257,251.82843487249534,-21.32156512750464,245.58691729641205,-27.563082703587924,1.0,1.0,25732.562594343566,25732.562594343566,276.3450942476279,3.195094247627935,276.3450942476279,276.3450942476279,87161.70543975396,87187.44048517993,-25.735045425972203,0.0,8648.866644398773,8648.866644398773,0.9217882530733941,3393.9278774983936,276.3450942476279,3.195094247627935,1.0,0.002,0.1464402482417878,0.004771563516860858,0.0002260242284310553,0.0017739757767455486,0.11301211421552765,0.11301211421552765,0.0,5.176603937173674e-12,1.0,1.000025235610755,0.012496258913188285,0.09246325572902264,0.0,2.3306042607921215e-06,2.9964478352093677,0.0,1599684.4637495778,266.26431524954813,1.4713959274104127e-05,1.0,1285695.6822823882,2593.328454876821,,,,,,,,,,,,,,,,,,,3.0,14243.770630860934,1574.2283805661611,0.370918189294418,6.175450102142607,2.853470185851029
795.0,-29.306862010314834,4.627855204785114,35.050518694215896,31.054377753194444,5.373190963926247,-25.838856712889573,-39.36407488128168,1.9051856659920121,-6.886515107459445,-6.886530589426082,40.10078715744997,35718.01845321083,15391.371096544435,15391.371096544435,51109.389549755266,87174.61398099805,87186.79654869999,15391.371096544435,102578.16764524442,102578.16764524442,102578.16764524442,130366.30601843636,126084.89255308908,4281.413465347275,0.0,98946.73440005723,47490.13887054238,57173.99503279428,27788.138373191927,84962.13340598621,21048.86133619932,1574.2749277816429,0.0,0.8765690765055951,2.689673080472854,0.0014947306463915918,1.0,1.0,-6.873363684243202,329319.90913179796,1558883.4713645661,4.733644787751601,1558883.4713645661,4.733644787751601,0.7574764834374729,0.09246252086326964,3.3770815267960628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3770815267960628,1.2827964451297518,1.2831160132131945,2.6325934559745985,5578.149630654888,14243.757407648112,6463.7959258220935,0.0004805165814010636,29299.480517407268,2987.7155315431132,19320.718579505592,1970.1649981905741,0.6594218818325758,0.6594218818325758,30536.603915005617,30484.863174865135,1.00212202496923,0.8,4331.773010079739,4324.433322199387,1.00212202496923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.860362833087,2034.6934298245008,8.551425107399723,4.627855204785114,-0.7401156980699755,5.367970902855089,2.852995552349945,3.5,0.8151415863856986,0.6,0.00024910534206699095,0.9930695815700171,0.0002508437945236042,198.35176667752182,0.0,0.0,0.0,0.004005885138060658,8.472312113588813e-05,0.0001643822209311028,0.0005551321616401363,0.092462520721128,0.092462520721128,0.092462520721128,0.09246511398310289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.9615737655,594.8122097896289,0.0,0.092462520721128,0.09246252086326964,0.09246252086326964,0.3709136497423669,0.3709136497423669,0.5,9.492253066780334,0.013480856362889426,0.013480856362889426,8.86757334228605e-12,1.5481966613606346e-05,0.01316690518285668,8.86757334228605e-12,27788.138373191927,21048.86133619932,0.7574764834374729,0.6015549221855372,0.42039926519423104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473447297981845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1893390984923,261.1893390984923,-11.960660901507651,245.58513972223707,276.7935384747474,105833.89439214017,106031.42114980139,-197.52675766121558,0.0,nan,276.7935384747474,3.643538474747402,270.55185872425835,-2.598141275741625,264.3101789737248,-8.83982102627516,258.0684992232373,-15.081500776762653,251.82681947274912,-21.323180527250855,245.58513972223707,-27.564860277762904,1.0,1.0,25732.562594343566,25732.562594343566,276.3441886693411,3.1941886693411448,276.3441886693411,276.3441886693411,87160.90987573961,87186.79654869999,-25.886672960376018,0.0,8648.866644398773,8648.866644398773,0.9217859594323012,3393.9669344300432,276.3441886693411,3.1941886693411448,1.0,0.002,0.14643779259080525,0.004771426474655806,0.0002260200529111775,0.0017739799387448216,0.11301002645558875,0.11301002645558875,0.0,-8.344000837490206e-12,1.0,1.0000265897214025,0.013166905173989107,0.09246252086326964,0.0,2.455646834508814e-06,3.1572214845112696,0.0,1599683.4869619524,266.26348489254053,1.5481957746033004e-05,1.0,1285698.513378772,2593.3170293706626,,,,,,,,,,,,,,,,,,,3.0,14243.757407648112,1574.2749277816429,0.3709136497423669,6.175450102142607,2.852995552349945
796.0,-29.308679796635293,4.628344010681014,35.05050921320152,31.05302379643547,5.3723149891502215,-25.84058031803707,-39.36567519614471,1.9042155097581213,-6.88736776312237,-6.887383254787878,40.1007638420787,35717.822446447055,15391.34330689903,15391.34330689903,51109.16575334608,87173.95679179032,87185.96286437714,15391.34330689903,102577.30617127617,102577.30617127617,102577.30617127617,130365.9801704564,126084.56619930625,4281.41397115015,0.0,98946.52726125225,47490.392913214135,57173.48260893124,27788.67399918023,84962.15660811147,21049.189904094976,1574.3209187496395,0.0,0.8765644810761347,2.689587354994078,0.0014947306463915918,1.0,1.0,-6.874207631647778,329308.789084657,1558882.463948322,4.733801573536419,1558882.463948322,4.733801573536419,0.7574737069036086,0.09246178540407075,3.377118920030621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377118920030621,1.282800969739439,1.2831205389500449,2.6326133201447277,5578.191720447757,14243.744134203393,6463.77340714138,0.00048050631612330013,29299.09476221675,2987.676195460912,19320.65126966199,1970.1581344966926,0.6594282665202794,0.6594282665202794,30536.874411555826,30484.863174865135,1.0021331211135303,0.8,4331.811381394989,4324.433322199387,1.0021331211135303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.6810636241437,2034.6934298245008,8.552261630127065,4.628344010681014,-0.7405085646886782,5.368852575369692,2.8525218833274577,3.5,0.8150062523792736,0.6,0.00024910534206699095,0.9932564235324095,0.00025079660817201125,198.3532453486831,0.0,0.0,0.0,0.004005885138060658,8.470786217096937e-05,0.00016439747989602157,0.0005551898397622081,0.09246178534672586,0.09246178534672586,0.09246178534672586,0.09246438337434942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.47256848525,594.81236795269,0.0,0.09246178534672586,0.09246178540407075,0.09246178540407075,0.37090912519184427,0.37090912519184427,0.5,9.492331009164662,0.013729274469824304,0.013729274469824304,-8.128608897095546e-12,1.549166552194947e-05,0.013175623140114112,-8.128608897095546e-12,27788.67399918023,21049.189904094976,0.7574737069036086,0.601552123836586,0.42039684339930017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447355525995125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1879715526342,261.1879715526342,-11.962028447365753,245.58336339868006,276.79257970658733,105838.27475117982,106035.14042353626,-196.8656723564476,0.0,nan,276.79257970658733,3.6425797065873553,270.5507364450144,-2.599263554985555,264.3088931834077,-8.841106816592287,258.06704992184547,-15.08295007815451,251.82520666027034,-21.324793339729638,245.58336339868006,-27.566636601319914,1.0,1.0,25732.562594343566,25732.562594343566,276.3432396116591,3.1932396116591235,276.3432396116591,276.3432396116591,87160.39955327367,87185.96286437714,-25.56331110346946,0.0,8648.866644398773,8648.866644398773,0.9217837524994309,3394.004514630774,276.3432396116591,3.1932396116591235,1.0,0.002,0.1464353353590314,0.004771285694634436,0.0002260158649803814,0.0017739841382906454,0.1130079324901907,0.1130079324901907,0.0,3.271026678686173e-12,1.0,1.0000266071452326,0.013175623148242721,0.09246178540407075,0.0,2.457236546308503e-06,3.1592725115455464,0.0,1599682.482828091,266.2626322368776,1.549167365055837e-05,1.0,1285701.4178352952,2593.3053078797357,,,,,,,,,,,,,,,,,,,3.0,14243.744134203393,1574.3209187496395,0.37090912519184427,6.175450102142607,2.8525218833274577
797.0,-29.310492268110945,4.628833295104879,35.05050015486983,31.051575194019847,5.371397159841708,-25.842303325330963,-39.36727917809037,1.9032082166368631,-6.888194466568962,-6.888211116667272,40.100757074811526,35717.702109099526,15391.285881107857,15391.285881107857,51108.98799020738,87173.22967342043,87185.41351410995,15391.285881107857,102576.69939521782,102576.69939521782,102576.69939521782,130365.95768227028,126084.53994549645,4281.417736773827,0.0,98946.24895014545,47490.72138438238,57172.80840640342,27789.258287052467,84962.06669345588,21049.555148227944,1574.368616422854,0.0,0.8765599581429718,2.689504110280584,0.0014947306463915918,1.0,1.0,-6.87402032316453,329297.99279543373,1558882.1715460962,4.733955886923684,1558882.1715460962,4.733955886923684,0.7574709238654032,0.0924610637688288,3.3771605484492175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3771605484492175,1.282805667581726,1.2831252379626505,2.632636130159647,5578.240052132243,14243.730822483763,6463.7483439848875,0.0004804946771977612,29298.651198439853,2987.6309645434326,19320.576354210007,1970.1504952465937,0.6594356929044851,0.6594356929044851,30537.17554403088,30484.863174865135,1.0021454740149363,0.8,4331.854098572431,4324.433322199387,1.0021454740149363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.5020872156806,2034.6934298245008,8.553080316190334,4.628833295104879,-0.7408892415259016,5.369722536630781,2.8520490984473628,3.5,0.8148711709849608,0.6,0.00024910534206699095,0.9934427569681112,0.0002507495679240098,198.35471971845453,0.0,0.0,0.0,0.004005885138060658,8.469257078937835e-05,0.0001644127712776126,0.0005552483248199579,0.09246106372552709,0.09246106372552709,0.09246106372552709,0.0924638457667216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.03700263536,594.8125095216416,0.0,0.09246106372552709,0.0924610637688288,0.0924610637688288,0.3709046020186117,0.3709046020186117,0.5,9.492414475560762,0.01412204668213235,0.01412204668213235,1.1141310096718371e-11,1.6650098302761762e-05,0.014190793502734778,1.1141310096718371e-11,27789.258287052467,21049.555148227944,0.7574709238654032,0.601550668189478,0.4203958719362302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473663157295058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1866044423221,261.1866044423221,-11.96339555767787,245.58158863587246,276.7916202487702,105842.34475167164,106039.14772599177,-196.80297432012495,0.0,nan,276.7916202487702,3.6416202487702094,270.5496139262063,-2.600386073793686,264.30760760358686,-8.842392396413118,258.0656012810309,-15.084398718969055,251.8235949584657,-21.326405041534287,245.58158863587246,-27.568411364127513,1.0,1.0,25732.562594343566,25732.562594343566,276.3423482327561,3.1923482327561032,276.3423482327561,276.3423482327561,87159.49831461743,87185.41351410995,-25.915199492519605,0.0,8648.866644398773,8648.866644398773,0.921781295592032,3394.0463511914636,276.3423482327561,3.1923482327561032,1.0,0.002,0.14643268883803676,0.0047711500629050154,0.0002260113964059787,0.001773988606122625,0.11300569820298935,0.11300569820298935,0.0,2.52860362856544e-12,1.0,1.0000286569305497,0.014190793491593467,0.0924610637688288,0.0,2.6465264180375235e-06,3.402650231093032,0.0,1599681.5108772658,266.261805533431,1.6650087161451665e-05,1.0,1285704.2377896218,2593.2939274873115,,,,,,,,,,,,,,,,,,,3.0,14243.730822483763,1574.368616422854,0.3709046020186117,6.175450102142607,2.8520490984473628
798.0,-29.31230415030761,4.6293231112411775,35.0504912478196,31.050231295544677,5.370530275259721,-25.844020707820086,-39.36887477813286,1.9022468321928183,-6.889013937043387,-6.889031302354439,40.10074332308935,35717.50774225022,15391.222077530203,15391.222077530203,51108.72981978043,87172.57071116389,87184.7743589637,15391.222077530203,102575.9964364939,102575.9964364939,102575.9964364939,130365.80342753956,126084.38082154756,4281.422605992006,0.0,98946.0404726119,47490.97750173147,57172.29218986715,27789.806991045665,84962.09918091282,21049.895314587444,1574.4144359527004,0.0,0.8765555041030659,2.689421645088101,0.0014947306463915918,1.0,1.0,-6.874211422685562,329287.29688684165,1558881.5773589578,4.734107850794687,1558881.5773589578,4.734107850794687,0.7574682084467181,0.09246033401757499,3.3771977520997725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3771977520997725,1.2828101513459118,1.2831297228438239,2.632655930073869,5578.282005774556,14243.717556645313,6463.725882103746,0.00048048444187693363,29298.266709757285,2987.5917576091006,19320.509214144127,1970.1436488652218,0.6594420552431439,0.6594420552431439,30537.444667903444,30484.863174865135,1.0021565139016948,0.8,4331.892275166358,4324.433322199387,1.0021565139016948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.3234620245423,2034.6934298245008,8.55389395090335,4.6293231112411775,-0.7412656434522837,5.370588754693461,2.8515772725996973,3.5,0.8147363635999135,0.6,0.00024910534206699095,0.9936290675186923,0.0002507025510928954,198.35619363077987,0.0,0.0,0.0,0.004005885138060658,8.46773618471579e-05,0.00016442798021983307,0.0005553058051807261,0.09246033393118426,0.09246033393118426,0.09246033393118426,0.09246323175291017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.5509138325,594.8126672059896,0.0,0.09246033393118426,0.09246033401757499,0.09246033401757499,0.3709001017363443,0.3709001017363443,0.5,9.492501405679775,0.01455930178417475,0.01455930178417475,1.8758328224066645e-12,1.736531106644179e-05,0.014819879668891645,1.8758328224066645e-12,27789.806991045665,21049.895314587444,0.7574682084467181,0.6015473995169633,0.4203934234981137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473770740770204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18524237324345,261.18524237324345,-11.964757626756523,245.57981571497476,276.7906690315131,105846.76134125177,106042.83859812908,-196.07725687733455,0.0,nan,276.7906690315131,3.6406690315131414,270.5484983682164,-2.601501631783549,264.3063277048752,-8.843672295124804,258.06415704158815,-15.085842958411831,251.8219863782929,-21.328013621707072,245.57981571497476,-27.57018428502522,1.0,1.0,25732.562594343566,25732.562594343566,276.3414541466178,3.1914541466178434,276.3414541466178,276.3414541466178,87158.84358014594,87184.7743589637,-25.93077881775389,0.0,8648.866644398773,8648.866644398773,0.9217790998201942,3394.0837408602715,276.3414541466178,3.1914541466178434,1.0,0.002,0.1464299250341807,0.0047710162678830225,0.0002260067503865598,0.0017739932467994784,0.1130033751932799,0.1130033751932799,0.0,-2.813961737235804e-12,1.0,1.0000299270605162,0.014819879667015812,0.09246033401757499,0.0,2.7638086464804133e-06,3.5534482107314487,0.0,1599680.5468062123,266.2609860629566,1.736530919060897e-05,1.0,1285707.0315836105,2593.282652740842,,,,,,,,,,,,,,,,,,,4.0,14243.717556645313,1574.4144359527004,0.3709001017363443,6.175450102142607,2.8515772725996973
799.0,-29.31411925007479,4.629812987519249,35.05048236235646,31.04891184428709,5.3696597465718465,-25.84574135041871,-39.3704709020443,1.9012818459421457,-6.889873751425739,-6.889891355155011,40.10072613153806,35717.28507941867,15391.214857626253,15391.214857626253,51108.49993704492,87171.96069259301,87183.99605348773,15391.214857626253,102575.21091111399,102575.21091111399,102575.21091111399,130365.58491083806,126084.15601043352,4281.428900404539,0.0,98945.87453762136,47491.198921141826,57171.86179608837,27790.373999724074,84962.23579581245,21050.245909880443,1574.4621006305897,0.0,0.8765508440662748,2.6893351802988743,0.0014947306463915918,1.0,1.0,-6.874861204998979,329276.08137109317,1558880.83454263,4.7342668439551066,1558880.83454263,4.7342668439551066,0.7574653694869111,0.09245962243648476,3.3772331588049784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3772331588049784,1.2828146519399464,1.283134224559039,2.6326742945270634,5578.320917847201,14243.70424219637,6463.704631428989,0.00048047487038247155,29297.910415114187,2987.555425666684,19320.445694455182,1970.1371716595559,0.6594479067178853,0.6594479067178853,30537.700792476993,30484.863174865135,1.0021670205592443,0.8,4331.928607743418,4324.433322199387,1.0021670205592443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.145194496621,2034.6934298245008,8.554737496843623,4.629812987519249,-0.7416601808775756,5.371473168396824,2.851106422625989,3.5,0.8146018350359968,0.6,0.00024910534206699095,0.9938157467216353,0.0002506554589104982,198.35767018246605,0.0,0.0,0.0,0.004005885138060658,8.46621504371903e-05,0.00016444319162980063,0.000555362999511884,0.09245962231116552,0.09245962231116552,0.09245962231116552,0.09246256669427032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.04150508397,594.8128323180533,0.0,0.09245962231116552,0.09245962243648476,0.09245962243648476,0.37089561613687444,0.37089561613687444,0.5,9.492589717922948,0.014965636735041699,0.014965636735041699,-7.73070496506989e-12,1.760372924763942e-05,0.015030150156007949,-7.73070496506989e-12,27790.373999724074,21050.245909880443,0.7574653694869111,0.6015437265548503,0.4203901268000656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473878290865907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1838838050605,261.1838838050605,-11.966116194939502,245.57804371220493,276.7897238979182,105851.00944523251,106046.5827315185,-195.5732862860043,0.0,nan,276.7897238979182,3.639723897918202,270.547387860779,-2.6026121392209802,264.3050518236193,-8.844948176380683,258.0627157864875,-15.087284213512476,251.82037974935378,-21.3296202506462,245.57804371220493,-27.571956287795047,1.0,1.0,25732.562594343566,25732.562594343566,276.3405041045149,3.1905041045149005,276.3405041045149,276.3405041045149,87158.4040200602,87183.99605348773,-25.592033427528804,0.0,8648.866644398773,8648.866644398773,0.9217770100923535,3394.1193245990034,276.3405041045149,3.1905041045149005,1.0,0.002,0.14642712204307465,0.004770875573883594,0.00022600202541905832,0.0017739979648592565,0.11300101270952916,0.11300101270952916,0.0,-9.721685262364943e-12,1.0,1.0000303514519586,0.015030150163738654,0.09245962243648476,0.0,2.802981952918135e-06,3.6038218178266743,0.0,1599679.5345356804,266.26012624857424,1.7603736978344386e-05,1.0,1285709.9611628964,2593.2708300903496,,,,,,,,,,,,,,,,,,,3.0,14243.70424219637,1574.4621006305897,0.37089561613687444,6.175450102142607,2.851106422625989
800.0,-29.31593802374307,4.630302844476008,35.050473400980735,31.0474376421422,5.368724264686471,-25.847471794920448,-39.37207973850889,1.9002580345528952,-6.890738927320456,-6.89075657067199,40.100706172427195,35717.16874557193,15391.217192130045,15391.217192130045,51108.385937701976,87171.22714792311,87183.16693423984,15391.217192130045,102574.38412636989,102574.38412636989,102574.38412636989,130365.31553638769,126083.88026847214,4281.435267915538,0.0,98945.58878359571,47491.53037679427,57171.17600755716,27790.931410017805,84962.10741757497,21050.58928771471,1574.509426093424,0.0,0.8765461661426337,2.689248201304404,0.0014947306463915918,1.0,1.0,-6.8756911950080735,329264.79883350286,1558879.9721445013,4.7344264484609235,1558879.9721445013,4.7344264484609235,0.7574625325485348,0.0924589108406929,3.377275593821638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377275593821638,1.2828194269227453,1.2831390007313734,2.632697574531685,5578.37024538347,14243.690802892692,6463.6791098841395,0.0004804630021014205,29297.457679973173,2987.5092595303367,19320.369408849725,1970.1293926926858,0.6594554933705571,0.6594554933705571,30538.007757652966,30484.863174865135,1.0021796128121963,0.8,4331.972152319233,4324.433322199387,1.0021796128121963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.9672311729457,2034.6934298245008,8.555585074273313,4.630302844476008,-0.7420567920697074,5.372359636545715,2.850636407155276,3.5,0.8144675449015074,0.6,0.00024910534206699095,0.9940028417332821,0.00025060827958259767,198.35914974485576,0.0,0.0,0.0,0.004005885138060658,8.464682042976208e-05,0.00016445852163722888,0.0005554217513214009,0.09245891064758971,0.09245891064758971,0.09245891064758971,0.09246186197112269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.5176149495,594.8130020114658,0.0,0.09245891064758971,0.0924589108406929,0.0924589108406929,0.37089113690697023,0.37089113690697023,0.5,9.492678255113264,0.015299630432537015,0.015299630432537015,-5.923084245296195e-11,1.7643351554852416e-05,0.015065375663937175,-5.923084245296195e-11,27790.931410017805,21050.58928771471,0.7574625325485348,0.6015432937240193,0.42038939276809417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473986033553468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1825218624082,261.1825218624082,-11.967478137591797,245.57627123556477,276.78877248925323,105854.79603945267,106050.85509937324,-196.0590599205426,0.0,nan,276.78877248925323,3.638772489253256,270.5462722385247,-2.603727761475284,264.30377198777853,-8.846228012221445,258.0612717370262,-15.088728262973802,251.8187714863017,-21.331228513698278,245.57627123556477,-27.573728764435202,1.0,1.0,25732.562594343566,25732.562594343566,276.33954302450115,3.1895430245011767,276.33954302450115,276.33954302450115,87157.6569659674,87183.16693423984,-25.509968272439437,0.0,8648.866644398773,8648.866644398773,0.921774505532964,3394.1619717907465,276.33954302450115,3.1895430245011767,1.0,0.002,0.14642431253414115,0.0047707340315753695,0.00022599728801621081,0.0017740027086928314,0.1129986440081054,0.1129986440081054,0.0,-3.2909577840634086e-12,1.0,1.000030422372595,0.015065375723168017,0.0924589108406929,0.0,2.8095102406914743e-06,3.6122235824965,0.0,1599678.5156583104,266.2592610726795,1.764341078569487e-05,1.0,1285712.908313679,2593.258936607143,,,,,,,,,,,,,,,,,,,3.0,14243.690802892692,1574.509426093424,0.37089113690697023,6.175450102142607,2.850636407155276
801.0,-29.317751092946885,4.630792944598292,35.050464165815264,31.04603901682424,5.367804310977144,-25.849195552545204,-39.37368386015294,1.899248769537,-6.891578521578822,-6.8915960081298335,40.10068034993041,35717.01090847426,15391.188009447627,15391.188009447627,51108.19891792189,87170.5894188358,87182.30921117734,15391.188009447627,102573.49722062497,102573.49722062497,102573.49722062497,130364.9402479782,126083.50005675678,4281.440191221416,0.0,98945.38759352543,47491.80907963854,57170.64279320766,27791.44302735323,84962.0858205609,21050.9014834539,1574.553945543495,0.0,0.8765416522781193,2.689163818433307,0.0014947306463915918,1.0,1.0,-6.876668621726651,329253.8527379832,1558878.8564034319,4.734580456508648,1558878.8564034319,4.734580456508648,0.7574598218140356,0.09245817800027996,3.377313843444801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377313843444801,1.2828241340970972,1.2831437090783686,2.6327177308851377,5578.41295427774,14243.677229485202,6463.65621310878,0.0004804525764412148,29297.0663018403,2987.4693500675867,19320.300968855925,1970.1224137555564,0.6594619669356558,0.6594619669356558,30538.28444599149,30484.863174865135,1.002190963082989,0.8,4332.011401971236,4324.433322199387,1.002190963082989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.789563074032,2034.6934298245008,8.55641389376584,4.630792944598292,-0.7424409212349259,5.3732338658332175,2.85016720231643,3.5,0.8143334863761229,0.6,0.00024910534206699095,0.9941893877573927,0.0002505612563707821,198.36062468866368,0.0,0.0,0.0,0.004005885138060658,8.463153790254488e-05,0.00016447380416444607,0.0005554796556886129,0.09245817781887089,0.09245817781887089,0.09245817781887089,0.0924610988634089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.9697221812,594.8131792354973,0.0,0.09245817781887089,0.09245817800027996,0.09245817800027996,0.37088665942006593,0.37088665942006593,0.5,9.492765885147483,0.015529876954929023,0.015529876954929023,3.3082869776990265e-11,1.7486551030287956e-05,0.014927386403201126,3.3082869776990265e-11,27791.44302735323,21050.9014834539,0.7574598218140356,0.6015412454193028,0.42038764189368233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474093995929436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18115908906657,261.18115908906657,-11.968840910933409,245.5744994976896,276.78781868044337,105858.66449757556,106054.84314016321,-196.17864258765496,0.0,nan,276.78781868044337,3.637818680443388,270.5451548439027,-2.6048451560972694,264.30249100734346,-8.847508992656515,258.05982717078024,-15.090172829219739,251.81716333424006,-21.332836665759913,245.5744994976896,-27.575500502310376,1.0,1.0,25732.562594343566,25732.562594343566,276.3386044153139,3.1886044153139323,276.3386044153139,276.3386044153139,87156.99137124239,87182.30921117734,-25.317839934956282,0.0,8648.866644398773,8648.866644398773,0.9217722479851261,3394.200412662025,276.3386044153139,3.1886044153139323,1.0,0.002,0.14642152879937742,0.004770596935723498,0.00022599260236170248,0.0017740073953678554,0.11299630118085124,0.11299630118085124,0.0,-2.2704420808705716e-12,1.0,1.000030143532645,0.014927386370118256,0.09245817800027996,0.0,2.7837362543883597e-06,3.579093595227852,0.0,1599677.5266199084,266.25842147842116,1.748651794741818e-05,1.0,1285715.7676434573,2593.2473976090437,,,,,,,,,,,,,,,,,,,3.0,14243.677229485202,1574.553945543495,0.37088665942006593,6.175450102142607,2.85016720231643
802.0,-29.31957102207454,4.6312836257296395,35.05045509621915,31.044677935447567,5.366913043350987,-25.850922615481604,-39.37528843581674,1.898264636703497,-6.8923840663678675,-6.8924023256770965,40.100666654842264,35716.81953317552,15391.11827313726,15391.11827313726,51107.93780631278,87169.95272398523,87181.69046515234,15391.11827313726,102572.80873828959,102572.80873828959,102572.80873828959,130364.78896805279,126083.34205032827,4281.446917724523,0.0,98945.19558455586,47492.06239356109,57170.14798999418,27791.980229763198,84962.12821975737,21051.234278281667,1574.5988816864503,0.0,0.8765372736382068,2.6890827547809035,0.0014947306463915918,1.0,1.0,-6.876792971104123,329243.33878735104,1558878.2646629007,4.734729851800392,1558878.2646629007,4.734729851800392,0.7574571550586137,0.0924574467906098,3.3773509674044924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3773509674044924,1.282828724089154,1.2831483002138766,2.632737250097444,5578.454313146376,14243.663709731361,6463.633884611299,0.0004804424511078804,29296.6874155207,2987.43071441529,19320.23422748273,1970.115608029524,0.6594682174629519,0.6594682174629519,30538.552990958804,30484.863174865135,1.002201979322119,0.8,4332.0494964445,4324.433322199387,1.002201979322119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.612220232046,2034.6934298245008,8.557218782351871,4.6312836257296395,-0.7428089192307992,5.374092544960439,2.8496988872607787,3.5,0.8141996820745082,0.6,0.00024910534206699095,0.9943766775837017,0.0002505140634153927,198.36210523512443,0.0,0.0,0.0,0.004005885138060658,8.461625360124014e-05,0.00016448908846575081,0.0005555373820572867,0.09245744673864094,0.09245744673864094,0.09245744673864094,0.09246048845362106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.4630684491,594.8133436222101,0.0,0.09245744673864094,0.0924574467906098,0.0924574467906098,0.370882179139109,0.370882179139109,0.5,9.492857133427995,0.01583845147433749,0.01583845147433749,6.991740519879386e-12,1.8259309229051723e-05,0.015609354572973189,6.991740519879386e-12,27791.980229763198,21051.234278281667,0.7574571550586137,0.6015378719577316,0.4203851796272426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474201621291523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17979762027613,261.17979762027613,-11.970202379723844,245.57272744014182,276.7868678004106,105862.75997637676,106058.7508238569,-195.9908474801457,0.0,nan,276.7868678004106,3.6368678004106414,270.54403972836457,-2.6059602716354107,264.3012116562801,-8.848788343719889,258.0583835842514,-15.091616415748604,251.8155555122083,-21.33444448779167,245.57272744014182,-27.57727255985816,1.0,1.0,25732.562594343566,25732.562594343566,276.33772655706076,3.1877265570607847,276.33772655706076,276.33772655706076,87156.23036994495,87181.69046515234,-25.460095207381528,0.0,8648.866644398773,8648.866644398773,0.9217700568621652,3394.237722241515,276.33772655706076,3.1877265570607847,1.0,0.002,0.14641861793057342,0.004770466237743919,0.0002259877358535427,0.0017740122638143245,0.11299386792677135,0.11299386792677135,0.0,-3.3213275879573345e-13,1.0,1.000031520399096,0.015609354565981448,0.0924574467906098,0.0,2.9108715320870924e-06,3.74256142110603,0.0,1599676.5789920879,266.2576159336321,1.8259302237311203e-05,1.0,1285718.5141463857,2593.2363140007756,,,,,,,,,,,,,,,,,,,3.0,14243.663709731361,1574.5988816864503,0.370882179139109,6.175450102142607,2.8496988872607787
803.0,-29.32139209966051,4.631774449307256,35.050445931087204,31.043324048537784,5.366043883703685,-25.852648501328,-39.37689287178216,1.8973002846345586,-6.8932270998963645,-6.893245442511454,40.100645759320024,35716.62985924435,15391.101181980886,15391.101181980886,51107.731041225234,87169.28054154717,87180.88502200908,15391.101181980886,102571.98620398997,102571.98620398997,102571.98620398997,130364.50458422245,126083.05021910388,4281.454365118571,0.0,98944.97804898203,47492.32736417856,57169.61187200384,27792.51838023247,84962.13025223631,21051.565207887495,1574.6447672132597,0.0,0.8765327203042266,2.6889980030140275,0.0014947306463915918,1.0,1.0,-6.877562195461792,329232.34527608164,1558877.3618068232,4.734885208497993,1558877.3618068232,4.734885208497993,0.757454395455595,0.0924567267812538,3.377388680363713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377388680363713,1.2828332218556577,1.2831527991008562,2.6327574175840383,5578.497045630436,14243.649992114739,6463.610917398121,0.00048043200862930895,29296.295870313206,2987.3907879156704,19320.165576945576,1970.1086076229474,0.6594746879424871,0.6594746879424871,30538.825795989418,30484.863174865135,1.0022131703421646,0.8,4332.08819522947,4324.433322199387,1.0022131703421646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.435241461919,2034.6934298245008,8.558051369961873,4.631774449307256,-0.7431935705330783,5.374968019840335,2.849231564309733,3.5,0.8140661612313522,0.6,0.00024910534206699095,0.9945641237016258,0.0002504668488743153,198.363586738,0.0,0.0,0.0,0.004005885138060658,8.460097318163811e-05,0.00016450436888535284,0.0005555951933437673,0.09245672673393172,0.09245672673393172,0.09245672673393172,0.09245978839085565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.918636952,594.8135199613911,0.0,0.09245672673393172,0.0924567267812538,0.0924567267812538,0.37087771420016846,0.37087771420016846,0.5,9.492948987890614,0.016113452985507593,0.016113452985507593,-1.3812950783176348e-11,1.834261507838164e-05,0.015683247049651072,-1.3812950783176348e-11,27792.51838023247,21051.565207887495,0.757454395455595,0.6015354239529559,0.42038293711808433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474309655474296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1784391242221,261.1784391242221,-11.971560875777868,245.57095512366203,276.7859231247792,105867.0651173663,106062.62801930241,-195.56290193611693,0.0,nan,276.7859231247792,3.6359231247791968,270.54292952456177,-2.6070704754382064,264.29993592432186,-8.85006407567812,258.0569423241151,-15.093057675884893,251.81394872389285,-21.336051276107128,245.57095512366203,-27.579044876337946,1.0,1.0,25732.562594343566,25732.562594343566,276.3367903132103,3.186790313210338,276.3367903132103,276.3367903132103,87155.68643181727,87180.88502200908,-25.198590191808762,0.0,8648.866644398773,8648.866644398773,0.9217678309618745,3394.2756237655317,276.3367903132103,3.186790313210338,1.0,0.002,0.14641569332645563,0.004770329084360561,0.00022598283110543955,0.0017740171709859241,0.11299141555271977,0.11299141555271977,0.0,2.091363540679403e-12,1.0,1.0000316693929274,0.015683247063464023,0.0924567267812538,0.0,2.924608811585484e-06,3.7602320946892274,0.0,1599675.5862242503,266.2567729001036,1.8342628891332424e-05,1.0,1285721.38598281,2593.224724678485,,,,,,,,,,,,,,,,,,,3.0,14243.649992114739,1574.6447672132597,0.37087771420016846,6.175450102142607,2.849231564309733
804.0,-29.323199511988328,4.632265797915052,35.05043721551605,31.041986122168623,5.365193531226379,-25.854360207718596,-39.37848008992148,1.8963542260702597,-6.894031991635018,-6.894051561403906,40.1006404006532,35716.425907305515,15391.038184767867,15391.038184767867,51107.46409207338,87168.59689179779,87180.3760814837,15391.038184767867,102571.41426625157,102571.41426625157,102571.41426625157,130364.50443963552,126083.03954622863,4281.464893406902,0.0,98944.75055340087,47492.579565899454,57169.07887500157,27793.090173383956,84962.16904838552,21051.922865853045,1574.6913439126351,0.0,0.8765283104026005,2.688916957352259,0.0014947306463915918,1.0,1.0,-6.8772810320033955,329221.8344563364,1558877.1302678576,4.735035672351818,1558877.1302678576,4.735035672351818,0.7574516807783185,0.09245601367813239,3.3774263234222173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3774263234222173,1.2828376343313639,1.2831572126757909,2.6327777054830386,5578.5400332539375,14243.636190826364,6463.587811601233,0.00048042150340735186,29295.90199117769,2987.350623421626,19320.096512172437,1970.101564976056,0.6594811969943982,0.6594811969943982,30539.09809477019,30484.863174865135,1.0022243406197295,0.8,4332.126822200318,4324.433322199387,1.0022243406197295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.2585770938251,2034.6934298245008,8.558857096981795,4.632265797915052,-0.7435603254918552,5.375826123406907,2.848765102131863,3.5,0.8139328863233894,0.6,0.00024910534206699095,0.9947502009304597,0.00025041999673283325,198.36505714564737,0.0,0.0,0.0,0.004005885138060658,8.458585925176557e-05,0.00016451948281522537,0.0005556524319759512,0.09245601350387858,0.09245601350387858,0.09245601350387858,0.09245927130856547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.42111580673,594.8136817837249,0.0,0.09245601350387858,0.09245601367813239,0.09245601367813239,0.37087325256076076,0.37087325256076076,0.5,9.493046705000545,0.01653748638051411,0.01653748638051411,1.0913936421275139e-11,1.9569768880955962e-05,0.016770529400503165,1.0913936421275139e-11,27793.090173383956,21051.922865853045,0.7574516807783185,0.601532007298071,0.420380344656281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474417759445823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17708601247904,261.17708601247904,-11.97291398752094,245.56918512667193,276.7849868982922,105871.55741477867,106066.34521771873,-194.78780294005045,0.0,nan,276.7849868982922,3.6349868982921976,270.5418265439628,-2.60817345603715,264.2986661896468,-8.851333810353196,258.05550583530726,-15.094494164692719,251.81234548099337,-21.337654519006605,245.56918512667193,-27.580814873328052,1.0,1.0,25732.562594343566,25732.562594343566,276.33592534955284,3.1859253495528606,276.33592534955284,276.33592534955284,87154.96796913282,87180.3760814837,-25.4081123508804,0.0,8648.866644398773,8648.866644398773,0.9217656091736903,3394.3134550393283,276.33592534955284,3.1859253495528606,1.0,0.002,0.1464125659966913,0.004770199288619376,0.00022597763063158087,0.0017740223597853713,0.11298881531579043,0.11298881531579043,0.0,-9.583047896888353e-12,1.0,1.0000338646387048,0.016770529389589228,0.09245601367813239,0.0,3.12732084234365e-06,4.020871874830563,0.0,1599674.6399912294,266.25596800836496,1.956975796701954e-05,1.0,1285724.1317834456,2593.2136440451914,,,,,,,,,,,,,,,,,,,3.0,14243.636190826364,1574.6913439126351,0.37087325256076076,6.175450102142607,2.848765102131863
805.0,-29.32500967371555,4.632757447227222,35.0504288213399,31.040633737016492,5.3643055590266835,-25.856078150526013,-39.38007960151879,1.8953740350318236,-6.894854643175847,-6.89487509797235,40.1006322420785,35716.24599728188,15391.002098419078,15391.002098419078,51107.24809570096,87167.96919969287,87179.78155019197,15391.002098419078,102570.78364861105,102570.78364861105,102570.78364861105,130364.44846399646,126082.97057365261,4281.477890343863,0.0,98944.56412376986,47492.84091862498,57168.581339049866,27793.664815385422,84962.24615443528,21052.281362431564,1574.7384839315932,0.0,0.8765238153946496,2.6888341673506493,0.0014947306463915918,1.0,1.0,-6.877317114218556,329211.09680305683,1558876.7777505661,4.735189040979166,1558876.7777505661,4.735189040979166,0.7574489187470481,0.09245531133830814,3.3774630888447628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3774630888447628,1.28284220603506,1.2831617855183821,2.6327969823222803,5578.580878563133,14243.622602596075,6463.565660844333,0.00048041148481961396,29295.52789209405,2987.3124759315415,19320.030302077736,1970.0948134253529,0.659487358385906,0.659487358385906,30539.364044405414,30484.863174865135,1.0022352504658194,0.8,4332.164548512488,4324.433322199387,1.0022352504658194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.0822709939544,2034.6934298245008,8.559676243240613,4.632757447227222,-0.743934618670445,5.376692065897667,2.8482996163773935,3.5,0.813799890393541,0.6,0.00024910534206699095,0.9949365988636076,0.0002503730814119342,198.3665298118986,0.0,0.0,0.0,0.004005885138060658,8.457063078494516e-05,0.00016453471128204577,0.0005557099141888396,0.09245531119963735,0.09245531119963735,0.09245531119963735,0.09245871817805856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.88844072656,594.8138549206759,0.0,0.09245531119963735,0.09245531133830814,0.09245531133830814,0.3708688153025814,0.3708688153025814,0.5,9.493148898190542,0.017040532719363455,0.017040532719363455,-5.684341886080801e-13,2.0454796526792052e-05,0.017557983753818007,-5.684341886080801e-13,27793.664815385422,21052.281362431564,0.7574489187470481,0.6015289191248978,0.4203778456181668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474525053808234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17573363614787,261.17573363614787,-11.97426636385211,245.5674162105477,276.78405106174426,105875.58109832012,106070.26303425984,-194.68193593971608,0.0,nan,276.78405106174426,3.6340510617442874,270.5407240915209,-2.6092759084791055,264.29739712126235,-8.852602878737628,258.05407015102327,-15.09592984897671,251.81074318078868,-21.3392568192113,245.5674162105477,-27.582583789452286,1.0,1.0,25732.562594343566,25732.562594343566,276.3350330720364,3.185033072036447,276.3350330720364,276.3350330720364,87154.27194620269,87179.78155019197,-25.50960398928146,0.0,8648.866644398773,8648.866644398773,0.9217634391726921,3394.3504042889867,276.3350330720364,3.185033072036447,1.0,0.002,0.14640929187464166,0.004770067053484308,0.00022597219553944245,0.0017740277954864801,0.11298609776972122,0.11298609776972122,0.0,-8.974077557455384e-12,1.0,1.0000354544329506,0.01755798375438644,0.09245531133830814,0.0,3.274116795287514e-06,4.209620158255937,0.0,1599673.67234651,266.25514535682413,2.045479709522624e-05,1.0,1285726.936899413,2593.202324116928,,,,,,,,,,,,,,,,,,,3.0,14243.622602596075,1574.7384839315932,0.3708688153025814,6.175450102142607,2.8482996163773935
