time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
806.0,-29.326818444587843,4.633249204259359,35.0504202813959,31.039299617428355,5.363443145276184,-25.857792285580103,-39.3816709756851,1.894416985366317,-6.895693180103876,-6.895713629704137,40.100611247593235,35716.04293278707,15390.98916764956,15390.98916764956,51107.032100436634,87167.31767170971,87178.96984797703,15390.98916764956,102569.95901562659,102569.95901562659,102569.95901562659,130364.15511715827,126082.66466540119,4281.490451757079,0.0,98944.36221324473,47493.08747125954,57168.083046650216,27794.19610153168,84962.2791481819,21052.607689318917,1574.7839218345002,0.0,0.876519287193627,2.6887498837897073,0.0014947306463915918,1.0,1.0,-6.878159993747715,329200.1639191703,1558875.8706188744,4.7353435431509405,1558875.8706188744,4.7353435431509405,0.7574461809369889,0.092454601701897,3.3774998951065953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3774998951065953,1.2828466698366436,1.2831662504319805,2.632816512309053,5578.622260261571,14243.608899039074,6463.543244552257,0.0004804013392974274,29295.148863393824,2987.273825760461,19319.96329828062,1970.087980939528,0.659493603817189,0.659493603817189,30539.630288879383,30484.863174865135,1.0022461724306422,0.8,4332.202316649038,4324.433322199387,1.0022461724306422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.9062979300304,2034.6934298245008,8.56050684363782,4.633249204259359,-0.7443154600532518,5.377564664312611,2.8478350402497563,3.5,0.8136671543570733,0.6,0.00024910534206699095,0.9951228912168572,0.00025032621022553277,198.36800136845395,0.0,0.0,0.0,0.004005885138060658,8.455548230695428e-05,0.00016454985976003666,0.0005557671340793288,0.09245460161028846,0.09245460161028846,0.09245460161028846,0.09245801008366714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.2933808528,594.814047748883,0.0,0.09245460161028846,0.092454601701897,0.092454601701897,0.37086439692199086,0.37086439692199086,0.5,9.493251144216709,0.017447550645840693,0.017447550645840693,1.602984411874786e-11,2.044960024250031e-05,0.01755363595640347,1.602984411874786e-11,27794.19610153168,21052.607689318917,0.7574461809369889,0.6015261432817892,0.4203752923164298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474632512978998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17438431145104,261.17438431145104,-11.975615688548942,245.56564865133743,276.7831199715637,105879.84667206448,106074.08930763933,-194.2426355748685,0.0,nan,276.7831199715637,3.6331199715637013,270.5396257075243,-2.610374292475683,264.29613144346956,-8.853868556530415,258.05263717942637,-15.097362820573608,251.80914291538497,-21.34085708461501,245.56564865133743,-27.58435134866255,1.0,1.0,25732.562594343566,25732.562594343566,276.33410068960166,3.184100689601678,276.33410068960166,276.33410068960166,87153.75934935996,87178.96984797703,-25.210498617074336,0.0,8648.866644398773,8648.866644398773,0.921761266748275,3394.3873945821283,276.33410068960166,3.184100689601678,1.0,0.002,0.1464060186139253,0.0047699321727367825,0.00022596675484602992,0.0017740332406817418,0.11298337742301495,0.11298337742301495,0.0,-4.472228143370671e-12,1.0,1.0000354454169629,0.017553635940373624,0.092454601701897,0.0,3.273259094577896e-06,4.208526738362996,0.0,1599672.6847195856,266.2543068198961,2.044958421265619e-05,1.0,1285729.7930782065,2593.1907982005846,,,,,,,,,,,,,,,,,,,3.0,14243.608899039074,1574.7839218345002,0.37086439692199086,6.175450102142607,2.8478350402497563
807.0,-29.32862599064712,4.6337410031458806,35.05041171166085,31.037877697404497,5.362526750046773,-25.85951071658619,-39.38326678527517,1.893411475137889,-6.89653536111075,-6.896555971374731,40.10059330832116,35715.89297355161,15390.984146579287,15390.984146579287,51106.87712013089,87166.63343663557,87178.19187827433,15390.984146579287,102569.17602485362,102569.17602485362,102569.17602485362,130363.9189451344,126082.41522318132,4281.503721953077,0.0,98944.11994512909,47493.37947916641,57167.489406625195,27794.74292028078,84962.23232690597,21052.944919431677,1574.8301904278749,0.0,0.8765147261461848,2.688665217208921,0.0014947306463915918,1.0,1.0,-6.878858815912508,329189.18164754345,1558875.0954975733,4.735499167061422,1558875.0954975733,4.735499167061422,0.757443412224192,0.0924538988879828,3.3775398805285044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3775398805285044,1.2828513596979318,1.283170941461599,2.632838056408812,5578.6679096237385,14243.595163006808,6463.519085126494,0.0004803902538263874,29294.730320000454,2987.2311462120556,19319.89108414027,1970.0806171465556,0.6595005611282231,0.6595005611282231,30539.91952970113,30484.863174865135,1.0022580377858772,0.8,4332.243346934807,4324.433322199387,1.0022580377858772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.730636103037,2034.6934298245008,8.561340524263699,4.6337410031458806,-0.7446976992162462,5.378438702362127,2.8473713160331626,3.5,0.8135346617237608,0.6,0.00024910534206699095,0.9953090950180138,0.00025027937885213684,198.36947195035273,0.0,0.0,0.0,0.004005885138060658,8.454029412615102e-05,0.00016456504794083992,0.0005558250123612721,0.09245389886203004,0.09245389886203004,0.09245389886203004,0.09245733395780108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.70916288084,594.8142371954872,0.0,0.09245389886203004,0.0924538988879828,0.0924538988879828,0.37085997972651663,0.37085997972651663,0.5,9.493354207991908,0.01780325844407571,0.01780325844407571,-2.148681232938543e-11,2.0610263959497388e-05,0.017697155462201408,-2.148681232938543e-11,27794.74292028078,21052.944919431677,0.757443412224192,0.6015246506646493,0.42037375896773654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473989117622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1730326874959,261.1730326874959,-11.976967312504087,245.56388192316385,276.782183451826,105883.65826476183,106078.23189194556,-194.57362718374407,0.0,nan,276.782183451826,3.632183451825995,270.5385231460971,-2.6114768539029,264.29486284035477,-8.85513715964521,258.0512025346329,-15.098797465367056,251.8075422289009,-21.342457771099077,245.56388192316385,-27.58611807683613,1.0,1.0,25732.562594343566,25732.562594343566,276.33316839745146,3.1831683974514817,276.33316839745146,276.33316839745146,87153.0360212448,87178.19187827433,-25.155857029531035,0.0,8648.866644398773,8648.866644398773,0.9217589066648625,3394.4275799311467,276.33316839745146,3.1831683974514817,1.0,0.002,0.1464027186509031,0.004769796743447008,0.00022596127119362726,0.001774038733493927,0.11298063559681362,0.11298063559681362,0.0,4.687554164273244e-12,1.0,1.000035734967007,0.01769715548368822,0.0924538988879828,0.0,3.2999742666195514e-06,4.24288469908128,0.0,1599671.6930260307,266.2534646388892,2.0610285446309717e-05,1.0,1285732.6622209188,2593.17922004421,,,,,,,,,,,,,,,,,,,3.0,14243.595163006808,1574.8301904278749,0.37085997972651663,6.175450102142607,2.8473713160331626
808.0,-29.330432749851504,4.634232984242366,35.050402867466424,31.036516196932666,5.361628804337559,-25.86122659441036,-39.38486221069468,1.8924226482752358,-6.897363058565247,-6.897383489493537,40.10056824974374,35715.71182727659,15390.962276871369,15390.962276871369,51106.674104147954,87166.01220300092,87177.34350529834,15390.962276871369,102568.30578216971,102568.30578216971,102568.30578216971,130363.55342680567,126082.03772260249,4281.5157042031715,0.0,98943.93595484375,47493.63557701043,57167.0004198148,27795.24764463595,84962.24806445075,21053.252883482583,1574.8740961187086,0.0,0.8765102738178525,2.6885820470506987,0.0014947306463915918,1.0,1.0,-6.879845883260714,329178.3929235168,1558874.0127638793,4.7356510824392934,1558874.0127638793,4.7356510824392934,0.7574407378070449,0.09245317905834059,3.377576789790098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377576789790098,1.2828559717787629,1.283175554691384,2.632857362083188,5578.708816031123,14243.581391219268,6463.496831847839,0.0004803802069058515,29294.35572092284,2987.1929477367744,19319.824567601176,1970.0738343472212,0.6595067238089972,0.6595067238089972,30540.186518026843,30484.863174865135,1.002268990315058,0.8,4332.28122059052,4324.433322199387,1.002268990315058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.5552781140284,2034.6934298245008,8.562163547492885,4.634232984242366,-0.7450725796244004,5.379305563866766,2.8469084240376956,3.5,0.813402406867913,0.6,0.00024910534206699095,0.9954952553285675,0.0002502325759300306,198.37094191387274,0.0,0.0,0.0,0.004005885138060658,8.452511212242713e-05,0.00016458022994456382,0.0005558823647190761,0.09245317905018052,0.09245317905018052,0.09245317905018052,0.09245658187123788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.0951623431,594.8144359937758,0.0,0.09245317905018052,0.09245317905834059,0.09245317905834059,0.3708555667835983,0.3708555667835983,0.5,9.493456302642715,0.01805053956940128,0.01805053956940128,-5.115907697472721e-13,2.043092831627291e-05,0.017537606232849612,-5.115907697472721e-13,27795.24764463595,21053.252883482583,0.7574407378070449,0.601522149759731,0.4203715490223767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474847198253606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17168093108813,261.17168093108813,-11.978319068911844,245.5621161785646,276.7812456836113,105887.58331696175,106082.17601181386,-194.5926948521304,0.0,nan,276.7812456836113,3.6312456836113256,270.53741978260547,-2.612580217394509,264.29359388159105,-8.856406118408927,258.0497679805815,-15.100232019418456,251.80594207957515,-21.34405792042483,245.5621161785646,-27.587883821435383,1.0,1.0,25732.562594343566,25732.562594343566,276.3322427886797,3.18224278867973,276.3322427886797,276.3322427886797,87152.41858404076,87177.34350529834,-24.924921257581445,0.0,8648.866644398773,8648.866644398773,0.921756728133907,3394.4646737390485,276.3322427886797,3.18224278867973,1.0,0.002,0.14639944848543232,0.0047696637955465205,0.00022595584042157973,0.0017740441651115358,0.11297792021078987,0.11297792021078987,0.0,5.533115632339047e-12,1.0,1.0000354125788378,0.017537606233361203,0.09245317905834059,0.0,3.27017627274926e-06,4.20458166253681,0.0,1599670.7178990508,266.25263694143473,2.043092882786368e-05,1.0,1285735.4808589537,2593.167845767921,,,,,,,,,,,,,,,,,,,3.0,14243.581391219268,1574.8740961187086,0.3708555667835983,6.175450102142607,2.8469084240376956
809.0,-29.332238562753318,4.634725141652063,35.050393868389534,31.035121029149764,5.360736459730674,-25.862941060507893,-39.38645742656661,1.8914389569077592,-6.898188773129448,-6.89820921960297,40.100546092641636,35715.55946811451,15390.941118641735,15390.941118641735,51106.50058675624,87165.32178645581,87176.53812536756,15390.941118641735,102567.4792440093,102567.4792440093,102567.4792440093,130363.24370563208,126081.71583351452,4281.52787211755,0.0,98943.69304968478,47493.93072938286,57166.40257811324,27795.76446162278,84962.16703973601,21053.569618787253,1574.9185402468595,0.0,0.8765058200097594,2.6884990560788964,0.0014947306463915918,1.0,1.0,-6.880657447972965,329167.62778707803,1558873.055399098,4.735803049282399,1558873.055399098,4.735803049282399,0.7574380495220996,0.09245246200805031,3.3776161883217433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3776161883217433,1.2828605599395504,1.2831801439951662,2.632878657116795,5578.7539376520035,14243.56757494352,6463.472851617894,0.0004803692305898748,29293.942097917152,2987.150769928279,19319.752889089115,1970.066525173134,0.6595135890045601,0.6595135890045601,30540.471512193097,30484.863174865135,1.0022806815152852,0.8,4332.321648466549,4324.433322199387,1.0022806815152852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.3802400898546,2034.6934298245008,8.562985602797275,4.634725141652063,-0.7454461611958036,5.380171302847867,2.846446406673712,3.5,0.8132704019067748,0.6,0.00024910534206699095,0.9956813556738315,0.0002501858055767328,198.37241112925778,0.0,0.0,0.0,0.004005885138060658,8.450993463228724e-05,0.00016459540743470372,0.0005559401126748683,0.0924524619939129,0.0924524619939129,0.0924524619939129,0.09245586724315108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.4948768546,594.814630466843,0.0,0.0924524619939129,0.09245246200805031,0.09245246200805031,0.37085115093651244,0.37085115093651244,0.5,9.49355846550177,0.01825055382022356,0.01825055382022356,-2.688693712116219e-11,2.0446473513402452e-05,0.017551771629996438,-2.688693712116219e-11,27795.76446162278,21053.569618787253,0.7574380495220996,0.6015206811150922,0.4203701566534982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474954460208431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17032966152465,261.17032966152465,-11.97967033847533,245.56035145307453,276.7803078699741,105891.64533921711,106086.16794986675,-194.52261064963687,0.0,nan,276.7803078699741,3.6303078699741036,270.5363165865906,-2.613683413409376,264.292325303208,-8.857674696792003,258.048334019843,-15.101665980156952,251.8043427364576,-21.345657263542364,245.56035145307453,-27.589648546925446,1.0,1.0,25732.562594343566,25732.562594343566,276.33132393886297,3.181323938862988,276.33132393886297,276.33132393886297,87151.72496606609,87176.53812536756,-24.813159301469568,0.0,8648.866644398773,8648.866644398773,0.9217544026619698,3394.504269263352,276.33132393886297,3.181323938862988,1.0,0.002,0.1463961757196634,0.004769531170172425,0.00022595040648429974,0.0017740495971125172,0.11297520324214987,0.11297520324214987,0.0,3.5968168547728663e-12,1.0,1.000035440947525,0.017551771656883375,0.09245246200805031,0.0,3.2727707832249442e-06,4.207926721492995,0.0,1599669.7453743815,266.25181122687053,2.0446500400339573e-05,1.0,1285738.2933938808,2593.156496192284,,,,,,,,,,,,,,,,,,,3.0,14243.56757494352,1574.9185402468595,0.37085115093651244,6.175450102142607,2.846446406673712
810.0,-29.334043554311815,4.635217475512466,35.05038475128897,31.033764976914995,5.359848981579073,-25.864654300710722,-39.38804866103453,1.8904597271534997,-6.899012103840846,-6.899032627282883,40.10052469044243,35715.37141765736,15390.919955687059,15390.919955687059,51106.29137334442,87164.6874989586,87175.74642233168,15390.919955687059,102566.66637801874,102566.66637801874,102566.66637801874,130362.94933296312,126081.40910035504,4281.540232608083,0.0,98943.4995240087,47494.18343990821,57165.906760111655,27796.282954944392,84962.18971505604,21053.887694952507,1574.963010120302,0.0,0.8765013759192579,2.688416299753774,0.0014947306463915918,1.0,1.0,-6.881412074757236,329156.8932058639,1558872.1306518337,4.735954685527037,1558872.1306518337,4.735954685527037,0.7574353638966482,0.09245174539330736,3.37765325515804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37765325515804,1.2828651273229534,1.2831847125163882,2.6328981770721533,5578.795298095077,14243.553717400056,6463.450377602773,0.00048035907683200286,29293.56332622697,2987.112145964929,19319.68571275396,1970.0596750933255,0.6595198234370058,0.6595198234370058,30540.739639144776,30484.863174865135,1.0022916808035032,0.8,4332.359683642163,4324.433322199387,1.0022916808035032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.2055215335386,2034.6934298245008,8.563806293313705,4.635217475512466,-0.745818194835361,5.381035670347827,2.845985262466041,3.5,0.8131386464188689,0.6,0.00024910534206699095,0.9958674088846168,0.0002501390645427305,198.3738796981437,0.0,0.0,0.0,0.004005885138060658,8.449479753230549e-05,0.00016461054453468545,0.0005559973415809179,0.09245174527109502,0.09245174527109502,0.09245174527109502,0.09245516306237733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.8964495642,594.8148243716664,0.0,0.09245174527109502,0.09245174539330736,0.09245174539330736,0.3708467363352392,0.3708467363352392,0.5,9.493661000496004,0.018423483507945093,0.018423483507945093,8.36735125631094e-11,2.0523442060493835e-05,0.01762055252567052,8.36735125631094e-11,27796.282954944392,21053.887694952507,0.7574353638966482,0.6015180581473166,0.4203678311192148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475061667572502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16897930736803,261.16897930736803,-11.981020692631944,245.5585877475106,276.77937086722727,105895.67746102842,106090.06829481243,-194.39083378402586,0.0,nan,276.77937086722727,3.629370867227294,270.5352142432816,-2.6147857567183905,264.291057619343,-8.85894238065697,258.04690099539414,-15.103099004605838,251.80274437145124,-21.347255628548737,245.5585877475106,-27.59141225248939,1.0,1.0,25732.562594343566,25732.562594343566,276.3304089928268,3.1804089928268127,276.3304089928268,276.3304089928268,87151.09433902895,87175.74642233168,-24.652083302731626,0.0,8648.866644398773,8648.866644398773,0.9217522148032198,3394.5415214338304,276.3304089928268,3.1804089928268127,1.0,0.002,0.14639289017442117,0.004769399005200847,0.00022594495391880333,0.0017740550453345834,0.11297247695940166,0.11297247695940166,0.0,-7.466132746769549e-13,1.0,1.000035579591166,0.017620552441997006,0.09245174539330736,0.0,3.2855489391528898e-06,4.224365300575185,0.0,1599668.7757347845,266.25098789615913,2.0523358386981272e-05,1.0,1285741.0980048738,2593.1451786644707,,,,,,,,,,,,,,,,,,,3.0,14243.553717400056,1574.963010120302,0.3708467363352392,6.175450102142607,2.845985262466041
811.0,-29.335847064919836,4.635709955677558,35.05037551612242,31.032353080250346,5.3589421704343225,-25.866368141425454,-39.38964003520084,1.8894632466319219,-6.899835865964633,-6.899856450560746,40.10050305075297,35715.21771967851,15390.902404841163,15390.902404841163,51106.12012451967,87164.00021418867,87174.94836024058,15390.902404841163,102565.85076508175,102565.85076508175,102565.85076508175,130362.65189443578,126081.09915105473,4281.552743381045,0.0,98943.25551869994,47494.47302314406,57165.31388395097,27796.801129354026,84962.115013305,21054.20549212394,1575.007477434589,0.0,0.8764969303117374,2.6883335038652487,0.0014947306463915918,1.0,1.0,-6.88218108154183,329146.1534804323,1558871.1956425458,4.73610637450521,1558871.1956425458,4.73610637450521,0.7574326770244884,0.09245102914647803,3.3776930691037945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3776930691037945,1.2828697752018288,1.2831893615531351,2.6329196730606546,5578.840845515263,14243.539816117076,6463.426188244906,0.0004803479998915822,29293.145793425396,2987.0695694682076,19319.613409144542,1970.0523021770475,0.6595267556917929,0.6595267556917929,30541.027636952993,30484.863174865135,1.002303495274556,0.8,4332.400537600123,4324.433322199387,1.002303495274556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.0311226338943,2034.6934298245008,8.564627629978295,4.635709955677558,-0.7461899733289776,5.3818999290065355,2.845524991750016,3.5,0.8130071405000046,0.6,0.00024910534206699095,0.99605334690691,0.00025009236989218415,198.37534708382282,0.0,0.0,0.0,0.004005885138060658,8.447966160978179e-05,0.00016462568045720916,0.0005560550198768114,0.09245102902542836,0.09245102902542836,0.09245102902542836,0.09245445705240728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.2953997616,594.8150191190743,0.0,0.09245102902542836,0.09245102914647803,0.09245102914647803,0.37084232419903035,0.37084232419903035,0.5,9.493763840740343,0.018572946413200953,0.018572946413200953,6.923528417246416e-11,2.0584596086337115e-05,0.017675369018888887,6.923528417246416e-11,27796.801129354026,21054.20549212394,0.7574326770244884,0.6015165714332382,0.420366391703944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475168827762097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16762807925596,261.16762807925596,-11.982371920744015,245.5568249564768,276.77843120203477,105899.60347029768,106094.12011360169,-194.51664330398913,0.0,nan,276.77843120203477,3.6284312020347897,270.53410995291875,-2.6158900470812227,264.2897887038108,-8.860211296189163,258.04546745470725,-15.104532545292727,251.80114620558732,-21.348853794412662,245.5568249564768,-27.59317504352319,1.0,1.0,25732.562594343566,25732.562594343566,276.3294928959455,3.1794928959455433,276.3294928959455,276.3294928959455,87150.34809803951,87174.94836024058,-24.60026220107102,0.0,8648.866644398773,8648.866644398773,0.9217498647825157,3394.5815344493135,276.3294928959455,3.1794928959455433,1.0,0.002,0.14638959445305272,0.004769266835221396,0.0002259394854741489,0.0017740605182727386,0.11296974273707444,0.11296974273707444,0.0,3.746887348998751e-12,1.0,1.0000356900375436,0.017675368949653603,0.09245102914647803,0.0,3.295722972830183e-06,4.237455721651352,0.0,1599667.805555187,266.25016413403534,2.0584526851052942e-05,1.0,1285743.904018869,2593.1338555469342,,,,,,,,,,,,,,,,,,,3.0,14243.539816117076,1575.007477434589,0.37084232419903035,6.175450102142607,2.845524991750016
812.0,-29.337650299043986,4.6362026841810495,35.050366126843144,31.03103677220645,5.3580822645917205,-25.86807704266143,-39.3912268691696,1.888509007721486,-6.9006480729293,-6.9006687120692325,40.10048013226989,35715.00672312517,15390.872591179284,15390.872591179284,51105.87931430445,87163.37431503851,87174.15523073151,15390.872591179284,102565.0278219108,102565.0278219108,102565.0278219108,130362.33252270136,126080.76751591107,4281.565006790295,0.0,98943.0747155468,47494.70712197778,57164.852881743354,27797.304700790548,84962.1575825339,21054.513561224514,1575.0509699155623,0.0,0.8764925530406423,2.688251871998717,0.0014947306463915918,1.0,1.0,-6.882944365279457,329135.5647484527,1558870.205381691,4.736255732719384,1558870.205381691,4.736255732719384,0.7574300381945207,0.09245030582116276,3.3777288616257346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3777288616257346,1.2828742260849466,1.2831938135450496,2.632938438504474,5578.880607238924,14243.525884336084,6463.404330036649,0.00048033819101492,29292.781856955957,2987.0324582763697,19319.54807349731,1970.0456397951707,0.6595327192835264,0.6595327192835264,30541.286544845698,30484.863174865135,1.002314116420146,0.8,4332.437265005202,4324.433322199387,1.002314116420146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.8570401179302,2034.6934298245008,8.56544079331384,4.6362026841810495,-0.7465558583937817,5.382758542574831,2.845065585725673,3.5,0.8128758816359065,0.6,0.00024910534206699095,0.9962392938719338,0.00025004569042727737,198.376814266251,0.0,0.0,0.0,0.004005885138060658,8.446457136551116e-05,0.0001646407707014798,0.0005561118829986929,0.09245030574251722,0.09245030574251722,0.09245030574251722,0.09245374090345876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.68715243903,594.8152161482059,0.0,0.09245030574251722,0.09245030582116276,0.09245030582116276,0.37083791426325285,0.37083791426325285,0.5,9.49386688983518,0.01869811962296808,0.01869811962296808,4.206412995699793e-12,2.063913990468791e-05,0.017724346789748324,4.206412995699793e-12,27797.304700790548,21054.513561224514,0.7574300381945207,0.6015134357276557,0.4203636976665866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475275901614122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1662804253504,261.1662804253504,-11.98371957464957,245.55506338786572,276.77749746283683,105903.86596902249,106097.86808606872,-194.00211704622694,0.0,nan,276.77749746283683,3.627497462836857,270.5330106478357,-2.616989352164296,264.2885238328553,-8.861476167144701,258.0440370178534,-15.105962982146593,251.79955020285564,-21.350449797144336,245.55506338786572,-27.594936612134262,1.0,1.0,25732.562594343566,25732.562594343566,276.328588931149,3.1785889311490223,276.328588931149,276.328588931149,87149.78164063401,87174.15523073151,-24.37359009750071,0.0,8648.866644398773,8648.866644398773,0.9217477521136568,3394.6175059338634,276.328588931149,3.1785889311490223,1.0,0.002,0.14638628964566017,0.004769136727937048,0.0002259340083833658,0.0017740659907277813,0.11296700419168289,0.11296700419168289,0.0,-8.888527934514112e-13,1.0,1.000035788696955,0.01772434678554191,0.09245030582116276,0.0,3.304808111111174e-06,4.249146025965,0.0,1599666.848967089,266.2493519270707,2.0639135698274913e-05,1.0,1285746.6706399214,2593.122691462255,,,,,,,,,,,,,,,,,,,3.0,14243.525884336084,1575.0509699155623,0.37083791426325285,6.175450102142607,2.845065585725673
813.0,-29.33945334241106,4.63669585538592,35.050357100737465,31.029701011162274,5.357219963016578,-25.869786011832552,-39.39281750991938,1.88755263213567,-6.901439169688842,-6.901460841261386,40.10047183193414,35714.821862775796,15390.819468115906,15390.819468115906,51105.6413308917,87162.7205822959,87173.6076860874,15390.819468115906,102564.42715420331,102564.42715420331,102564.42715420331,130362.28111433453,126080.70085023297,4281.580264101561,0.0,98942.86926687098,47494.970546324155,57164.3319117187,27797.853960131215,84962.18587184991,21054.855822350382,1575.096147518434,0.0,0.8764882300696388,2.688172252530348,0.0014947306463915918,1.0,1.0,-6.882813731764315,329125.23872201686,1558869.846741982,4.736403239067978,1558869.846741982,4.736403239067978,0.7574273845940802,0.09244959571983016,3.3777658185238653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3777658185238653,1.2828786869652073,1.2831982755365972,2.6329580909277923,5578.92224836571,14243.511897976967,6463.381687066773,0.00048032796491273745,29292.40053418224,2986.993574174896,19319.480392145084,1970.0387382179526,0.6595389944091664,0.6595389944091664,30541.553874765148,30484.863174865135,1.0023250830850894,0.8,4332.47518711773,4324.433322199387,1.0023250830850894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.6832858036416,2034.6934298245008,8.566239575848071,4.63669585538592,-0.7469117294106269,5.383607584796547,2.844607075417022,3.5,0.8127448786905777,0.6,0.00024910534206699095,0.9964252586132131,0.0002499990239244701,198.37828131517094,0.0,0.0,0.0,0.004005885138060658,8.444944742049316e-05,0.0001646558946464978,0.0005561690527554069,0.0924495956488541,0.0924495956488541,0.0924495956488541,0.09245319845251362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.1253785428,594.8153987575693,0.0,0.0924495956488541,0.09244959571983016,0.09244959571983016,0.37083350614429733,0.37083350614429733,0.5,9.493974970665818,0.01897550674101467,0.01897550674101467,-2.575006874394603e-11,2.1671572540071793e-05,0.01864710949706705,-2.575006874394603e-11,27797.853960131215,21054.855822350382,0.7574273845940802,0.601510434394606,0.4203613819051824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475382960635104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1649354953476,261.1649354953476,-11.985064504652371,245.55330283060533,276.77656816009,105908.0959650918,106101.70596248946,-193.60999739765825,0.0,nan,276.77656816009,3.6265681600900166,270.5319150941909,-2.6180849058090985,264.28726202830387,-8.862737971696106,258.04260896239657,-15.107391037603406,251.7979558964992,-21.352044103500788,245.55330283060533,-27.596697169394645,1.0,1.0,25732.562594343566,25732.562594343566,276.3277334937031,3.1777334937031014,276.3277334937031,276.3277334937031,87149.02598911701,87173.6076860874,-24.581696970388293,0.0,8648.866644398773,8648.866644398773,0.9217455707041279,3394.6546476164845,276.3277334937031,3.1777334937031014,1.0,0.002,0.14638281283385027,0.00476901091039878,0.00022592827516825466,0.0017740717227877343,0.11296413758412732,0.11296413758412732,0.0,-2.044011227636533e-12,1.0,1.0000376515932339,0.018647109522817118,0.09244959571983016,0.0,3.476814021058701e-06,4.4703114325821085,0.0,1599665.9186218162,266.24856083031113,2.1671598290140537e-05,1.0,1285749.3686765807,2593.1118042019752,,,,,,,,,,,,,,,,,,,3.0,14243.511897976967,1575.096147518434,0.37083350614429733,6.175450102142607,2.844607075417022
814.0,-29.341254524338503,4.637189159917212,35.05034808375424,31.02837052373218,5.356373819183331,-25.871491689987057,-39.39440011801196,1.8866109839638425,-6.902256344374621,-6.902278283377782,40.10045404365421,35714.61998082956,15390.803474187269,15390.803474187269,51105.423455016826,87162.04118548123,87172.86528880487,15390.803474187269,102563.66876299214,102563.66876299214,102563.66876299214,130362.05290962699,126080.45665340539,4281.5962562216,0.0,98942.64456942727,47495.22336182845,57163.80134177646,27798.38414663485,84962.18548841131,21055.18262712576,1575.1410376694319,0.0,0.8764838042973931,2.6880901011488247,0.0014947306463915918,1.0,1.0,-6.88339132503063,329114.5829893368,1558869.0781455368,4.736554254103178,1558869.0781455368,4.736554254103178,0.7574246947614258,0.09244888925587541,3.3778032204318844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3778032204318844,1.2828830791818142,1.2832026688473857,2.632978231021762,5578.964922808088,14243.497855331545,6463.358601431696,0.00048031750725888866,29292.009662059743,2986.953716310845,19319.41138763695,1970.0317017163811,0.659545439542179,0.659545439542179,30541.824423094502,30484.863174865135,1.0023361818031702,0.8,4332.513565778116,4324.433322199387,1.0023361818031702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.5098821323063,2034.6934298245008,8.567057508150013,4.637189159917212,-0.7472789229421801,5.384468082859392,2.844149519870793,3.5,0.8126141485345123,0.6,0.00024910534206699095,0.9966110687617916,0.0002499524136095379,198.37974687119274,0.0,0.0,0.0,0.004005885138060658,8.443440233476717e-05,0.0001646709397322238,0.0005562260305390503,0.0924488891084205,0.0924488891084205,0.0924488891084205,0.09245254104870744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.51058250223,594.8155981729583,0.0,0.0924488891084205,0.09244888925587541,0.09244888925587541,0.3708291191816262,0.3708291191816262,0.5,9.494084522214207,0.019254581813015648,0.019254581813015648,-1.6143530956469476e-11,2.193900314750863e-05,0.018886958347138716,-1.6143530956469476e-11,27798.38414663485,21055.18262712576,0.7574246947614258,0.6015078727228305,0.4203590076634854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475490009914107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1635944320883,261.1635944320883,-11.986405567911675,245.55154356918987,276.7756452949829,105912.46592873005,106105.51928628482,-193.05335755475986,0.0,nan,276.7756452949829,3.6256452949829168,270.5308249498304,-2.619175050169588,264.28600460468033,-8.863995395319648,258.0411842595039,-15.108815740496084,251.79636391434244,-21.35363608565754,245.55154356918987,-27.598456430810103,1.0,1.0,25732.562594343566,25732.562594343566,276.3268302140645,3.1768302140645233,276.3268302140645,276.3268302140645,87148.4455051788,87172.86528880487,-24.419783626071876,0.0,8648.866644398773,8648.866644398773,0.9217433630142343,3394.692236534044,276.3268302140645,3.1768302140645233,1.0,0.002,0.1463792913495267,0.004768880795733072,0.00022592246129544171,0.0017740775342007442,0.11296123064772086,0.11296123064772086,0.0,-4.503813988421257e-12,1.0,1.0000381356148778,0.018886958363282247,0.09244888925587541,0.0,3.5214848216042542e-06,4.527756690844852,0.0,1599664.956465667,266.24774365562536,2.1939019291039585e-05,1.0,1285752.1529177509,2593.1005691543805,,,,,,,,,,,,,,,,,,,3.0,14243.497855331545,1575.1410376694319,0.3708291191816262,6.175450102142607,2.844149519870793
815.0,-29.343050963034916,4.637682906255623,35.050339500418985,31.02704806895929,5.355514408500214,-25.873194425822494,-39.395982307009376,1.8856578709475877,-6.9030423091599005,-6.903065402130086,40.10044852128486,35714.420599547484,15390.750457213746,15390.750457213746,51105.17105676123,87161.40473101143,87172.35804422504,15390.750457213746,102563.10850143878,102563.10850143878,102563.10850143878,130362.0481605937,126080.43302094184,4281.615139651855,0.0,98942.45271969392,47495.46858707488,57163.31570291004,27798.93965915492,84962.25536206496,21055.52973040207,1575.1863860981427,0.0,0.8764794979089888,2.6880109873835245,0.0014947306463915918,1.0,1.0,-6.883141598739826,329104.3227919016,1558868.839534723,4.736701196478732,1558868.839534723,4.736701196478732,0.7574220451774654,0.09244818868658529,3.3778394801853904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3778394801853904,1.282887524905582,1.2832071156786646,2.6329973708599224,5579.005477828431,14243.483789875518,6463.336364610622,0.00048030751310009276,29291.638427490798,2986.9158609199676,19319.344920290667,1970.0249239333175,0.659551529291003,0.659551529291003,30542.086709027484,30484.863174865135,1.0023469415960031,0.8,4332.550772375437,4324.433322199387,1.0023469415960031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.3367940781588,2034.6934298245008,8.567853482682763,4.637682906255623,-0.7476313642322285,5.385314270487852,2.843692826496709,3.5,0.8124836647133454,0.6,0.00024910534206699095,0.996796426834251,0.0002499059340111505,198.38120858938936,0.0,0.0,0.0,0.004005885138060658,8.441936370964811e-05,0.00016468597835734284,0.0005562827995283894,0.09244818856746256,0.09244818856746256,0.09244818856746256,0.09245202745247763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.92807288823,594.8157876745452,0.0,0.09244818856746256,0.09244818868658529,0.09244818868658529,0.37082473914517416,0.37082473914517416,0.5,9.494199685985691,0.019674206826607588,0.019674206826607588,-1.1709744285326451e-11,2.3092970195648377e-05,0.019923803390270223,-1.1709744285326451e-11,27798.93965915492,21055.52973040207,0.7574220451774654,0.6015044073274369,0.420356315252593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475596950257636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16225575766765,261.16225575766765,-11.987744242332326,245.54978606670622,276.77472544862576,105916.63870776737,106109.34818036956,-192.7094726022179,0.0,nan,276.77472544862576,3.6247254486257816,270.5297375722471,-2.620262427752891,264.2847496958701,-8.865250304129859,258.0397618194716,-15.11023818052837,251.79477394308512,-21.35522605691486,245.54978606670622,-27.60021393329376,1.0,1.0,25732.562594343566,25732.562594343566,276.3259844466359,3.175984446635937,276.3259844466359,276.3259844466359,87147.68707427882,87172.35804422504,-24.670969946222613,0.0,8648.866644398773,8648.866644398773,0.9217412227285187,3394.728677586317,276.3259844466359,3.175984446635937,1.0,0.002,0.14637557659857414,0.004768756865013761,0.00022591636320590564,0.0017740836340773727,0.11295818160295282,0.11295818160295282,0.0,-2.716721812789924e-12,1.0,1.0000402287988288,0.019923803401979967,0.09244818868658529,0.0,3.7147538129593895e-06,4.776262671628135,0.0,1599664.03231957,266.2469576908401,2.3092981905392662e-05,1.0,1285754.8338642356,2593.0897509912643,,,,,,,,,,,,,,,,,,,3.0,14243.483789875518,1575.1863860981427,0.37082473914517416,6.175450102142607,2.843692826496709
816.0,-29.344855048144343,4.63817665712509,35.050330784077396,31.02574209859597,5.354670180473293,-25.874902525278618,-39.39757280806077,1.8847176567277821,-6.903866409628279,-6.903889468267879,40.10042751677937,35714.22012651344,15390.749911305435,15390.749911305435,51104.97003781888,87160.76250194246,87171.5458734153,15390.749911305435,102562.29578472074,102562.29578472074,102562.29578472074,130361.75672774322,126080.12280585717,4281.633921886053,0.0,98942.26147909506,47495.719100678885,57162.82486490686,27799.460943022477,84962.28580792934,21055.84967403475,1575.231012872707,0.0,0.8764750478069566,2.6879281781983715,0.0014947306463915918,1.0,1.0,-6.883996246135553,329093.5812499532,1558867.9319735726,4.736853043601544,1558867.9319735726,4.736853043601544,0.757419351302913,0.09244748884635628,3.377875345005379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377875345005379,1.2828919104940764,1.2832115023596895,2.6330163261412007,5579.045641794889,14243.469759402822,6463.314300047191,0.00048029760729962603,29291.270805891003,2986.8783739494124,19319.278967834012,1970.018198654384,0.6595575554184749,0.6595575554184749,30542.34613764399,30484.863174865135,1.0023575841954628,0.8,4332.587573647842,4324.433322199387,1.0023575841954628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.1640570586605,2034.6934298245008,8.568677148850659,4.63817665712509,-0.7480006257190439,5.386177282844134,2.8432370885753255,3.5,0.8123534538786644,0.6,0.00024910534206699095,0.9969826113030114,0.00024985926458779607,198.38267655096368,0.0,0.0,0.0,0.004005885138060658,8.440424857419718e-05,0.00016470109349279376,0.0005563397630047338,0.09244748867529042,0.09244748867529042,0.09244748867529042,0.092451329082667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.2705042582,594.8160008659096,0.0,0.09244748867529042,0.09244748884635628,0.09244748884635628,0.37082038265441236,0.37082038265441236,0.5,9.49431487479535,0.02001721147786384,0.02001721147786384,-2.3305801732931286e-12,2.3058639612827392e-05,0.019893222132338906,-2.3305801732931286e-12,27799.460943022477,21055.84967403475,0.757419351302913,0.6015018258024476,0.4203538050665336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475703610558412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16091972284227,261.16091972284227,-11.989080277157711,245.54802882063237,276.7738106250514,105920.88695322511,106113.21643920461,-192.32948597951997,0.0,nan,276.7738106250514,3.6238106250514193,270.52865426417605,-2.6213457358239225,264.2834979032885,-8.866502096711486,258.03834154239,-15.111658457609963,251.7931851815153,-21.35681481848468,245.54802882063237,-27.60197117936761,1.0,1.0,25732.562594343566,25732.562594343566,276.3250664756152,3.1750664756152105,276.3250664756152,276.3250664756152,87147.19814027342,87171.5458734153,-24.34773314188351,0.0,8648.866644398773,8648.866644398773,0.92173910574196,3394.7647217304057,276.3250664756152,3.1750664756152105,1.0,0.002,0.14637186758647036,0.00476862634053712,0.00022591025687467494,0.0017740897305032362,0.11295512843733747,0.11295512843733747,0.0,-1.262208870408954e-11,1.0,1.0000401667905539,0.019893222134669486,0.09244748884635628,0.0,3.7089996216284406e-06,4.76887460264606,0.0,1599663.061558878,266.2461335903717,2.3058641943407565e-05,1.0,1285757.6406417317,2593.0784251448054,,,,,,,,,,,,,,,,,,,3.0,14243.469759402822,1575.231012872707,0.37082038265441236,6.175450102142607,2.8432370885753255
817.0,-29.346660985486146,4.638670905916052,35.050322551236086,31.024471611622744,5.353843435870559,-25.876610543343606,-39.39915957218034,1.8837929931598392,-6.90464228852619,-6.904666618507022,40.10042403384174,35713.98432925304,15390.690158514617,15390.690158514617,51104.67448776766,87160.14268517341,87171.0803468697,15390.690158514617,102561.77050538431,102561.77050538431,102561.77050538431,130361.78583970484,126080.13003837838,4281.655801326464,0.0,98942.0940096752,47495.935651825675,57162.39817538836,27800.015334320527,84962.41350970889,21056.19666180132,1575.2760593472908,0.0,0.8764707881066466,2.687850068354991,0.0014947306463915918,1.0,1.0,-6.88362575221214,329083.451499911,1558867.781483019,4.736998394717033,1558867.781483019,4.736998394717033,0.7574167283212387,0.09244679321641294,3.3779097159826907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3779097159826907,1.2828962235764738,1.2832158165165546,2.6330342656756076,5579.083653515612,14243.455515865695,6463.293019259632,0.0004802881575465412,29290.92318291618,2986.8429262710692,19319.21535813589,1970.0117122703361,0.6595632113570169,0.6595632113570169,30542.594760014144,30484.863174865135,1.0023677835090152,0.8,4332.622841999088,4324.433322199387,1.0023677835090152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.9916214172208,2034.6934298245008,8.569466569320511,4.638670905916052,-0.7483473805204568,5.387018286436509,2.842782174931374,3.5,0.8122234785518211,0.6,0.00024910534206699095,0.9971690245034011,0.000249812555289759,198.38414604143497,0.0,0.0,0.0,0.004005885138060658,8.438917144489364e-05,0.00016471617062209732,0.0005563963531238452,0.09244679320164094,0.09244679320164094,0.09244679320164094,0.09245083690683838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.66812302417,594.8161969417768,0.0,0.09244679320164094,0.09244679321641294,0.09244679321641294,0.3708160273608395,0.3708160273608395,0.5,9.494436201738687,0.020504115122719213,0.020504115122719213,-1.6427748050773516e-11,2.432998081758342e-05,0.02104086629486801,-1.6427748050773516e-11,27800.015334320527,21056.19666180132,0.7574167283212387,0.6014974431243975,0.420350397945933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447581072643301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15958726873055,261.15958726873055,-11.99041273126943,245.54627162333858,276.7729029141275,105925.21518808605,106117.02921314564,-191.81402505958567,0.0,nan,276.7729029141275,3.6229029141275078,270.5275766559712,-2.622423344028789,264.2822503978293,-8.867749602170704,258.03692413962955,-15.11307586037043,251.79159788148738,-21.3584021185126,245.54627162333858,-27.603728376661394,1.0,1.0,25732.562594343566,25732.562594343566,276.32423550022594,3.1742355002259615,276.32423550022594,276.32423550022594,87146.51779026834,87171.0803468697,-24.562556601362303,0.0,8648.866644398773,8648.866644398773,0.9217370769206435,3394.799264562604,276.32423550022594,3.1742355002259615,1.0,0.002,0.14636794467837536,0.004768505089474815,0.0002259038421766163,0.0017740961644164895,0.11295192108830815,0.11295192108830815,0.0,6.5931058355894745e-12,1.0,1.000042483630457,0.02104086631129576,0.09244679321641294,0.0,3.9229188378255545e-06,5.043933253198656,0.0,1599662.1494416608,266.2453577114738,2.432999724533147e-05,1.0,1285760.2876113725,2593.067744217368,,,,,,,,,,,,,,,,,,,3.0,14243.455515865695,1575.2760593472908,0.3708160273608395,6.175450102142607,2.842782174931374
818.0,-29.348454175899644,4.639165488768338,35.0503147132134,31.023149436246626,5.352989790476471,-25.87830977923596,-39.40073746545238,1.8828453933568623,-6.905430378115909,-6.905455733775107,40.10041895995468,35713.783944318406,15390.650074255458,15390.650074255458,51104.43401857386,87159.49476940751,87170.55662766074,15390.650074255458,102561.2067019162,102561.2067019162,102561.2067019162,130361.78096924582,126080.10046629162,4281.6805029542,0.0,98941.89256688654,47496.181740249354,57161.900918485764,27800.574267329615,84962.47518581538,21056.546050961802,1575.3216214378192,0.0,0.8764664686035041,2.6877707612236073,0.0014947306463915918,1.0,1.0,-6.8834846423348495,329073.1660425921,1558867.5622513595,4.7371457873584095,1558867.5622513595,4.7371457873584095,0.7574140680866011,0.09244610832325047,3.3779462600910026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3779462600910026,1.2829006436747603,1.2832202377159685,2.6330536793676877,5579.1247887995505,14243.441175086009,6463.270431746564,0.0004802780139530775,29290.546666133472,2986.804532244291,19319.147842547773,1970.004827596353,0.6595693847150043,0.6595693847150043,30542.859101166487,30484.863174865135,1.0023786276818702,0.8,4332.660340139758,4324.433322199387,1.0023786276818702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.8195436374317,2034.6934298245008,8.570265385953926,4.639165488768338,-0.7486991112696373,5.387864600037975,2.842328234411856,3.5,0.8120937812605302,0.6,0.00024910534206699095,0.9973541591436201,0.0002497661836402083,198.38560518127616,0.0,0.0,0.0,0.004005885138060658,8.437418107320773e-05,0.00016473116099378324,0.000556453009199399,0.09244610822518823,0.09244610822518823,0.09244610822518823,0.09245032734679992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.0327219377,594.8164036965231,0.0,0.09244610822518823,0.09244610832325047,0.09244610832325047,0.3708116977752961,0.3708116977752961,0.5,9.494562775135266,0.02108403331652653,0.02108403331652653,-4.644107320928015e-11,2.5355659204251424e-05,0.02197109144026399,-4.644107320928015e-11,27800.574267329615,21056.546050961802,0.7574140680866011,0.60149417618551,0.42034773429341993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475917953869883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1582564575648,261.1582564575648,-11.991743542435188,245.54451642318148,276.77199649194773,105929.35108033869,106120.92859421509,-191.57751387640602,0.0,nan,276.77199649194773,3.6219964919477547,270.52650047819424,-2.6234995218057406,264.28100446444745,-8.868995535552529,258.035508450688,-15.114491549311992,251.7900124369299,-21.359987563070064,245.54451642318148,-27.6054835768185,1.0,1.0,25732.562594343566,25732.562594343566,276.3233858314506,3.1733858314506165,276.3233858314506,276.3233858314506,87145.77810304392,87170.55662766074,-24.778524616820505,0.0,8648.866644398773,8648.866644398773,0.9217349198131659,3394.835991391458,276.3233858314506,3.1733858314506165,1.0,0.002,0.1463638483850245,0.004768382368526841,0.00022589715435441239,0.0017741028442283787,0.11294857717720619,0.11294857717720619,0.0,-1.4172087982322612e-12,1.0,1.000044361462641,0.021971091486705063,0.09244610832325047,0.0,4.096296616778631e-06,5.266866525790994,0.0,1599661.2225840953,266.24456962188407,2.5355705645324633e-05,1.0,1285762.975322063,2593.0568989590324,,,,,,,,,,,,,,,,,,,3.0,14243.441175086009,1575.3216214378192,0.3708116977752961,6.175450102142607,2.842328234411856
