time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-29.3502501004217,4.6396600916236945,35.05030675247109,31.021863442752533,5.352147223561247,-25.88001036800378,-39.40231934012843,1.8819074903135922,-6.906245428016291,-6.906270787547984,40.10039974343003,35713.56838651476,15390.647675083836,15390.647675083836,51104.21606159859,87158.8840350923,87169.7730681276,15390.647675083836,102560.42074321143,102560.42074321143,102560.42074321143,130361.51413641922,126079.80913737549,4281.7049990437345,0.0,98941.72649729982,47496.410845905084,57161.46183488304,27801.093393207782,84962.55522809082,21056.865072342152,1575.3659177977172,0.0,0.87646206075353,2.6876888629585,0.0014947306463915918,1.0,1.0,-6.884295852141804,329062.54276490776,1558866.7319441875,4.737296195568176,1558866.7319441875,4.737296195568176,0.7574114001389116,0.09244542035627216,3.377980938834252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377980938834252,1.282905018572309,1.2832246137033843,2.6330717316808574,5579.163039484939,14243.427029471875,6463.249093263967,0.0004802685188279481,29290.196803610386,2986.76885619558,19319.08406039532,1969.9983236268572,0.659575085477541,0.659575085477541,30543.10994870518,30484.863174865135,1.0023889183225116,0.8,4332.69592414251,4324.433322199387,1.0023889183225116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.647805362203,2034.6934298245008,8.571083722055038,4.6396600916236945,-0.749062533987968,5.3887226256116625,2.841875218415489,3.5,0.8119643481187112,0.6,0.00024910534206699095,0.9975396132313444,0.000249719749233878,198.3870665674069,0.0,0.0,0.0,0.004005885138060658,8.435915534776568e-05,0.00016474618671922527,0.0005565094784831715,0.0924454201982996,0.0924454201982996,0.0924454201982996,0.0924496449033134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.32810427697,594.8166323036527,0.0,0.0924454201982996,0.09244542035627216,0.09244542035627216,0.37080739038102656,0.37080739038102656,0.5,9.494689506440375,0.02155816218612472,0.02155816218612472,-3.524291969370097e-12,2.5359531719004735e-05,0.021974935406205987,-3.524291969370097e-12,27801.093393207782,21056.865072342152,0.7574114001389116,0.6014910441947515,0.42034480119669154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476024426030314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1569277491995,261.1569277491995,-11.99307225080048,245.5427624854707,276.7710930129284,105933.50378671732,106124.77858959408,-191.2748028767652,0.0,nan,276.7710930129284,3.6210930129284407,270.52542690743564,-2.624573092564333,264.27976080195333,-8.870239198046647,258.0340946964518,-15.115905303548175,251.7884285909572,-21.361571409042767,245.5427624854707,-27.607237514529288,1.0,1.0,25732.562594343566,25732.562594343566,276.32248018089024,3.172480180890261,276.32248018089024,276.32248018089024,87145.28906797271,87169.7730681276,-24.484000154887326,0.0,8648.866644398773,8648.866644398773,0.9217328728017123,3394.8708435284234,276.32248018089024,3.172480180890261,1.0,0.002,0.14635975142470303,0.004768255070076978,0.00022589045350797723,0.0017741095404737396,0.11294522675398862,0.11294522675398862,0.0,-6.018283094100241e-12,1.0,1.000044368935121,0.02197493540973028,0.09244542035627216,0.0,4.096956245718918e-06,5.267726025590467,0.0,1599660.2625106776,266.2437545719837,2.5359535243296705e-05,1.0,1285765.7513660137,2593.045697333885,,,,,,,,,,,,,,,,,,,3.0,14243.427029471875,1575.3659177977172,0.37080739038102656,6.175450102142607,2.841875218415489
820.0,-29.35204123058834,4.640155046854469,35.050299087196535,31.02054070858287,5.351287606782936,-25.881708346832966,-39.40389705877749,1.8809547224429581,-6.907027290895542,-6.907053530098713,40.10039234714413,35713.371775486456,15390.605392704305,15390.605392704305,51103.97716819076,87158.24819158103,87169.22400171841,15390.605392704305,102559.82939442272,102559.82939442272,102559.82939442272,130361.46398426387,126079.73233307023,4281.731651193641,0.0,98941.53357987887,47496.65716179919,57160.97379786632,27801.634589841156,84962.60838770747,21057.202183923877,1575.4104700596774,0.0,0.8764577849551203,2.687610201813953,0.0014947306463915918,1.0,1.0,-6.884277674184375,329052.340879804,1558866.4123665516,4.737442098720621,1558866.4123665516,4.737442098720621,0.7574087816986946,0.09244473526277493,3.3780172441512284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3780172441512284,1.28290946283817,1.2832290590763935,2.6330909093756847,5579.203674719018,14243.412769311419,6463.226740378197,0.00048025849083058983,29289.824896894286,2986.730932264768,19319.017246123898,1969.9915104672746,0.6595811792706336,0.6595811792706336,30543.372561459113,30484.863174865135,1.0023996916359412,0.8,4332.73317710105,4324.433322199387,1.0023996916359412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.4763709475308,2034.6934298245008,8.571878550861788,4.640155046854469,-0.749410336430274,5.389565383284743,2.8414230327581356,3.5,0.8118351522166102,0.6,0.00024910534206699095,0.9977246092923862,0.00024967344670756726,198.3885240737018,0.0,0.0,0.0,0.004005885138060658,8.434417156266137e-05,0.0001647611705043296,0.0005565660751301662,0.09244473509789532,0.09244473509789532,0.09244473509789532,0.09244910260069078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.660008427,594.8168495951725,0.0,0.09244473509789532,0.09244473526277493,0.09244473526277493,0.37080308482535596,0.37080308482535596,0.5,9.494820525355875,0.02208592301610679,0.02208592301610679,3.296918293926865e-12,2.6239203180011827e-05,0.02277585591434672,3.296918293926865e-12,27801.634589841156,21057.202183923877,0.7574087816986946,0.6014878561047634,0.4203422241054163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476131062100532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1555996471812,261.1555996471812,-11.994400352818786,245.5410102538169,276.77018904054404,105937.53315425845,106128.72067068373,-191.18751642530998,0.0,nan,276.77018904054404,3.620189040544062,270.524353283203,-2.6256467167969504,264.27851752586065,-8.871482474139327,258.0326817685052,-15.117318231494778,251.78684601115742,-21.363153988842555,245.5410102538169,-27.608989746183084,1.0,1.0,25732.562594343566,25732.562594343566,276.32163395413613,3.171633954136155,276.32163395413613,276.32163395413613,87144.53197584423,87169.22400171841,-24.69202587417385,0.0,8648.866644398773,8648.866644398773,0.9217307297647875,3394.9073303719847,276.32163395413613,3.171633954136155,1.0,0.002,0.14635550520329213,0.0047681341294168,0.0002258835372864395,0.0017741164583230588,0.11294176864321975,0.11294176864321975,0.0,-4.390501850970452e-12,1.0,1.0000459856676631,0.022775855911049803,0.09244473526277493,0.0,4.246220127180936e-06,5.4596557326334345,0.0,1599659.3427628146,266.24297270910444,2.6239199883093534e-05,1.0,1285768.4173472414,2593.0349398894537,,,,,,,,,,,,,,,,,,,3.0,14243.412769311419,1575.4104700596774,0.37080308482535596,6.175450102142607,2.8414230327581356
821.0,-29.353835133308653,4.640650021774065,35.05029123514001,31.019235331937693,5.350448190823098,-25.88340680091045,-39.40547484727574,1.8800198577544014,-6.907837723457135,-6.907863864000232,40.100371626163245,35713.16398286916,15390.603018641363,15390.603018641363,51103.767001510525,87157.59798192995,87168.4217508542,15390.603018641363,102559.02476949556,102559.02476949556,102559.02476949556,130361.16793079785,126079.41001169372,4281.757919104122,0.0,98941.3334509591,47496.89944962165,57160.48222370827,27802.14316130229,84962.62538501056,21057.513922745708,1575.4541493011634,0.0,0.8764534085689291,2.6875287829848746,0.0014947306463915918,1.0,1.0,-6.885177604480248,329041.7796449806,1558865.5170567082,4.737591435162565,1558865.5170567082,4.737591435162565,0.7574061395401916,0.09244404803449319,3.3780533620676207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3780533620676207,1.282913823623062,1.2832334209476366,2.6331101122035614,5579.244363207012,14243.398545333732,6463.204380165376,0.0004802484536905504,29289.452488222272,2986.6929571486976,19318.95040995143,1969.9846950744068,0.6595872837745899,0.6595872837745899,30543.63381809987,30484.863174865135,1.0024104093397412,0.8,4332.770237688019,4324.433322199387,1.0024104093397412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.3052784804754,2034.6934298245008,8.572694127913323,4.640650021774065,-0.7497705992144255,5.390420620988491,2.840971777738792,3.5,0.8117062222110835,0.6,0.00024910534206699095,0.997909928816719,0.0002496270804343734,198.38998385758813,0.0,0.0,0.0,0.004005885138060658,8.432918957430113e-05,0.0001647761524926898,0.0005566226359164977,0.09244404797947647,0.09244404797947647,0.09244404797947647,0.09244840344488772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.9291413711,594.8170866795668,0.0,0.09244404797947647,0.09244404803449319,0.09244404803449319,0.3707987976679261,0.3707987976679261,0.5,9.494951187006425,0.022500238073803303,0.022500238073803303,4.865796654485166e-11,2.6140543070596323e-05,0.02268625951995773,4.865796654485166e-11,27802.14316130229,21057.513922745708,0.7574061395401916,0.6014852621365259,0.42033969431893076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476237415062516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1542736256493,261.1542736256493,-11.995726374350681,245.53925912274207,276.76928812855596,105941.73299994094,106132.62101892506,-190.88801898413334,0.0,nan,276.76928812855596,3.6192881285559793,270.52328232739256,-2.6267176726074126,264.2772765262411,-8.872723473758867,258.03127072506584,-15.11872927493414,251.7852649238982,-21.364735076101766,245.53925912274207,-27.61074087725791,1.0,1.0,25732.562594343566,25732.562594343566,276.3207308623165,3.170730862316532,276.3207308623165,276.3207308623165,87144.00332307922,87168.4217508542,-24.41842777498823,0.0,8648.866644398773,8648.866644398773,0.9217285977772638,3394.943628877959,276.3207308623165,3.170730862316532,1.0,0.002,0.14635127574766676,0.004768008242090187,0.00022587663418180637,0.0017741233648390852,0.11293831709090318,0.11293831709090318,0.0,-9.791082875021395e-13,1.0,1.0000458044823788,0.022686259471299763,0.09244404803449319,0.0,4.229457516102547e-06,5.438114569780251,0.0,1599658.387964599,266.24216227654284,2.6140494412629778e-05,1.0,1285771.1772907188,2593.023803368305,,,,,,,,,,,,,,,,,,,3.0,14243.398545333732,1575.4541493011634,0.3707987976679261,6.175450102142607,2.840971777738792
822.0,-29.355628344663728,4.641145027566353,35.05028335680294,31.017924786452227,5.349592611542126,-25.8851062490439,-39.407052810396976,1.8790705151652083,-6.908644808133886,-6.908671126133138,40.10035516369043,35712.954472072146,15390.599311937698,15390.599311937698,51103.55378400984,87156.97390287576,87167.68572307799,15390.599311937698,102558.28503501568,102558.28503501568,102558.28503501568,130360.95146074725,126079.16660381462,4281.784856932635,0.0,98941.1522374671,47497.13280409284,57160.02159263807,27802.666425731568,84962.68801836963,21057.83643725582,1575.4984500385083,0.0,0.8764490325461015,2.687447671123789,0.0014947306463915918,1.0,1.0,-6.8858226717894695,329031.2587090179,1558864.805748093,4.737740760146715,1558864.805748093,4.737740760146715,0.7574034847883022,0.09244336589342708,3.3780890502062433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3780890502062433,1.2829182519721407,1.2832378503998982,2.633128841228459,5579.284047763349,14243.384206108216,6463.182378712045,0.0004802386279412274,29289.08941326648,2986.6559338068028,19318.884646135084,1969.9779890314312,0.659593214850326,0.659593214850326,30543.891965421844,30484.863174865135,1.0024209995104136,0.8,4332.80685720226,4324.433322199387,1.0024209995104136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.1344901934672,2034.6934298245008,8.573507665310917,4.641145027566353,-0.7501290590668095,5.391274086633162,2.8405213535842946,3.5,0.8115775295955128,0.6,0.00024910534206699095,0.9980952140359528,0.00024958073995735825,198.3914431003482,0.0,0.0,0.0,0.004005885138060658,8.431420838800129e-05,0.00016479113367898966,0.0005566791242520683,0.09244336580847304,0.09244336580847304,0.09244336580847304,0.09244775120252072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.2146120132,594.8173186512118,0.0,0.09244336580847304,0.09244336589342708,0.09244336589342708,0.37079451032583316,0.37079451032583316,0.5,9.495082734484667,0.0228630197707389,0.0228630197707389,8.526512829121202e-12,2.6317999243019585e-05,0.02284845434365934,8.526512829121202e-12,27802.666425731568,21057.83643725582,0.7574034847883022,0.6014823091868378,0.4203369185347656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447634393421836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1529478997894,261.1529478997894,-11.997052100210567,245.53750886463126,276.76838693494835,105945.73945105987,106136.58490587931,-190.8454548194083,0.0,nan,276.76838693494835,3.6183869349483757,270.522211320881,-2.6277886791189644,264.2760357068319,-8.873964293168058,258.02986009275696,-15.120139907243015,251.7836844786871,-21.366315521312885,245.53750886463126,-27.612491135368714,1.0,1.0,25732.562594343566,25732.562594343566,276.319838499117,3.16983849911702,276.319838499117,276.319838499117,87143.41620839719,87167.68572307799,-24.26951468079642,0.0,8648.866644398773,8648.866644398773,0.9217264911466302,3394.9794954572744,276.319838499117,3.16983849911702,1.0,0.002,0.1463470161037246,0.004767883003564111,0.00022586968593193057,0.0017741303081673728,0.11293484296596529,0.11293484296596529,0.0,-5.900696598004629e-12,1.0,1.0000461316442695,0.02284845433513283,0.09244336589342708,0.0,4.259637154673412e-06,5.476930390936151,0.0,1599657.4374925203,266.2413551918661,2.6317990716506756e-05,1.0,1285773.9267597476,2593.012709181286,,,,,,,,,,,,,,,,,,,3.0,14243.384206108216,1575.4984500385083,0.37079451032583316,6.175450102142607,2.8405213535842946
823.0,-29.3574297843024,4.641640048464053,35.050275316303214,31.0165288503282,5.348689440359688,-25.886817861842946,-39.40864383531732,1.8780775173187079,-6.909451494327868,-6.909477756359478,40.100334730561826,35712.79736910116,15390.597518522049,15390.597518522049,51103.3948876232,87156.30612782932,87166.89280683655,15390.597518522049,102557.4903253586,102557.4903253586,102557.4903253586,130360.66273594117,126078.85134043016,4281.811395510998,0.0,98940.92540621561,47497.41664551293,57159.45417855853,27803.172410582574,84962.6265891411,21058.146561390222,1575.5419141142786,0.0,0.8764446751386019,2.687366627731716,0.0014947306463915918,1.0,1.0,-6.886679943419949,329020.7462730382,1558863.9228768374,4.737889450847007,1558863.9228768374,4.737889450847007,0.7574008552122984,0.0924426786875404,3.3781280172688604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3781280172688604,1.282922883990344,1.283242483572022,2.6331497079245225,5579.328261788372,14243.369820936292,6463.158521486438,0.0004802278033780308,29288.684413507544,2986.6146353247586,19318.813335291223,1969.9707173490665,0.6595999008539164,0.6595999008539164,30544.17382995772,30484.863174865135,1.0024325626756458,0.8,4332.846841124258,4324.433322199387,1.0024325626756458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.9640074358601,2034.6934298245008,8.574320963966183,4.641640048464053,-0.7504868609124644,5.392126909376517,2.840071763701258,3.5,0.8114490753432165,0.6,0.00024910534206699095,0.9982813868233955,0.00024953419482222583,198.39290906056704,0.0,0.0,0.0,0.004005885138060658,8.429910568354078e-05,0.00016480623638345017,0.0005567365645475676,0.09244267849229966,0.09244267849229966,0.09244267849229966,0.09244705403180935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.4822320695,594.8175562424188,0.0,0.09244267849229966,0.0924426786875404,0.0924426786875404,0.3707902277798841,0.3707902277798841,0.5,9.495213998422807,0.023142893178714985,0.023142893178714985,-1.4381384971784428e-11,2.6262031610713166e-05,0.02279781293952965,-1.4381384971784428e-11,27803.172410582574,21058.146561390222,0.7574008552122984,0.6014808738758393,0.4203353733612743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447645041388869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15161734128657,261.15161734128657,-11.99838265871341,245.5357574668666,276.76747721570683,105949.35949263872,106140.90063318082,-191.54114054210743,0.0,nan,276.76747721570683,3.617477215706856,270.52113326593155,-2.628866734068424,264.2747893161762,-8.875210683823752,258.0284453664067,-15.121554633593291,251.78210141663106,-21.367898583368913,245.5357574668666,-27.614242533133364,1.0,1.0,25732.562594343566,25732.562594343566,276.31894019026106,3.1689401902610825,276.31894019026106,276.31894019026106,87142.64674650539,87166.89280683655,-24.24606033116288,0.0,8648.866644398773,8648.866644398773,0.9217241909508886,3395.0186573552046,276.31894019026106,3.1689401902610825,1.0,0.002,0.14634276596868595,0.004767757860698372,0.00022586275267466143,0.001774137244319999,0.11293137633733072,0.11293137633733072,0.0,-3.0053394668716482e-12,1.0,1.0000460291080004,0.022797812953911034,0.0924426786875404,0.0,4.250137236152652e-06,5.464727319816079,0.0,1599656.4871495639,266.2405485056721,2.6262045992098138e-05,1.0,1285776.674064038,2593.001623798,,,,,,,,,,,,,,,,,,,3.0,14243.369820936292,1575.5419141142786,0.3707902277798841,6.175450102142607,2.840071763701258
824.0,-29.35922108692579,4.64213528586692,35.05026698087762,31.015269259829097,5.347865572507661,-25.888512420974816,-39.4102172931656,1.8771569056266169,-6.910237873599556,-6.910263964116761,40.100310138509094,35712.55951136655,15390.57152459062,15390.57152459062,51103.131035957165,87155.70069711572,87166.08402746762,15390.57152459062,102556.65555205823,102556.65555205823,102556.65555205823,130360.30013679624,126078.46345040831,4281.836686387932,0.0,98940.76666936072,47497.62548045349,57159.04576545247,27803.644584738006,84962.69035019047,21058.433755499278,1575.5832738092831,0.0,0.8764404459155557,2.68728763960536,0.0014947306463915918,1.0,1.0,-6.887622146222782,329010.5002483328,1558862.8603074222,4.738033768316856,1558862.8603074222,4.738033768316856,0.7573983220551843,0.09244197486993931,3.37816189781791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37816189781791,1.2829271783801064,1.2832467790315956,2.63316730267057,5579.365542943936,14243.355211150707,6463.137381421749,0.00048021848421990194,29288.34367981905,2986.579890158112,19318.75014622317,1969.964273857349,0.6596054170019398,0.6596054170019398,30544.418901153706,30484.863174865135,1.0024426164585207,0.8,4332.881605723336,4324.433322199387,1.0024426164585207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.793828481063,2034.6934298245008,8.575119481893744,4.64213528586692,-0.7508346607605523,5.392969946627472,2.8396230033846748,3.5,0.8113208581099071,0.6,0.00024910534206699095,0.998466549135223,0.00024948791953295017,198.39436679305405,0.0,0.0,0.0,0.004005885138060658,8.428417219263833e-05,0.00016482116987435262,0.0005567925960233112,0.09244197480267384,0.09244197480267384,0.09244197480267384,0.09244631746129492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.7344635713,594.8177986418028,0.0,0.09244197480267384,0.09244197486993931,0.09244197486993931,0.37078594534990733,0.37078594534990733,0.5,9.495344279835708,0.023328181854765262,0.023328181854765262,8.355982572538778e-12,2.6090517224020005e-05,0.022641817893997995,8.355982572538778e-12,27803.644584738006,21058.433755499278,0.7573983220551843,0.6014773169884986,0.42033225836152543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476557383726125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1502909597397,261.1502909597397,-11.999709040260257,245.53400760853174,276.76657431094725,105953.67975088498,106144.61959564184,-190.93984475686358,0.0,nan,276.76657431094725,3.6165743109472714,270.5200609704639,-2.6299390295361036,264.27354762999306,-8.876452370006916,258.0270342894938,-15.12296571050615,251.7805209490083,-21.369479050991686,245.53400760853174,-27.61599239146824,1.0,1.0,25732.562594343566,25732.562594343566,276.3180604697463,3.168060469746308,276.3180604697463,276.3180604697463,87142.14292455738,87166.08402746762,-23.941102910233894,0.0,8648.866644398773,8648.866644398773,0.921722190996325,3395.0527073069998,276.3180604697463,3.168060469746308,1.0,0.002,0.14633854497570245,0.0047676362137829414,0.00022585587387879483,0.0017741441259237747,0.11292793693939741,0.11292793693939741,0.0,-1.974306135243964e-13,1.0,1.0000457138836374,0.022641817885642013,0.09244197486993931,0.0,4.220996963391528e-06,5.427270739536119,0.0,1599655.5605550471,266.2397621264004,2.6090508868037432e-05,1.0,1285779.3517992396,2592.990819192579,,,,,,,,,,,,,,,,,,,3.0,14243.355211150707,1575.5832738092831,0.37078594534990733,6.175450102142607,2.8396230033846748
825.0,-29.361015716163674,4.642630477930758,35.05025863837788,31.013922846782975,5.346993504228137,-25.890214794122496,-39.41179944723842,1.8761925813838545,-6.911045336127131,-6.911071590761859,40.10029326336088,35712.376250243185,15390.576963267185,15390.576963267185,51102.95321351037,87155.05100030887,87165.33582677139,15390.576963267185,102555.91279003858,102555.91279003858,102555.91279003858,130360.08121499265,126078.2177438131,4281.863471179549,0.0,98940.56018102597,47497.88542823331,57158.52750310295,27804.168424954078,84962.69592805703,21058.756573780174,1575.6276225557594,0.0,0.8764360690595573,2.687206497052135,0.0014947306463915918,1.0,1.0,-6.88827982056182,328999.97534938325,1558862.1311681243,4.738183124520549,1558862.1311681243,4.738183124520549,0.7573956628345002,0.09244129264860765,3.378199145561638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378199145561638,1.2829316767072227,1.2832512784793277,2.6331871033320624,5579.407498169623,14243.340744395342,6463.114404851259,0.0004802081490652704,29287.959625179745,2986.5407274838753,19318.681467716386,1969.9572705986639,0.6596117215044073,0.6596117215044073,30544.688328011867,30484.863174865135,1.002453669429577,0.8,4332.919825297315,4324.433322199387,1.002453669429577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.6239764378256,2034.6934298245008,8.57593410393199,4.642630477930758,-0.7511920969388912,5.393822574869649,2.8391751334153135,3.5,0.8111928952615182,0.6,0.00024910534206699095,0.998652092468145,0.00024944156623287394,198.39582725416685,0.0,0.0,0.0,0.004005885138060658,8.42691586324749e-05,0.00016483618343451605,0.0005568494540361235,0.09244129264415465,0.09244129264415465,0.09244129264415465,0.09244566643645737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.01948197454,594.8180307400526,0.0,0.09244129264415465,0.09244129264860765,0.09244129264860765,0.370781660230605,0.370781660230605,0.5,9.49547550726273,0.023514186270233495,0.023514186270233495,2.8819613362429664e-11,2.6254634747147065e-05,0.02279177020005818,2.8819613362429664e-11,27804.168424954078,21058.756573780174,0.7573956628345002,0.601475184553728,0.42033007380654425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447666375319315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1489633114248,261.1489633114248,-12.001036688575198,245.53225799695716,276.76566862588834,105957.57683388362,106148.69903640005,-191.1222025164281,0.0,nan,276.76566862588834,3.615668625888361,270.5189865001083,-2.631013499891651,264.2723043743377,-8.877695625662284,258.0256222485231,-15.124377751476857,251.77894012273381,-21.371059877266163,245.53225799695716,-27.61774200304282,1.0,1.0,25732.562594343566,25732.562594343566,276.3171663345762,3.1671663345762227,276.3171663345762,276.3171663345762,87141.48055750078,87165.33582677139,-23.85526927061437,0.0,8648.866644398773,8648.866644398773,0.9217199922650023,3395.090141289446,276.3171663345762,3.1671663345762227,1.0,0.002,0.14633429609328616,0.004767510904152295,0.00022584894214073008,0.0017741510644205193,0.11292447107036503,0.11292447107036503,0.0,6.5612493736766364e-12,1.0,1.0000460163236162,0.022791770171238568,0.09244129264860765,0.0,4.248893158492194e-06,5.463150778506915,0.0,1599654.609591406,266.23895466387285,2.6254605927533703e-05,1.0,1285782.102472453,2592.97972035198,,,,,,,,,,,,,,,,,,,3.0,14243.340744395342,1575.6276225557594,0.370781660230605,6.175450102142607,2.8391751334153135
826.0,-29.36276016875926,4.643126087713358,35.050250414860166,31.01262504877525,5.3461479395938385,-25.89186935838749,-39.413336862903066,1.8752571282927604,-6.91180821550364,-6.9118350887028,40.100280011028694,35712.18983512449,15390.52683403864,15390.52683403864,51102.71666916313,87154.43379159478,87164.73124886783,15390.52683403864,102555.25808290647,102555.25808290647,102555.25808290647,130359.928480926,126078.03756282039,4281.890918105614,0.0,98940.37239456025,47498.12843493444,57158.04884402868,27804.67039801953,84962.71924204822,21059.06670322809,1575.6698494921848,0.0,0.8764319208307816,2.687129783856926,0.0014947306463915918,1.0,1.0,-6.8884782085704614,328990.025773687,1558861.5585639693,4.738324679898697,1558861.5585639693,4.738324679898697,0.757393143014135,0.09244059596099351,3.378234744050079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378234744050079,1.2829360403879086,1.2832556432470863,2.633205894682509,5579.44731478632,14243.326151286712,6463.092242504953,0.0004801982737272988,29287.595413201863,2986.5035881979948,19318.615222980174,1969.9505155155098,0.6596176623729236,0.6596176623729236,30544.945824634586,30484.863174865135,1.0024642329972726,0.8,4332.956352506549,4324.433322199387,1.0024642329972726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.454421545357,2034.6934298245008,8.576716493464653,4.643126087713358,-0.7515283643190225,5.3946544520323805,2.838728075164349,3.5,0.8110651643326712,0.6,0.00024910534206699095,0.9988324837869866,0.00024939651654352457,198.39724690236517,0.0,0.0,0.0,0.004005885138060658,8.425457197729076e-05,0.0001648507700897002,0.0005569045991004368,0.09244059591746615,0.09244059591746615,0.09244059591746615,0.09244506726739914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.30798286165,594.8182618822585,0.0,0.09244059591746615,0.09244059596099351,0.09244059596099351,0.37077738014514416,0.37077738014514416,0.5,9.495609646687695,0.023759991376664402,0.023759991376664402,1.2846612662542611e-11,2.6873199146848492e-05,0.02335688013232584,1.2846612662542611e-11,27804.67039801953,21059.06670322809,0.757393143014135,0.6014722354116027,0.42032776438551717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476770321765617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1476415976004,261.1476415976004,-12.00235840239958,245.5305174950745,276.76476570010885,105961.86819644658,106152.1360966744,-190.2679002278341,0.0,nan,276.76476570010885,3.614765700108876,270.51791605912854,-2.632083940871439,264.2710664181118,-8.878933581888191,258.02421677710277,-15.125783222897212,251.77736713607572,-21.372632863924252,245.5305174950745,-27.619482504925486,1.0,1.0,25732.562594343566,25732.562594343566,276.31633293407714,3.166332934077161,276.31633293407714,276.31633293407714,87140.74689566978,87164.73124886783,-23.98435319804412,0.0,8648.866644398773,8648.866644398773,0.9217178908766832,3395.125917770329,276.31633293407714,3.166332934077161,1.0,0.002,0.14632994191270027,0.004767393809159276,0.0002258418683522278,0.0017741581320006403,0.1129209341761139,0.1129209341761139,0.0,3.5286790850408423e-13,1.0,1.0000471569185567,0.02335688011947923,0.09244059596099351,0.0,4.354182987772435e-06,5.59854187903341,0.0,1599653.711783023,266.23819178449634,2.687318630023583e-05,1.0,1285784.7028375762,2592.969228061176,,,,,,,,,,,,,,,,,,,3.0,14243.326151286712,1575.6698494921848,0.37077738014514416,6.175450102142607,2.838728075164349
827.0,-29.36454909589464,4.643622033714576,35.05024238809973,31.011385504994564,5.345336046884166,-25.893560581631522,-39.4149097968824,1.874347531862725,-6.912575626255148,-6.912603195541412,40.100269241843726,35711.95035658495,15390.486497341313,15390.486497341313,51102.436853926265,87153.83641724076,87164.14498091688,15390.486497341313,102554.6314782582,102554.6314782582,102554.6314782582,130359.81965310304,126077.899222102,4281.92043100104,0.0,98940.22238444444,47498.33632121362,57157.651181367575,27805.188174844836,84962.83935621241,21059.387829408177,1575.7129486711672,0.0,0.8764277375688873,2.6870526083680164,0.0014947306463915918,1.0,1.0,-6.8886087670788925,328980.0163763493,1558861.0932511091,4.7384674316138105,1558861.0932511091,4.7384674316138105,0.7573905882953333,0.09243990895649956,3.378267876810227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378267876810227,1.2829402834814847,1.2832598873976946,2.6332230114738477,5579.483583213208,14243.312503562509,6463.071908088103,0.00048018925076207154,29287.2637672132,2986.469769718834,19318.55444204743,1969.9443175852539,0.6596230564793956,0.6596230564793956,30545.185485273436,30484.863174865135,1.0024740648797514,0.8,4332.990349590501,4324.433322199387,1.0024740648797514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.2852168154225,2034.6934298245008,8.577502814550877,4.643622033714576,-0.7518661820826704,5.395488215797246,2.838281968245318,3.5,0.810937705212948,0.6,0.00024910534206699095,0.9990175106658422,0.0002493503261028558,198.39870276536791,0.0,0.0,0.0,0.004005885138060658,8.423965074756754e-05,0.0001648656913194234,0.0005569604689725188,0.09243990882584614,0.09243990882584614,0.09243990882584614,0.09244449953161517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.5912481971,594.8184948524328,0.0,0.09243990882584614,0.09243990895649956,0.09243990895649956,0.37077311298519344,0.37077311298519344,0.5,9.495747361541172,0.02408582382605573,0.02408582382605573,5.582023732131347e-11,2.7569286260131776e-05,0.023994428462515316,5.582023732131347e-11,27805.188174844836,21059.387829408177,0.7573905882953333,0.6014680917109639,0.4203243515304403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476873912255344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1463237572017,261.1463237572017,-12.003676242798292,245.52877707075717,276.763870443635,105966.17264320837,106155.88294078202,-189.7102975736716,0.0,nan,276.763870443635,3.613870443635051,270.5168517690723,-2.633148230927702,264.2698330944804,-8.880166905519559,258.0228144199306,-15.127185580069352,251.77579574533453,-21.374204254665443,245.52877707075717,-27.621222929242805,1.0,1.0,25732.562594343566,25732.562594343566,276.3154970417153,3.165497041715298,276.3154970417153,276.3154970417153,87140.15346078793,87164.14498091688,-23.991520128955017,0.0,8648.866644398773,8648.866644398773,0.9217159350300747,3395.1592161942785,276.3154970417153,3.165497041715298,1.0,0.002,0.14632546893645437,0.004767276397083332,0.00022583460910618905,0.0017741653865495492,0.11291730455309452,0.11291730455309452,0.0,-4.344261929356552e-12,1.0,1.0000484437356933,0.02399442840669508,0.09243990895649956,0.0,4.472974006807572e-06,5.751293255670992,0.0,1599652.8087381022,266.23742437374483,2.7569230439894454e-05,1.0,1285787.318888485,2592.9586725416393,,,,,,,,,,,,,,,,,,,3.0,14243.312503562509,1575.7129486711672,0.37077311298519344,6.175450102142607,2.838281968245318
828.0,-29.36633622814178,4.64411798471676,35.050234450515326,31.010114738624566,5.34452500828821,-25.895250104494497,-39.416478749457724,1.8734388839051204,-6.913370871762311,-6.913398791342411,40.100255760284746,35711.72536271685,15390.485887388697,15390.485887388697,51102.211250105545,87153.18478835704,87163.45709248634,15390.485887388697,102553.94297987504,102553.94297987504,102553.94297987504,130359.65937745431,126077.70797968,4281.951397774324,0.0,98940.0252174347,47498.56578929599,57157.177142376335,27805.71639757928,84962.8935399556,21059.714584730224,1575.7572143065322,0.0,0.8764234134170563,2.6869726775970415,0.0014947306463915918,1.0,1.0,-6.889082562502949,328969.64901445614,1558860.5107432234,4.738614992031442,1558860.5107432234,4.738614992031442,0.757387951585511,0.09243923528602911,3.378303133841194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378303133841194,1.2829445221786413,1.2832641271507883,2.6332417929532173,5579.523378914276,14243.297906716605,6463.049751443944,0.000480179379279184,29286.899753409052,2986.4326506410503,19318.488214355315,1969.9375642401142,0.659628993748531,0.659628993748531,30545.440510976754,30484.863174865135,1.0024845271226632,0.8,4333.026526287215,4324.433322199387,1.0024845271226632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.1163532517185,2034.6934298245008,8.578309795512675,4.64411798471676,-0.7522164226981101,5.39633440741487,2.8378367887685405,3.5,0.8108105110767259,0.6,0.00024910534206699095,0.9992023888252582,0.000249304189874745,198.40015718899096,0.0,0.0,0.0,0.004005885138060658,8.422476971962103e-05,0.00016488057234736992,0.0005570165542706495,0.09243923522331894,0.09243923522331894,0.09243923522331894,0.09244389042866344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.85205333465,594.8187350059305,0.0,0.09243923522331894,0.09243923528602911,0.09243923528602911,0.3707688614385268,0.3707688614385268,0.5,9.49588701004318,0.02442083819050822,0.02442083819050822,1.0800249583553523e-12,2.791958007719586e-05,0.024316228839438736,1.0800249583553523e-12,27805.71639757928,21059.714584730224,0.757387951585511,0.6014650528124215,0.4203214353325037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476980145307732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14500932681716,261.14500932681716,-12.004990673182817,245.5270370276554,276.7629816259701,105970.50760949649,106159.72702018855,-189.21941069208629,0.0,nan,276.7629816259701,3.6129816259701215,270.51579270631913,-2.634207293680845,264.26860378663997,-8.881396213360006,258.02141486699713,-15.128585133002844,251.77422594732096,-21.37577405267902,245.5270370276554,-27.622962972344567,1.0,1.0,25732.562594343566,25732.562594343566,276.31462191081926,3.164621910819278,276.31462191081926,276.31462191081926,87139.62802494783,87163.45709248634,-23.829067538506933,0.0,8648.866644398773,8648.866644398773,0.9217138537749596,3395.1946495104,276.31462191081926,3.164621910819278,1.0,0.002,0.146320936032251,0.00476715438768838,0.00022582724466114622,0.0017741727528034303,0.1129136223305731,0.1129136223305731,0.0,-2.535423260230374e-12,1.0,1.0000490930853594,0.02431622883835871,0.09243923528602911,0.0,4.5329014398662674e-06,5.828359471784085,0.0,1599651.8724039989,266.23662912823767,2.7919578997170902e-05,1.0,1285790.0285509047,2592.9477393743377,,,,,,,,,,,,,,,,,,,3.0,14243.297906716605,1575.7572143065322,0.3707688614385268,6.175450102142607,2.8378367887685405
829.0,-29.36812276473184,4.644614182814716,35.05022684844792,31.008811212983005,5.343673696004193,-25.896943118638827,-39.418051997758425,1.8724940495163296,-6.914141479693512,-6.91417028677021,40.100249565876446,35711.51960234186,15390.456240967664,15390.456240967664,51101.97584330953,87152.56441374849,87162.92065448161,15390.456240967664,102553.37689544927,102553.37689544927,102553.37689544927,130359.63094905727,126077.64644727293,4281.98450178435,0.0,98939.84618752432,47498.801374776835,57156.716458608316,27806.254053608005,84962.97051221633,21060.049793427454,1575.801333875647,0.0,0.8764191936465626,2.686895162762465,0.0014947306463915918,1.0,1.0,-6.889037410444587,328959.59594920295,1558860.2430959535,4.738758991352447,1558860.2430959535,4.738758991352447,0.7573853620421339,0.09243856372666703,3.378338607329183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378338607329183,1.2829489297094057,1.2832685357795492,2.6332603964948107,5579.562797586548,14243.283286197391,6463.027737261827,0.00048016958856655,29286.539239399484,2986.395888442994,19318.42241249178,1969.930854317405,0.659634866877767,0.659634866877767,30545.69710184771,30484.863174865135,1.0024950535974713,0.8,4333.062925010941,4324.433322199387,1.0024950535974713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.9477932269401,2034.6934298245008,8.5790992910019,4.644614182814716,-0.7525549240041718,5.397169106818888,2.837392437377057,3.5,0.8106835535363021,0.6,0.00024910534206699095,0.9993872422590648,0.00024925807688309167,198.4016111491635,0.0,0.0,0.0,0.004005885138060658,8.420985038781734e-05,0.0001648954916791736,0.0005570728057142803,0.0924385635668123,0.0924385635668123,0.0924385635668123,0.0924433667347771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.12679799454,594.818970977306,0.0,0.0924385635668123,0.09243856372666703,0.09243856372666703,0.37076461895644,0.37076461895644,0.5,9.496031078927182,0.024843432059128645,0.024843432059128645,5.229594535194337e-12,2.880707671693017e-05,0.025132876325642428,5.229594535194337e-12,27806.254053608005,21060.049793427454,0.7573853620421339,0.6014617372160013,0.4203186327767002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477086273329844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1436940793538,261.1436940793538,-12.006305920646184,245.52529703323736,276.76209112546655,105974.42029253914,106163.75732998112,-189.3370374419866,0.0,nan,276.76209112546655,3.612091125466577,270.5147323070338,-2.635267692966181,264.2673734885565,-8.882626511443505,258.02001467013724,-15.129985329862734,251.77265585169098,-21.377344148308993,245.52529703323736,-27.624702966762612,1.0,1.0,25732.562594343566,25732.562594343566,276.3137883913105,3.1637883913105043,276.3137883913105,276.3137883913105,87138.87420148682,87162.92065448161,-24.04645299479307,0.0,8648.866644398773,8648.866644398773,0.9217117597301873,3395.2303003658285,276.3137883913105,3.1637883913105043,1.0,0.002,0.14631625094568823,0.004767037243598202,0.00022581965652980815,0.0017741803303591237,0.11290982826490407,0.11290982826490407,0.0,-1.3111068220689193e-11,1.0,1.0000507414323714,0.025132876320412834,0.09243856372666703,0.0,4.685073732295634e-06,6.024033398365651,0.0,1599650.9658470596,266.23585852030646,2.8807071487335634e-05,1.0,1285792.6561198304,2592.9371375085975,,,,,,,,,,,,,,,,,,,3.0,14243.283286197391,1575.801333875647,0.37076461895644,6.175450102142607,2.837392437377057
830.0,-29.36990831780523,4.645110677985828,35.05021932562026,31.00754062123599,5.342862568290974,-25.898631229168824,-39.41962077571077,1.871585479232278,-6.914905412773464,-6.914934710855453,40.10023664784307,35711.29911804627,15390.420590713415,15390.420590713415,51101.71970875969,87151.91353615277,87162.29825531466,15390.420590713415,102552.71884602807,102552.71884602807,102552.71884602807,130359.47633860086,126077.45809267511,4282.018245925741,0.0,98939.6491935568,47499.0347740164,57156.23824393378,27806.757492572775,84962.99573650656,21060.360880919983,1575.8436533167317,0.0,0.8764150385230357,2.6868183652145277,0.0014947306463915918,1.0,1.0,-6.889348533233999,328949.6352658429,1558859.6849368277,4.738900785456183,1558859.6849368277,4.738900785456183,0.757382837123143,0.09243788345771309,3.378373857031293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378373857031293,1.282953168101354,1.2832727752273587,2.6332791726380456,5579.602581980988,14243.2686180401,6463.005554497794,0.0004801597135856974,29286.175355530035,2986.358782614862,19318.356106725612,1969.9240930109277,0.6596407988480399,0.6596407988480399,30545.952073471406,30484.863174865135,1.0025055136656034,0.8,4333.099094036185,4324.433322199387,1.0025055136656034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.7795645074575,2034.6934298245008,8.579884003160316,4.645110677985828,-0.752889569328203,5.398000247314031,2.836948987111135,3.5,0.8105568534603244,0.6,0.00024910534206699095,0.9995720307942877,0.0002492119971274556,198.403064330201,0.0,0.0,0.0,0.004005885138060658,8.419497588127686e-05,0.0001649103661857141,0.0005571288698752739,0.09243788336317682,0.09243788336317682,0.09243788336317682,0.09244276879035834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.3570157862,594.8192211231914,0.0,0.09243788336317682,0.09243788345771309,0.09243788345771309,0.37076039552796575,0.37076039552796575,0.5,9.496177630794286,0.025269604902916853,0.025269604902916853,-1.7962520360015333e-11,2.9298081983597513e-05,0.02558617762144877,-1.7962520360015333e-11,27806.757492572775,21060.360880919983,0.757382837123143,0.6014585439906105,0.4203159129275144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477192367534375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1423819058585,261.1423819058585,-12.007618094141492,245.52355761383387,276.761206197889,105978.72587196148,106167.62038710677,-188.89451514527502,0.0,nan,276.761206197889,3.6112061978890324,270.513676481069,-2.636323518930965,264.2661467642598,-8.883853235740162,258.01861704745545,-15.131382952544527,251.77108733064392,-21.378912669356055,245.52355761383387,-27.626442386166104,1.0,1.0,25732.562594343566,25732.562594343566,276.31295200413547,3.162952004135491,276.31295200413547,276.31295200413547,87138.22786451734,87162.29825531466,-24.070390797322034,0.0,8648.866644398773,8648.866644398773,0.9217096788838561,3395.265726316449,276.31295200413547,3.162952004135491,1.0,0.002,0.14631148143306943,0.004766921751590062,0.00022581194139811335,0.0017741880530048485,0.11290597069905667,0.11290597069905667,0.0,-5.597038457705317e-12,1.0,1.0000516562400517,0.02558617763941129,0.09243788345771309,0.0,4.7695105299574354e-06,6.132614030002676,0.0,1599650.0665829123,266.2350945872265,2.9298099946117873e-05,1.0,1285795.2595939452,2592.9266329241636,,,,,,,,,,,,,,,,,,,3.0,14243.2686180401,1575.8436533167317,0.37076039552796575,6.175450102142607,2.836948987111135
831.0,-29.371696498296235,4.645607024809463,35.05021170467398,31.00628766641023,5.342031704879092,-25.900323677956465,-39.42119391923768,1.8706588839149878,-6.915707853094887,-6.915737121601117,40.10021877107561,35711.06264953478,15390.438389369294,15390.438389369294,51101.501038904076,87151.33477674623,87161.5207174524,15390.438389369294,102551.95910682168,102551.95910682168,102551.95910682168,130359.23048849299,126077.17787988337,4282.052608609628,0.0,98939.51111593703,47499.23898660544,57155.857921479546,27807.271381671304,84963.12930315085,21060.676860451746,1575.8873998900453,0.0,0.8764106933984205,2.686737760332136,0.0014947306463915918,1.0,1.0,-6.890177859902508,328939.17986039043,1558858.9125218086,4.73904906427816,1558858.9125218086,4.73904906427816,0.7573802035942849,0.09243721710168763,3.378406986054725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378406986054725,1.2829574906071712,1.2832770988099913,2.633296123050705,5579.6384978714195,14243.253910034706,6462.984923314005,0.0004801506852584891,29285.847301505182,2986.3253304140744,19318.29443873663,1969.9178046261088,0.6596460822816536,0.6596460822816536,30546.191705107798,30484.863174865135,1.0025153444392414,0.8,4333.133087005993,4324.433322199387,1.0025153444392414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.611673031343,2034.6934298245008,8.580697048742028,4.645607024809463,-0.7532416277198939,5.398848652529357,2.8365064534591116,3.5,0.8104304152740319,0.6,0.00024910534206699095,0.9997571281886871,0.0002491658574301023,198.40451967090976,0.0,0.0,0.0,0.004005885138060658,8.418006242081019e-05,0.00016492527964618076,0.0005571847169336862,0.09243721710805415,0.09243721710805415,0.09243721710805415,0.09244210338249802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.56299867743,594.819478919783,0.0,0.09243721710805415,0.09243721710168763,0.09243721710168763,0.370756183427156,0.370756183427156,0.5,9.496324231035397,0.025618962142516466,0.025618962142516466,1.6200374375330284e-11,2.9268506239077396e-05,0.025559261698617775,1.6200374375330284e-11,27807.271381671304,21060.676860451746,0.7573802035942849,0.601455024762241,0.42031246897835767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477298404886103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1410702144723,261.1410702144723,-12.008929785527698,245.52181803165513,276.7603223972992,105982.72608732583,106171.55120203929,-188.82511471345555,0.0,nan,276.7603223972992,3.610322397299228,270.51262152415296,-2.637378475847015,264.2649206510347,-8.885079348965292,258.01721977790794,-15.132780222092038,251.7695189047839,-21.380481095216084,245.52181803165513,-27.628181968344848,1.0,1.0,25732.562594343566,25732.562594343566,276.3120596928405,3.1620596928405007,276.3120596928405,276.3120596928405,87137.76884502027,87161.5207174524,-23.75187243212713,0.0,8648.866644398773,8648.866644398773,0.9217077232137488,3395.2990209849986,276.3120596928405,3.1620596928405007,1.0,0.002,0.14630671701839232,0.004766799530915744,0.00022580421656765568,0.001774195790361972,0.11290210828382784,0.11290210828382784,0.0,6.929627444779429e-12,1.0,1.000051601572602,0.0255592616824174,0.09243721710168763,0.0,4.764428402660138e-06,6.126092475220341,0.0,1599649.1212076794,266.2342921469051,2.926849003870302e-05,1.0,1285797.9924307272,2592.915606449513,,,,,,,,,,,,,,,,,,,3.0,14243.253910034706,1575.8873998900453,0.370756183427156,6.175450102142607,2.8365064534591116
