time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.0,-29.3734797611368,4.646103640673154,35.05020427221649,31.00497299982237,5.3411879415061625,-25.90201299087582,-39.42276660874484,1.8697211708506938,-6.916469789533323,-6.916499719041545,40.100208967411376,35710.87786112556,15390.40610395207,15390.40610395207,51101.28396507763,87150.67966526095,87160.9415007512,15390.40610395207,102551.34760470327,102551.34760470327,102551.34760470327,130359.13295599309,126077.04478091,4282.088175083086,0.0,98939.30272425576,47499.50091878073,57155.3353394167,27807.78535128982,84963.12069070652,21060.995643312133,1575.9301723990989,0.0,0.8764065360763313,2.6866611476097613,0.0014947306463915918,1.0,1.0,-6.890328967196751,328929.243463659,1558858.4889271103,4.739190935145106,1558858.4889271103,4.739190935145106,0.7573776687806335,0.09243654435436414,3.37844357811188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37844357811188,1.282961865006195,1.283281474298758,2.633315666086121,5579.679907218366,14243.239089874944,6462.962017668351,0.00048014044103661353,29285.468422577665,2986.28669551556,19318.225972228924,1969.9108229853134,0.6596522785114652,0.6596522785114652,30546.45638530453,30484.863174865135,1.0025262028405335,0.8,4333.170633241837,4324.433322199387,1.0025262028405335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.44406806683,2034.6934298245008,8.58148094941234,4.646103640673154,-0.7535746196991635,5.399678260372317,2.8360647025475507,3.5,0.8103042007278717,0.6,0.00024910534206699095,0.9999417533772478,0.0002491198524570571,198.40597103056888,0.0,0.0,0.0,0.004005885138060658,8.416515570508849e-05,0.00016494018636190245,0.000557241113386946,0.09243654427592544,0.09243654427592544,0.09243654427592544,0.09244153785536349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.7926416106,594.8197294062028,0.0,0.09243654427592544,0.09243654435436414,0.09243654435436414,0.37075197291603507,0.37075197291603507,0.5,9.49647402573655,0.026006291539829363,0.026006291539829363,1.0174971976084635e-11,2.9929508229997737e-05,0.026170751844801998,1.0174971976084635e-11,27807.78535128982,21060.995643312133,0.7573776687806335,0.6014525308116091,0.42031033665918194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477404599827157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1397581918762,261.1397581918762,-12.010241808123794,245.5200790484507,276.7594373352993,105986.72210925473,106175.59490554946,-188.87279629472818,0.0,nan,276.7594373352993,3.609437335299333,270.5115656779351,-2.6384343220648816,264.2636940205516,-8.886305979448366,258.0158223631951,-15.13417763680485,251.76795070582529,-21.382049294174692,245.5200790484507,-27.62992095154928,1.0,1.0,25732.562594343566,25732.562594343566,276.311230125157,3.161230125157033,276.311230125157,276.311230125157,87136.99031286011,87160.9415007512,-23.951187891085283,0.0,8648.866644398773,8648.866644398773,0.9217055631018871,3395.3357960024396,276.311230125157,3.161230125157033,1.0,0.002,0.14630183866483312,0.004766684764398672,0.000225796334351996,0.0017742036604186842,0.11289816717599799,0.11289816717599799,0.0,-5.229320015204264e-12,1.0,1.0000528357062537,0.026170751834627026,0.09243654435436414,0.0,4.878349447423824e-06,6.272584596068712,0.0,1599648.2245197978,266.23353021046665,2.992949805502576e-05,1.0,1285800.5896607428,2592.9051271854637,,,,,,,,,,,,,,,,,,,3.0,14243.239089874944,1575.9301723990989,0.37075197291603507,6.175450102142607,2.8360647025475507
833.0,-29.375245928633436,4.646601698612965,35.05019809212421,31.00387860266494,5.340471100041163,-25.90367422576514,-39.42430877415461,1.8688993950633594,-6.917119897709654,-6.9171528095058115,40.100230234891264,35710.25898931436,15390.233045234612,15390.233045234612,51100.49203454897,87150.12779211735,87161.02580182253,15390.233045234612,102551.25884705714,102551.25884705714,102551.25884705714,130359.59959135132,126077.46899610582,4282.1305952454995,0.0,98939.20598336088,47499.63523746472,57155.07860655129,27808.340744294175,84963.41935084546,21061.35168915452,1575.9722414067385,0.0,0.8764028614493748,2.6865955061327584,0.0014947306463915918,1.0,1.0,-6.888203509201105,328920.734094879,1558859.4078471607,4.739316334486531,1558859.4078471607,4.739316334486531,0.7573753458654655,0.09243586992145242,3.378471888922948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378471888922948,1.2829656985863565,1.2832853088339344,2.6333298642711473,5579.709991468701,14243.224308626095,6462.94371997406,0.0004801326879698716,29285.194382630358,2986.258751217833,19318.171279196205,1969.9052458480935,0.659656583691799,0.659656583691799,30546.66116462633,30484.863174865135,1.0025346038480576,0.8,4333.199682233064,4324.433322199387,1.0025346038480576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.2767973500977,2034.6934298245008,8.582184896373256,4.646601698612965,-0.7538553004350153,5.4004569990479805,2.835623860041113,3.5,0.8101782457260323,0.6,0.00024910534206699095,1.000124644904419,0.00024907429622514474,198.4074183976272,0.0,0.0,0.0,0.004005885138060658,8.415054068093062e-05,0.00016495480138606033,0.0005572951594256729,0.09243586993038186,0.09243586993038186,0.09243586993038186,0.09244135933765374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.1008329723,594.8199558346283,0.0,0.09243586993038186,0.09243586992145242,0.09243586992145242,0.3707477766093705,0.3707477766093705,0.5,9.49663870761835,0.026832094015844632,0.026832094015844632,7.787548383930698e-12,3.291179615416695e-05,0.028949300304702774,7.787548383930698e-12,27808.340744294175,21061.35168915452,0.7573753458654655,0.6014410957677692,0.42030157522090134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477510504274493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1384589907543,261.1384589907543,-12.011541009245661,245.51834466196863,276.75857331953813,105991.74047252114,106178.76754757085,-187.02707504969015,0.0,nan,276.75857331953813,3.608573319538152,270.5105275880287,-2.639472411971269,264.26248185650405,-8.887518143495925,258.0144361250002,-15.135563874999775,251.7663903934863,-21.383609606513687,245.51834466196863,-27.63165533803135,1.0,1.0,25732.562594343566,25732.562594343566,276.31058678175845,3.160586781758468,276.31058678175845,276.31058678175845,87136.15092446364,87161.02580182253,-24.874877358888625,0.0,8648.866644398773,8648.866644398773,0.9217038918419186,3395.3642483675626,276.31058678175845,3.160586781758468,1.0,0.002,0.14629644244827347,0.004766591574109629,0.00022578770362354612,0.0017742122966533736,0.11289385181177305,0.11289385181177305,0.0,2.7691954632147464e-13,1.0,1.0000584445577756,0.028949300296915226,0.09243586992145242,0.0,5.396216375725375e-06,6.938470200464143,0.0,1599647.462859899,266.2328801022903,3.2911788366618566e-05,1.0,1285802.8139265364,2592.896152800732,,,,,,,,,,,,,,,,,,,3.0,14243.224308626095,1575.9722414067385,0.3707477766093705,6.175450102142607,2.835623860041113
834.0,-29.37693243114208,4.647099600190975,35.05019235717649,31.002736987452977,5.339728852607417,-25.90526630278064,-39.425830997619755,1.8680627240357894,-6.917913114468149,-6.917946860312028,40.1002307190601,35709.74658220648,15390.251817094431,15390.251817094431,51099.99839930091,87149.56344385838,87160.49551842328,15390.251817094431,102550.74733551772,102550.74733551772,102550.74733551772,130359.67415834112,126077.49656719886,4282.177591142254,0.0,98939.06940257062,47499.6701220491,57154.88808946835,27808.9268228234,84963.81491229175,21061.72005554778,1576.019227992592,0.0,0.8763984912490344,2.6865157349886752,0.0014947306463915918,1.0,1.0,-6.888213809578474,328910.3883324333,1558859.4287665952,4.739465471644024,1558859.4287665952,4.739465471644024,0.7573726303692511,0.09243524925807282,3.378502778888535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378502778888535,1.2829696656930765,1.2832892370959863,2.6333457986034494,5579.743754406782,14243.209810411874,6462.924046814763,0.00048012414832352324,29284.886198945125,2986.227325227792,19318.112474806538,1969.8992494691397,0.6596615176705859,0.6596615176705859,30546.884599239478,30484.863174865135,1.002543770199127,0.8,4333.231377572514,4324.433322199387,1.002543770199127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.109995394652,2034.6934298245008,8.582993712946838,4.647099600190975,-0.7542012982189181,5.401300898409893,2.8351842802540785,3.5,0.8100526515011653,0.6,0.00024907429622514474,1.0001746539132401,0.00024903080202105446,198.40880491528813,0.0,6.159725332688644e-06,17.456661592839616,0.004012044863393347,8.413611694604453e-05,0.0001649381792791002,0.0005572440970392554,0.09243524916649601,0.09243524916649601,0.09243524916649601,0.09244090957933994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.28375052015,594.820222050346,0.0,0.09243524916649601,0.09243524925807282,0.09243524925807282,0.3707436414198274,0.3707436414198274,0.5,9.496808502860715,0.027700691022118917,0.027700691022118917,1.1596057447604835e-11,3.374584389348456e-05,0.02973305073356869,1.1596057447604835e-11,27808.9268228234,21061.72005554778,0.7573726303692511,0.6014324857240874,0.42029358755924145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477615668004005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.20987697644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13717521255177,261.13717521255177,-12.01282478744821,245.51662756580615,276.7577228592971,105996.7060441751,106181.5129029964,-184.8068588212976,0.0,nan,276.7577228592971,3.6077228592970982,270.5095038005874,-2.640496199412553,264.2612847418936,-8.888715258106402,258.0130656832193,-15.136934316780696,251.76484662450682,-21.38515337549316,245.51662756580615,-27.63337243419383,1.0,1.0,25732.562594343566,25732.562594343566,276.3097314184796,3.1597314184796232,276.3097314184796,276.3097314184796,87135.87939400488,87160.49551842328,-24.61612441840407,0.0,8648.866644398773,8648.866644398773,0.9217020683190842,3395.395292782978,276.3097314184796,3.1597314184796232,1.0,0.002,0.14629090020306035,0.004766474009012501,0.00022577878227330607,0.0017742212102696952,0.11288939113665304,0.11288939113665304,0.0,-7.456998560306793e-12,1.0,1.0000600263411645,0.02973305072197263,0.09243524925807282,0.0,5.542237070228336e-06,7.126239008391607,0.0,1599646.5295503733,266.2320868855318,3.3745832297427114e-05,1.0,1285805.5182576324,2592.8852415272786,,,,,,,,,,,,,,,,,,,3.0,14243.209810411874,1576.019227992592,0.3707436414198274,6.175450102142607,2.8351842802540785
835.0,-29.378590222852306,4.647596571301273,35.05018614582987,31.00137604577469,5.338845736327791,-25.906846626963237,-39.42735664369536,1.8671021392022085,-6.918776986345733,-6.918809723263767,40.10020550388185,35709.433130892605,15390.3634720704,15390.3634720704,51099.796602963004,87148.93375010102,87159.4586270854,15390.3634720704,102549.8220991558,102549.8220991558,102549.8220991558,130359.27552012744,126077.05338138597,4282.222138741479,0.0,98938.8371229163,47499.74691179849,57154.54467901979,27809.453420971644,84963.99809999144,21062.041110847727,1576.0650333958217,0.0,0.8763938412631123,2.6864290780043656,0.0014947306463915918,1.0,1.0,-6.8900233195437295,328899.1463001871,1558858.33927619,4.739624157775758,1558858.33927619,4.739624157775758,0.7573698336323444,0.09243462826820363,3.3785415467122184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3785415467122184,1.2829742365590648,1.2832937532956707,2.633366633903314,5579.787901907028,14243.196849280663,6462.900795882118,0.0004801134455332814,29284.481411571593,2986.186048403032,19318.04297621291,1969.8921625848695,0.6596682626785222,0.6596682626785222,30547.165015732782,30484.863174865135,1.0025552742417938,0.8,4333.271156082287,4324.433322199387,1.0025552742417938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.943480209692,2034.6934298245008,8.58385311190648,4.647596571301273,-0.7545795991092819,5.402176170410555,2.8347454833944665,3.5,0.8099272809698476,0.6,0.00024903080202105446,1.000171682718046,0.0002489880550749982,198.41016784557885,0.0,8.629633054293163e-06,24.456380075866825,0.00402067449644764,8.412166307329579e-05,0.00016490913894775866,0.0005571523773675406,0.09243462829846381,0.09243462829846381,0.09243462829846381,0.09244012392448721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.365977833,594.8205198019931,0.0,0.09243462829846381,0.09243462826820363,0.09243462826820363,0.37073952830082413,0.37073952830082413,0.5,9.496973386843464,0.028231243973607434,0.028231243973607434,1.48929757415317e-11,3.27369180581627e-05,0.028786403720062026,1.48929757415317e-11,27809.453420971644,21062.041110847727,0.7573698336323444,0.601428813917458,0.4202889921548572,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477716211411462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.20959545947,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13589385694223,261.13589385694223,-12.014106143057745,245.51492829476675,276.7568594191172,106000.4650965475,106184.92321164256,-184.4581150950524,0.0,nan,276.7568594191172,3.6068594191171996,270.5084731942406,-2.6415268057593835,264.2600869693755,-8.889913030624484,258.01170074451665,-15.138299255483332,251.76331451963685,-21.386685480363127,245.51492829476675,-27.63507170523323,1.0,1.0,25732.562594343566,25732.562594343566,276.30874866798877,3.158748667988789,276.30874866798877,276.30874866798877,87135.47932820527,87159.4586270854,-23.979298880134593,0.0,8648.866644398773,8648.866644398773,0.9216997797308906,3395.4342544457795,276.30874866798877,3.158748667988789,1.0,0.002,0.14628553450487125,0.0047663435995322625,0.0002257701015653913,0.001774229906775755,0.11288505078269565,0.11288505078269565,0.0,8.341146350010487e-12,1.0,1.000058114948866,0.02878640370516905,0.09243462826820363,0.0,5.365709332925513e-06,6.899274437711186,0.0,1599645.5103784439,266.23122301365424,3.273690316518696e-05,1.0,1285808.4569313666,2592.87338481787,,,,,,,,,,,,,,,,,,,3.0,14243.196849280663,1576.0650333958217,0.37073952830082413,6.175450102142607,2.8347454833944665
836.0,-29.380243633653816,4.648093546469721,35.05017943676044,30.999986396078043,5.337954700599405,-25.908423800228316,-39.42888148650525,1.8661348663360338,-6.919554901711479,-6.919587075461538,40.10017872238661,35709.14905504848,15390.36299950049,15390.36299950049,51099.51205454897,87148.27254931774,87158.58897252477,15390.36299950049,102548.95197202526,102548.95197202526,102548.95197202526,130358.85350326911,126076.59060542537,4282.262897843745,0.0,98938.57446188692,47499.860232801606,57154.126921205905,27809.90153124385,84964.02845244975,21062.31164214385,1576.105007797154,0.0,0.8763896676094172,2.6863510062084877,0.0014947306463915918,1.0,1.0,-6.891327122539394,328889.0186250944,1558857.1821082807,4.739766589425857,1558857.1821082807,4.739766589425857,0.7573673577549629,0.09243395840907732,3.378581829059558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378581829059558,1.282978837116498,1.283298300152562,2.633388588585716,5579.834421244547,14243.184407105697,6462.876796369788,0.0004801022614293533,29284.054513910316,2986.1425169563836,19317.97124006451,1969.8848475335117,0.6596754295375395,0.6596754295375395,30547.456386438695,30484.863174865135,1.0025672277072835,0.8,4333.312488502988,4324.433322199387,1.0025672277072835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.7771631238381,2034.6934298245008,8.584649177861811,4.648093546469721,-0.7549177561074183,5.40301130257714,2.8343072356797245,3.5,0.8098020673370642,0.6,0.0002489880550749982,1.000171231303638,0.000248945427824857,198.4115271904859,0.0,8.481428741913873e-06,24.036369054583915,0.004029155925189554,8.410721910393566e-05,0.0001648808359710625,0.0005570633963719814,0.09243395827044304,0.09243395827044304,0.09243395827044304,0.09243934177444561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.45694674307,594.8208146283483,0.0,0.09243395827044304,0.09243395840907732,0.09243395840907732,0.370735397107106,0.370735397107106,0.5,9.49713488856696,0.028519343343816672,0.028519343343816672,-1.6143530956469476e-11,3.217375007125156e-05,0.028259952922155662,-1.6143530956469476e-11,27809.90153124385,21062.31164214385,0.7573673577549629,0.6014252500179754,0.4202854985275699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477815044477047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.789584438186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13461416177245,261.13461416177245,-12.01538583822753,245.5132442926377,276.75598403090714,106004.17931588771,106188.3984040093,-184.21908812157278,0.0,nan,276.75598403090714,3.605984030907166,270.50743608324746,-2.642563916752522,264.25888813559885,-8.891111864401125,258.0103401879526,-15.139659812047398,251.76179224029113,-21.38820775970885,245.5132442926377,-27.636755707362283,1.0,1.0,25732.562594343566,25732.562594343566,276.3078707645169,3.157870764516929,276.3078707645169,276.3078707645169,87134.69186873065,87158.58897252477,-23.897103794122813,0.0,8648.866644398773,8648.866644398773,0.9216974017203153,3395.474738204856,276.3078707645169,3.157870764516929,1.0,0.002,0.1462802669981776,0.004766227844164408,0.0002257616120253391,0.0017742383848177868,0.11288080601266955,0.11288080601266955,0.0,-3.1568740677112572e-12,1.0,1.0000570518547993,0.028259952938299193,0.09243395840907732,0.0,5.26750958662841e-06,6.773022318846026,0.0,1599644.5930963382,266.2304450982885,3.217376621478252e-05,1.0,1285811.1043669223,2592.8627032388677,,,,,,,,,,,,,,,,,,,3.0,14243.184407105697,1576.105007797154,0.370735397107106,6.175450102142607,2.8343072356797245
837.0,-29.381892194507188,4.648590922152198,35.0501725518092,30.998714337497972,5.337129117753902,-25.909990063322613,-39.43039717907084,1.865226985908769,-6.920293872042123,-6.920326185442422,40.10016022897557,35708.80241650867,15390.314932753554,15390.314932753554,51099.11734926222,87147.67093767817,87157.91492308778,15390.314932753554,102548.22985584133,102548.22985584133,102548.22985584133,130358.58785520679,126076.28432369222,4282.303531514565,0.0,98938.37606548464,47499.91554970949,57153.84501752794,27810.35799936546,84964.2030168934,21062.590682690185,1576.1444674125962,0.0,0.8763856723266992,2.686276768051092,0.0014947306463915918,1.0,1.0,-6.89193522361893,328879.38941333635,1558856.3830504885,4.7399029347239345,1558856.3830504885,4.7399029347239345,0.757364960320567,0.09243327915663634,3.378617551046516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378617551046516,1.2829831603856836,1.2833025698053546,2.633407557766272,5579.874614661906,14243.17199743521,6462.855375114284,0.00048009246962853,29283.68617360636,2986.1049566983997,19317.907210498295,1969.8783183348337,0.6596815406357446,0.6596815406357446,30547.71477051583,30484.863174865135,1.00257782792218,0.8,4333.349141602157,4324.433322199387,1.00257782792218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.611150583057,2034.6934298245008,8.58541738276467,4.648590922152198,-0.7552374779091968,5.4038284000613945,2.8338698174743753,3.5,0.8096770907069644,0.6,0.000248945427824857,1.000170731291096,0.00024890293230586685,198.4128825642547,0.0,8.457737800438649e-06,23.96922892644313,0.0040376136629899926,8.40928640814131e-05,0.0001648525637434439,0.0005569737651986142,0.09243327904994034,0.09243327904994034,0.09243327904994034,0.09243868003505953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.5855118524,594.8210976149496,0.0,0.09243327904994034,0.09243327915663634,0.09243327915663634,0.37073125392246253,0.37073125392246253,0.5,9.4972969126295,0.028762138629872425,0.028762138629872425,-4.303046807763167e-11,3.231340031106811e-05,0.028390961823504313,-4.303046807763167e-11,27810.35799936546,21062.590682690185,0.757364960320567,0.6014193688029087,0.42028055520521623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447791361764446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.72244431004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1333422162811,261.1333422162811,-12.01665778371887,245.5115742159917,276.7551102165777,106008.37387267435,106191.47734954655,-183.10347687224328,0.0,nan,276.7551102165777,3.605110216577714,270.5064030164401,-2.64359698355986,264.25769581634734,-8.89230418365264,258.00898861622494,-15.141011383775037,251.7602814161049,-21.389718583895075,245.5115742159917,-27.63842578400829,1.0,1.0,25732.562594343566,25732.562594343566,276.3070537195343,3.1570537195343036,276.3070537195343,276.3070537195343,87133.98976455914,87157.91492308778,-23.925158528640168,0.0,8648.866644398773,8648.866644398773,0.9216952929110928,3395.510638801749,276.3070537195343,3.1570537195343036,1.0,0.002,0.1462749751372368,0.004766118988191213,0.000225753102631966,0.001774246893621824,0.112876551315983,0.112876551315983,0.0,-3.746209939481382e-12,1.0,1.0000573159821002,0.02839096186653478,0.09243327915663634,0.0,5.291859000368089e-06,6.804344385994574,0.0,1599643.722685022,266.22970612795785,3.2313443341536185e-05,1.0,1285813.6215498713,2592.8525472479905,,,,,,,,,,,,,,,,,,,3.0,14243.17199743521,1576.1444674125962,0.37073125392246253,6.175450102142607,2.8338698174743753
838.0,-29.383542981617566,4.649088211038215,35.050165446960385,30.997451883181952,5.3363192669675215,-25.911556756762998,-39.431909064855404,1.8643330412123105,-6.9210748063002825,-6.921106929411372,40.100140115405104,35708.43577496358,15390.32535370675,15390.32535370675,51098.76112867033,87147.05133365782,87157.12509020892,15390.32535370675,102547.45044391567,102547.45044391567,102547.45044391567,130358.29446796853,126075.94979026026,4282.34467770827,0.0,98938.1661848499,47499.959121823806,57153.563403362336,27810.844024052854,84964.4074274152,21062.888048423203,1576.1863616804992,0.0,0.8763814540898393,2.686198354239338,0.0014947306463915918,1.0,1.0,-6.89289342977446,328869.2180308429,1558855.5139904406,4.740046889533589,1558855.5139904406,4.740046889533589,0.7573624169840539,0.09243261871316381,3.3786533873546705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3786533873546705,1.2829874183992944,1.2833067743549789,2.633426749866348,5579.915280418979,14243.15962981166,6462.833778997542,0.0004800825770611975,29283.313451195394,2986.0669495898596,19317.842658260142,1969.8717358384508,0.659687732757973,0.659687732757973,30547.9739809514,30484.863174865135,1.00258846206098,0.8,4333.385911924484,4324.433322199387,1.00258846206098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.4454880408389,2034.6934298245008,8.586216683514616,4.649088211038215,-0.7555762676916,5.404664478729815,2.833433348382705,3.5,0.8095523852522015,0.6,0.00024890293230586685,1.0001709641747962,0.0002488603860953186,198.41423978458977,0.0,8.431658418902256e-06,23.895319959168994,0.004046045321408895,8.407854736874224e-05,0.0001648243849371246,0.0005568844664864661,0.09243261856618602,0.09243261856618602,0.09243261856618602,0.09243799374433599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.7099415774,594.8213818687208,0.0,0.09243261856618602,0.09243261871316381,0.09243261871316381,0.37072711437026157,0.37072711437026157,0.5,9.497458168697799,0.02893601012368663,0.02893601012368663,4.490630090003833e-12,3.212311111155941e-05,0.028213499636933648,4.490630090003833e-12,27810.844024052854,21062.888048423203,0.7573624169840539,0.601413729299811,0.42027522884178503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478011902939816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.64853534277,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1320778392658,261.1320778392658,-12.017922160734201,245.50991529141885,276.7542403871169,106012.61390810515,106194.62786405187,-182.01395594672312,0.0,nan,276.7542403871169,3.6042403871169313,270.50537536796355,-2.6446246320364253,264.2565103488332,-8.89348965116676,258.0076453297037,-15.1423546702963,251.75878031055865,-21.39121968944133,245.50991529141885,-27.640084708581128,1.0,1.0,25732.562594343566,25732.562594343566,276.30618165344055,3.1561816534405693,276.30618165344055,276.30618165344055,87133.4921966255,87157.12509020892,-23.63289358341717,0.0,8648.866644398773,8648.866644398773,0.9216931773407828,3395.5466542914437,276.30618165344055,3.1561816534405693,1.0,0.002,0.1462697164295895,0.004766002637810508,0.00022574462515693086,0.0017742553738239496,0.11287231257846543,0.11287231257846543,0.0,-1.0191196844755446e-12,1.0,1.000056957390481,0.028213499632443018,0.09243261871316381,0.0,5.258711184722966e-06,6.761736455837109,0.0,1599642.8023580792,266.2289251936997,3.212310662092932e-05,1.0,1285816.2805138582,2592.8418192809086,,,,,,,,,,,,,,,,,,,3.0,14243.15962981166,1576.1863616804992,0.37072711437026157,6.175450102142607,2.833433348382705
839.0,-29.38519891541645,4.649585734740775,35.05015857140562,30.99617214119064,5.335495895813414,-25.91312943429755,-39.43342943731693,1.8634264142813097,-6.9218235900524405,-6.921856421668904,40.10013252010783,35708.084750232745,15390.297167276552,15390.297167276552,51098.381917509294,87146.43081463431,87156.57882730523,15390.297167276552,102546.87599458179,102546.87599458179,102546.87599458179,130358.23166893474,126075.84399671556,4282.3876722191735,0.0,98937.95415591904,47500.01780226334,57153.262615173,27811.35567435295,84964.61828952596,21063.205999871334,1576.2287052639256,0.0,0.8763773594828916,2.6861230692551508,0.0014947306463915918,1.0,1.0,-6.892979416246192,328859.4540211748,1558855.1858143238,4.74018662608967,1558855.1858143238,4.74018662608967,0.7573599160897928,0.0924319617164563,3.3786896844719547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3786896844719547,1.2829917357102438,1.2833110381512973,2.633446179294028,5579.956449044765,14243.147162636731,6462.811937195451,0.00048007256606085407,29282.93610704345,2986.0284711948984,19317.77737165204,1969.8650784571735,0.6596940040792397,0.6596940040792397,30548.236523941414,30484.863174865135,1.0025992329412163,0.8,4333.423154986656,4324.433322199387,1.0025992329412163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.2801200136928,2034.6934298245008,8.586993180038716,4.649585734740775,-0.7558999885940381,5.405485723334813,2.8329976820669076,3.5,0.8094279091619736,0.6,0.0002488603860953186,1.000171499555217,0.00024881771396804297,198.41560125267893,0.0,8.441774021649027e-06,23.923987577353344,0.004054487095430544,8.406415256391528e-05,0.0001647962335314033,0.0005567953342723835,0.09243196165125063,0.09243196165125063,0.09243196165125063,0.09243745437472767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.87795478944,594.8216525407753,0.0,0.09243196165125063,0.0924319617164563,0.0924319617164563,0.3707229732818557,0.3707229732818557,0.5,9.497622949192383,0.029196461094500137,0.029196461094500137,-3.9904080040287226e-11,3.28316164655007e-05,0.02887700542271432,-3.9904080040287226e-11,27811.35567435295,21063.205999871334,0.7573599160897928,0.6014077735674176,0.42027005439550913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447811032223529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.67720296096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13081795762315,261.13081795762315,-12.019182042376826,245.50826447938317,276.75337143587,106016.62168558264,106197.98850850745,-181.36682292482482,0.0,nan,276.75337143587,3.603371435870031,270.5043500445554,-2.6456499554445827,264.25532865327676,-8.894671346723214,258.0063072619765,-15.143692738023503,251.7572858706774,-21.39271412932257,245.50826447938317,-27.641735520616805,1.0,1.0,25732.562594343566,25732.562594343566,276.3053690011268,3.1553690011268145,276.3053690011268,276.3053690011268,87132.76386414918,87156.57882730523,-23.814963156051817,0.0,8648.866644398773,8648.866644398773,0.9216910345544272,3395.5831328943145,276.3053690011268,3.1553690011268145,1.0,0.002,0.14626433412041773,0.0047658923240165695,0.00022573597141845102,0.0017742640274188088,0.1128679857092255,0.1128679857092255,0.0,-1.1627400431368784e-12,1.0,1.0000582964297602,0.0288770054626184,0.0924319617164563,0.0,5.3823116458301e-06,6.920677679465774,0.0,1599641.9211755667,266.22817640994754,3.283165636958074e-05,1.0,1285818.8330338527,2592.8315208379295,,,,,,,,,,,,,,,,,,,3.0,14243.147162636731,1576.2287052639256,0.3707229732818557,6.175450102142607,2.8329976820669076
840.0,-29.386845562500987,4.6500831780240555,35.05015148672939,30.994914122298383,5.334690971108917,-25.914691909124162,-39.43493702737612,1.862537317053708,-6.922599502571757,-6.922632168391742,40.10011273583599,35707.71790249208,15390.306820665985,15390.306820665985,51098.02472315806,87145.80884524455,87155.79891320477,15390.306820665985,102546.10573387075,102546.10573387075,102546.10573387075,130357.94424248932,126075.51408641564,4282.43015607368,0.0,98937.7420932072,47500.05850278084,57152.981767140394,27811.838508618574,84964.82027575898,21063.501402432405,1576.2703250612753,0.0,0.8763731672177799,2.6860451605515476,0.0014947306463915918,1.0,1.0,-6.893910073881841,328849.3482227056,1558854.3309815014,4.740329696277225,1558854.3309815014,4.740329696277225,0.7573573892249181,0.09243130316261401,3.3787254944677887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3787254944677887,1.2829959715292634,1.2833152202734817,2.6334653961855596,5579.997167331957,14243.13453733024,6462.790212156241,0.00048006264156144043,29282.562982759187,2985.9904231066866,19317.712434056,1969.8584566652223,0.6597001924124527,0.6597001924124527,30548.495542949462,30484.863174865135,1.002609859272045,0.8,4333.459898154013,4324.433322199387,1.002609859272045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.1150833304685,2034.6934298245008,8.587789346688956,4.6500831780240555,-0.7562356178432728,5.406318795867328,2.832562915402243,3.5,0.8093036901149266,0.6,0.00024881771396804297,1.0001705399799339,0.00024877528783544744,198.41695510167236,0.0,8.46681579012166e-06,23.994955949204783,0.004062953911220666,8.404988103149893e-05,0.00016476783293654403,0.0005567052778109107,0.09243130304504135,0.09243130304504135,0.09243130304504135,0.0924367718295377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.9904648053,594.8219406936404,0.0,0.09243130304504135,0.09243130316261401,0.09243130316261401,0.37071884786049303,0.37071884786049303,0.5,9.497787005587002,0.029383381388470298,0.029383381388470298,2.1600499167107046e-12,3.266581995831075e-05,0.02872209450987384,2.1600499167107046e-12,27811.838508618574,21063.501402432405,0.7573573892249181,0.6014021398187629,0.42026473764789124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478209049654465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.7481713328,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12956427520635,261.12956427520635,-12.020435724793629,245.5066220766199,276.7525064737946,106020.76485179173,106201.23926221153,-180.4744104198091,0.0,nan,276.7525064737946,3.6025064737946195,270.50332959434826,-2.6466704056517187,264.25415271493034,-8.895847285069635,258.0049758354955,-15.145024164504491,251.7557989560496,-21.394201043950375,245.5066220766199,-27.643377923380086,1.0,1.0,25732.562594343566,25732.562594343566,276.30450307910905,3.1545030791090767,276.30450307910905,276.30450307910905,87132.26036331018,87155.79891320477,-23.53854989458341,0.0,8648.866644398773,8648.866644398773,0.9216889205127574,3395.6191219401276,276.30450307910905,3.1545030791090767,1.0,0.002,0.14625898075330954,0.004765777237267523,0.00022572735022091455,0.00177427264518832,0.11286367511045728,0.11286367511045728,0.0,-4.590765267931118e-12,1.0,1.0000579833621634,0.02872209450771379,0.09243130316261401,0.0,5.3533670377599715e-06,6.883474300474191,0.0,1599641.0067829294,266.2274004974282,3.266581779826083e-05,1.0,1285821.4749561553,2592.820861753473,,,,,,,,,,,,,,,,,,,3.0,14243.13453733024,1576.2703250612753,0.37071884786049303,6.175450102142607,2.832562915402243
841.0,-29.3884884943695,4.650580910685333,35.050144703107726,30.99370904909449,5.333910862245241,-25.91624855865828,-39.43644367447121,1.86167092581086,-6.923338736792459,-6.923372252846765,40.10010725269564,35707.337320383056,15390.272096255398,15390.272096255398,51097.60941663846,87145.22381518998,87155.29611790503,15390.272096255398,102545.56821416043,102545.56821416043,102545.56821416043,130357.91969672113,126075.444829997,4282.47486672414,0.0,98937.56622045515,47500.086099062966,57152.755690435755,27812.351482560694,84965.10717299645,21063.820924567437,1576.312503844453,0.0,0.8763691159976263,2.6859708219424907,0.0014947306463915918,1.0,1.0,-6.8938519607334,328839.70723049814,1558854.0940692606,4.74046795381858,1558854.0940692606,4.74046795381858,0.7573549089430709,0.09243064884112193,3.37875903344071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37875903344071,1.2830001009391658,1.2833192962753417,2.6334830612775733,5580.034597542181,14243.122042869798,6462.769874214868,0.0004800534495420562,29282.22025934283,2985.955475044264,19317.651642588222,1969.8522576606917,0.6597058375867076,0.6597058375867076,30548.738134814223,30484.863174865135,1.0026198116949263,0.8,4333.494311047312,4324.433322199387,1.0026198116949263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.9503420988065,2034.6934298245008,8.588559478846761,4.650580910685333,-0.7565540852137946,5.407134995899128,2.832128953683934,3.5,0.8091797010525525,0.6,0.00024877528783544744,1.000170157456283,0.00024873296406698807,198.41830591218306,0.0,8.41806404634478e-06,23.85679350734111,0.004071371975267011,8.403562066300082e-05,0.00016473966717244664,0.0005566156386249201,0.09243064867207906,0.09243064867207906,0.09243064867207906,0.0924362596642052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.1516676183,594.8222136881856,0.0,0.09243064867207906,0.09243064884112193,0.09243064884112193,0.37071472110517234,0.37071472110517234,0.5,9.497955315837466,0.0296796072102552,0.0296796072102552,1.0061285138363019e-11,3.3516054315896326e-05,0.029520292113375035,1.0061285138363019e-11,27812.351482560694,21063.820924567437,0.7573549089430709,0.6013952211300013,0.4202588392865764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478307224667473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.610008890944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1283182586114,261.1283182586114,-12.02168174138859,245.50498742150432,276.75164909571663,106025.00679588327,106204.37766853343,-179.3708726501534,0.0,nan,276.75164909571663,3.6016490957166525,270.50231676087,-2.6476832391300036,264.25298442602,-8.897015573979957,258.00365209120787,-15.146347908792109,251.75431975634933,-21.395680243650645,245.50498742150432,-27.645012578495653,1.0,1.0,25732.562594343566,25732.562594343566,276.3037048604128,3.1537048604128017,276.3037048604128,276.3037048604128,87131.66475838576,87155.29611790503,-23.631359519276884,0.0,8648.866644398773,8648.866644398773,0.9216869405297181,3395.6528286079133,276.3037048604128,3.1537048604128017,1.0,0.002,0.14625347867755223,0.004765669071914302,0.000225718516052515,0.0017742814732654227,0.1128592580262575,0.1128592580262575,0.0,-1.0682062439454354e-11,1.0,1.000059594269917,0.02952029210331375,0.09243064884112193,0.0,5.502067767561015e-06,7.07469075992723,0.0,1599640.1370362034,266.2266612632075,3.351604425461119e-05,1.0,1285823.9954146068,2592.810692785768,,,,,,,,,,,,,,,,,,,3.0,14243.122042869798,1576.312503844453,0.37071472110517234,6.175450102142607,2.832128953683934
842.0,-29.390129714349715,4.651078853345831,35.05013828555527,30.992488015349977,5.333133211059051,-25.917803421813407,-39.4379462004639,1.8608069180017077,-6.924082526393306,-6.92411695287161,40.10010424656226,35706.961216025156,15390.246889959864,15390.246889959864,51097.20810598502,87144.60654343134,87154.81090172313,15390.246889959864,102545.057791683,102545.057791683,102545.057791683,130357.93702782491,126075.41477741719,4282.522250407721,0.0,98937.36247111515,47500.123035020944,57152.48826232689,27812.879236141922,84965.36749846881,21064.15072847803,1576.355501903738,0.0,0.8763650297222764,2.6858960206426645,0.0014947306463915918,1.0,1.0,-6.8937387371531145,328830.00633621623,1558853.9641808206,4.740607408519013,1558853.9641808206,4.740607408519013,0.7573523959758133,0.0924300055574674,3.3787937485497572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3787937485497572,1.2830042190446167,1.2833233611009283,2.6335016661642476,5580.074019064519,14243.109567949281,6462.748736006325,0.0004800438212148295,29281.859099443685,2985.9186469838005,19317.58845906832,1969.845814734728,0.6597118165709406,0.6597118165709406,30548.98923332122,30484.863174865135,1.002630113126828,0.8,4333.529930651198,4324.433322199387,1.002630113126828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.7859386746054,2034.6934298245008,8.58933344534678,4.651078853345831,-0.7568741872350957,5.407953040580927,2.8316959083334594,3.5,0.8090559738095598,0.6,0.00024873296406698807,1.0001699824225083,0.0002486906910208731,198.41965533125787,0.0,8.39781043752834e-06,23.799394779955318,0.004079769785704539,8.402140152781532e-05,0.00016471156253917274,0.0005565263978212192,0.09243000549543332,0.09243000549543332,0.09243000549543332,0.09243577578310747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.30171336007,594.8224904394448,0.0,0.09243000549543332,0.0924300055574674,0.0924300055574674,0.37071061296822977,0.37071061296822977,0.5,9.498128422398791,0.03008985402414055,0.03008985402414055,2.2737367544323206e-11,3.442647829388079e-05,0.030378215718485535,2.2737367544323206e-11,27812.879236141922,21064.15072847803,0.7573523959758133,0.6013886552883545,0.42025312509439383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478405179438525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.552610163555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12707889310735,261.12707889310735,-12.022921106892625,245.50335942339805,276.7507983628166,106029.21497235303,106207.62838387894,-178.41341152590408,0.0,nan,276.7507983628166,3.600798362816647,270.5013105749303,-2.6486894250696764,264.25182278703693,-8.898177212963049,258.0023349991788,-15.147665000821178,251.75284721128327,-21.39715278871671,245.50335942339805,-27.646640576601925,1.0,1.0,25732.562594343566,25732.562594343566,276.302904058681,3.152904058681031,276.302904058681,276.302904058681,87131.05102646377,87154.81090172313,-23.75987525936216,0.0,8648.866644398773,8648.866644398773,0.9216848911018161,3395.687717292506,276.302904058681,3.152904058681031,1.0,0.002,0.1462478167820538,0.004765560796055226,0.00022570943311980046,0.0017742905658215482,0.11285471655990023,0.11285471655990023,0.0,-1.058651430407842e-12,1.0,1.000061325712259,0.030378215695748167,0.0924300055574674,0.0,5.66189685037499e-06,7.280217189289403,0.0,1599639.2619998916,266.22591747360667,3.442645555651325e-05,1.0,1285826.5315814135,2592.800460500157,,,,,,,,,,,,,,,,,,,3.0,14243.109567949281,1576.355501903738,0.37071061296822977,6.175450102142607,2.8316959083334594
843.0,-29.391768406577224,4.651576886523966,35.05013211122358,30.991239775344752,5.3323141504076075,-25.919360150955143,-39.43944904077796,1.8599058944548301,-6.924835004949784,-6.924870085639668,40.10009842881371,35706.593243667194,15390.236026298124,15390.236026298124,51096.82926996532,87144.03255774,87154.26210137834,15390.236026298124,102544.49812767646,102544.49812767646,102544.49812767646,130357.89928636726,126075.32786322074,4282.5714231465245,0.0,98937.18643441076,47500.15232795485,57152.26011828434,27813.401158690795,84965.66127697514,21064.47577117598,1576.398425458748,0.0,0.8763609077450589,2.6858203774532794,0.0014947306463915918,1.0,1.0,-6.893873048336616,328820.1958196213,1558853.7128089976,4.740748082469142,1558853.7128089976,4.740748082469142,0.757349870696918,0.09242936788958367,3.3788282750456125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3788282750456125,1.2830085097615054,1.2833275986456136,2.633519769618436,5580.112378111588,14243.0970725592,6462.728019746404,0.0004800344245862201,29281.50778336764,2985.8828227139384,19317.526536781083,1969.8395004187041,0.6597176169921736,0.6597176169921736,30549.238967054815,30484.863174865135,1.0026403585892687,0.8,4333.565356655016,4324.433322199387,1.0026403585892687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.6218642108872,2034.6934298245008,8.59011398204648,4.651576886523966,-0.7571977838035062,5.408774670327472,2.831263755887185,3.5,0.8089325016820529,0.6,0.0002486906910208731,1.0001697228731437,0.000248648489684801,198.4210026880276,0.0,8.387803239935002e-06,23.771034381975795,0.004088157588944474,8.400718164258748e-05,0.0001646835093782856,0.0005564372979210907,0.09242936781791136,0.09242936781791136,0.09242936781791136,0.09243525465316767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.4213120751,594.8227769709761,0.0,0.09242936781791136,0.09242936788958367,0.09242936788958367,0.3707065256651646,0.3707065256651646,0.5,9.498305018092305,0.030544884430526054,0.030544884430526054,-7.048583938740194e-11,3.508068988367086e-05,0.030997037303052366,-7.048583938740194e-11,27813.401158690795,21064.47577117598,0.757349870696918,0.6013821172225968,0.4202473411849186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478503033403656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.52424976558,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1258414346849,261.1258414346849,-12.024158565315076,245.50173693209535,276.74994593727433,106032.94153903921,106211.08041208317,-178.13887304397883,0.0,nan,276.74994593727433,3.599945937274356,270.5003041362547,-2.649695863745251,264.2506623351686,-8.899337664831364,258.0010205341721,-15.148979465827892,251.75137873314435,-21.398621266855628,245.50173693209535,-27.648263067904622,1.0,1.0,25732.562594343566,25732.562594343566,276.30208747247246,3.1520874724724877,276.30208747247246,276.30208747247246,87130.39770946829,87154.26210137834,-23.864391910043196,0.0,8648.866644398773,8648.866644398773,0.9216828527973856,3395.7224164208405,276.30208747247246,3.1520874724724877,1.0,0.002,0.1462420396198051,0.004765451473333989,0.0002257001684173822,0.0017742998274835804,0.11285008420869111,0.11285008420869111,0.0,-4.09903751566465e-12,1.0,1.0000625744794909,0.030997037373538205,0.09242936788958367,0.0,5.777158498955952e-06,7.428438492798644,0.0,1599638.376355224,266.2251649950502,3.5080760369510244e-05,1.0,1285829.0964565214,2592.7901124492787,,,,,,,,,,,,,,,,,,,3.0,14243.0970725592,1576.398425458748,0.3707065256651646,6.175450102142607,2.831263755887185
844.0,-29.393409399370586,4.652074788677855,35.050125657573,30.989995307195954,5.3315232978108575,-25.920916129660913,-39.440951706469036,1.8590300268808724,-6.925606409908141,-6.925641199940471,40.100078023070516,35706.22799999247,15390.251763574342,15390.251763574342,51096.479763566815,87143.4039326287,87153.46591270083,15390.251763574342,102543.71767627518,102543.71767627518,102543.71767627518,130357.59296125034,126074.97357639662,4282.619384853723,0.0,98936.96994841522,47500.199730110406,57151.96690922757,27813.87528497516,84965.84219420273,21064.765238246087,1576.4395106216698,0.0,0.8763567428599112,2.6857429425269004,0.0014947306463915918,1.0,1.0,-6.8949187103451095,328810.1513122285,1558852.8311254745,4.740890221619811,1558852.8311254745,4.740890221619811,0.757347367902563,0.09242872085519893,3.3788638951746632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3788638951746632,1.2830126829972843,1.2833317187716233,2.6335389664903377,5580.153053979588,14243.084573101098,6462.7063613482915,0.00048002451825988597,29281.13502580159,2985.8448120205767,19317.461798379743,1969.8328989389593,0.6597238044685707,0.6597238044685707,30549.496610616116,30484.863174865135,1.002650928578643,0.8,4333.601904708237,4324.433322199387,1.002650928578643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.4581052146384,2034.6934298245008,8.5909079976673,4.652074788677855,-0.7575294742730474,5.409604262950903,2.830832460651499,3.5,0.8088092744718569,0.6,0.000248648489684801,1.0001699634451446,0.00024860623571249484,198.4223519524039,0.0,8.373631418204429e-06,23.73087143919135,0.004096531220362678,8.399296563370436e-05,0.00016465552405109661,0.0005563486053573138,0.09242872069597438,0.09242872069597438,0.09242872069597438,0.09243455939650569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.477214261,594.823083534211,0.0,0.09242872069597438,0.09242872085519893,0.09242872085519893,0.3707024540004919,0.3707024540004919,0.5,9.498480181337863,0.030860537493595075,0.030860537493595075,7.793232725816779e-11,3.479003231632305e-05,0.03072248959534818,7.793232725816779e-11,27813.87528497516,21064.765238246087,0.757347367902563,0.6013767232104615,0.42024214764305284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447860073791399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.48408682279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12460789186736,261.12460789186736,-12.025392108132621,245.5001188054387,276.74909697829776,106036.94031188365,106214.51551547006,-177.57520358638735,0.0,nan,276.74909697829776,3.59909697829778,270.4993013437419,-2.6506986562581005,264.24950570912796,-8.900494290872018,257.99971007457845,-15.150289925421532,251.74991444001964,-21.40008555998034,245.5001188054387,-27.64988119456129,1.0,1.0,25732.562594343566,25732.562594343566,276.3012243011762,3.151224301176228,276.3012243011762,276.3012243011762,87129.92407095047,87153.46591270083,-23.541841750367894,0.0,8648.866644398773,8648.866644398773,0.9216807499173423,3395.7582146505365,276.3012243011762,3.151224301176228,1.0,0.002,0.14623631371045429,0.004765338775774554,0.00022569097452199477,0.0017743090249257012,0.11284548726099738,0.11284548726099738,0.0,-5.523038623667098e-13,1.0,1.0000620199045251,0.030722489517415852,0.09242872085519893,0.0,5.7259137074619366e-06,7.362561485681991,0.0,1599637.4670631893,266.22439359009184,3.478995438399579e-05,1.0,1285831.7225576062,2592.779517442956,,,,,,,,,,,,,,,,,,,3.0,14243.084573101098,1576.4395106216698,0.3707024540004919,6.175450102142607,2.830832460651499
