time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
845.0,-29.395047405538868,4.652572461999861,35.050119030014,30.988660803437256,5.330650195262304,-25.92247764544293,-39.442459017131455,1.8580804349319178,-6.926384769734966,-6.926419390837962,40.10006009656044,35705.91070842646,15390.27921281982,15390.27921281982,51096.18992124628,87142.79983972663,87152.69001138084,15390.27921281982,102542.96922420066,102542.96922420066,102542.96922420066,130357.33499341657,126074.66773153149,4282.667261885089,0.0,98936.75597042871,47500.271759624244,57151.649123116076,27814.365769215918,84966.014892332,21065.06596187389,1576.4815483617576,0.0,0.8763525293552843,2.685664797111016,0.0014947306463915918,1.0,1.0,-6.895855939528303,328800.0148668532,1558852.0565636673,4.741034020922782,1558852.0565636673,4.741034020922782,0.7573448244931063,0.09242807972347837,3.3789014997039084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3789014997039084,1.283017200320331,1.2833361830025585,2.63355900362076,5580.195510254563,14243.071972931919,6462.683938454626,0.0004800142126195471,29280.74582200709,2985.805124278637,19317.394774850036,1969.82606444097,0.6597302846135596,0.6597302846135596,30549.76860693105,30484.863174865135,1.0026620874229575,0.8,4333.640488772764,4324.433322199387,1.0026620874229575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.2946364227557,2034.6934298245008,8.591707304809699,4.652572461999861,-0.757864252599866,5.410436714599727,2.8304019559454625,3.5,0.808686273127275,0.6,0.00024860623571249484,1.0001696563561975,0.0002485640652389048,198.42369877711965,0.0,8.384132564316301e-06,23.760631687272397,0.004104915352926995,8.397870791487921e-05,0.00016462752779761562,0.0005562602005679103,0.09242807963256278,0.09242807963256278,0.09242807963256278,0.09243389027441441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.5492318388,594.8233849693736,0.0,0.09242807963256278,0.09242807972347837,0.09242807972347837,0.3706983782742488,0.3706983782742488,0.5,9.498654491928555,0.031083828112286938,0.031083828112286938,-9.322320693172514e-12,3.462110299778942e-05,0.03056345130966065,-9.322320693172514e-12,27814.365769215918,21065.06596187389,0.7573448244931063,0.6013720896054124,0.420237559142589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478698580850384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.51384707087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12337034695844,261.12337034695844,-12.026629653041539,245.49850401799677,276.74823667592057,106040.17107028216,106218.322397933,-178.15132765086264,0.0,nan,276.74823667592057,3.598236675920589,270.4982901443553,-2.6517098556446967,264.24834361272264,-8.901656387277342,257.9983970811626,-15.151602918837398,251.74845054959246,-21.401549450407515,245.49850401799677,-27.651495982003212,1.0,1.0,25732.562594343566,25732.562594343566,276.3003563989498,3.150356398949839,276.3003563989498,276.3003563989498,87129.22351360795,87152.69001138084,-23.466497772882576,0.0,8648.866644398773,8648.866644398773,0.9216785298725286,3395.796007202428,276.3003563989498,3.150356398949839,1.0,0.002,0.14623061750827865,0.004765224684134739,0.0002256818232291559,0.0017743181721594783,0.11284091161457795,0.11284091161457795,0.0,-4.611365976570081e-12,1.0,1.0000616984939132,0.03056345131898297,0.09242807972347837,0.0,5.696198170248837e-06,7.324367401290026,0.0,1599636.5497412109,266.223615230265,3.4621112320110115e-05,1.0,1285834.372747966,2592.7688253122865,,,,,,,,,,,,,,,,,,,3.0,14243.071972931919,1576.4815483617576,0.3706983782742488,6.175450102142607,2.8304019559454625
846.0,-29.39667997331579,4.653070378183323,35.05011213081535,30.98736290065574,5.3298046501230205,-25.924031510960006,-39.443961368501164,1.8571561878277258,-6.927118347411351,-6.927152880843436,40.10003900419061,35705.58495826099,15390.250071303155,15390.250071303155,51095.83502956414,87142.19932479862,87151.96497889693,15390.250071303155,102542.21505020009,102542.21505020009,102542.21505020009,130357.02105409667,126074.30751457748,4282.713539519192,0.0,98936.54941917087,47500.33857120707,57151.345386626446,27814.806003896574,84966.15139052302,21065.33363485953,1576.5201020809848,0.0,0.8763485739195304,2.6855911412508706,0.0014947306463915918,1.0,1.0,-6.896671766319741,328790.4609059851,1558851.1452130808,4.741169013595019,1558851.1452130808,4.741169013595019,0.7573424611305392,0.09242741146372677,3.378938051834943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378938051834943,1.2830215992582583,1.2833405289257007,2.633578463362096,5580.236743111348,14243.059377895035,6462.662013326776,0.00048000417601698134,29280.367944432444,2985.766591489698,19317.329239175666,1969.8193816620014,0.6597365605458105,0.6597365605458105,30550.032990592383,30484.863174865135,1.0026729339764915,0.8,4333.67799294355,4324.433322199387,1.0026729339764915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.1314466003714,2034.6934298245008,8.592473824584104,4.653070378183323,-0.758177689132526,5.411248067315849,2.8299722120453974,3.5,0.8085634891558279,0.6,0.0002485640652389048,1.000169095286958,0.0002485220413330102,198.42504114612598,0.0,8.367621348922927e-06,23.713838902847577,0.004113282974275918,8.396449933225662e-05,0.00016459956590664815,0.0005561717365574869,0.09242741139036724,0.09242741139036724,0.09242741139036724,0.09243319848154231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490279.6092970267,594.8236901420985,0.0,0.09242741139036724,0.09242741146372677,0.09242741146372677,0.37069430079748705,0.37069430079748705,0.5,9.498828104037282,0.031229758213783043,0.031229758213783043,1.7053025658242404e-13,3.453343208548176e-05,0.030481114523695396,1.7053025658242404e-13,27814.806003896574,21065.33363485953,0.7573424611305392,0.6013669466410984,0.42023305014899764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478796246967383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.46705428645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12213252723654,261.12213252723654,-12.027867472763432,245.49689315251806,276.74737190195907,106043.7047064079,106221.89559737487,-178.190890966967,0.0,nan,276.74737190195907,3.597371901959093,270.4972761520579,-2.6527238479420703,264.2471804021686,-8.902819597831353,257.9970846523038,-15.152915347696194,251.74698890241194,-21.403011097588035,245.49689315251806,-27.653106847481922,1.0,1.0,25732.562594343566,25732.562594343566,276.2995390791764,3.1495390791764066,276.2995390791764,276.2995390791764,87128.45790128085,87151.96497889693,-23.50707761607191,0.0,8648.866644398773,8648.866644398773,0.9216763719448112,3395.8327420941173,276.2995390791764,3.1495390791764066,1.0,0.002,0.14622493673301132,0.004765118459240786,0.0002256727164631577,0.0017743272822897396,0.11283635823157885,0.11283635823157885,0.0,-1.2471026815397135e-12,1.0,1.0000615319334811,0.030481114523524866,0.09242741146372677,0.0,5.680778635792113e-06,7.304554624157919,0.0,1599635.6852898707,266.2228816525886,3.453343191495151e-05,1.0,1285836.870694996,2592.7587474624806,,,,,,,,,,,,,,,,,,,3.0,14243.059377895035,1576.5201020809848,0.37069430079748705,6.175450102142607,2.8299722120453974
847.0,-29.398277341680682,4.653568186381321,35.05010478549571,30.986177699547284,5.329050547456293,-25.92554455317378,-39.44542369628323,1.856317757869138,-6.927881880569998,-6.9279158553590365,40.10001233390993,35705.218054804864,15390.26302615696,15390.26302615696,51095.48108096182,87141.59823705546,87151.09542311679,15390.26302615696,102541.35844927374,102541.35844927374,102541.35844927374,130356.60844764039,126073.84966950648,4282.758778133913,0.0,98936.35154258278,47500.36611803673,57151.09491616228,27815.249998366653,84966.34491452893,21065.601902222053,1576.5595701976629,0.0,0.8763444775765055,2.685514532391928,0.0014947306463915918,1.0,1.0,-6.897961113744202,328780.5231308899,1558849.9928550008,4.7413088160164865,1558849.9928550008,4.7413088160164865,0.7573400168418063,0.09242674865703944,3.3789717771862553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3789717771862553,1.2830255975486209,1.2833444742893925,2.633596542143975,5580.275049880755,14243.046837207052,6462.641297129837,0.0004799947865017318,29280.017137334387,2985.7308191211464,19317.267317076687,1969.8130673651744,0.6597423500973847,0.6597423500973847,30550.27692748641,30484.863174865135,1.0026829417056748,0.8,4333.712596636111,4324.433322199387,1.0026829417056748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.9685896925082,2034.6934298245008,8.593262391496948,4.653568186381321,-0.7585045569014834,5.412072743282804,2.829543370864075,3.5,0.8084409631040215,0.6,0.0002485220413330102,1.0001654513446172,0.00024848092982905824,198.42635458801388,0.0,8.338595256253269e-06,23.631578956221762,0.004121621569532171,8.395067140927622e-05,0.00016457136992373397,0.000556082014305176,0.09242674854326483,0.09242674854326483,0.09242674854326483,0.09243244367645768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490278.6557602911,594.823999470842,0.0,0.09242674854326483,0.09242674865703944,0.09242674865703944,0.3706902221802461,0.3706902221802461,0.5,9.498998940263924,0.03125194290174704,0.03125194290174704,1.659827830735594e-11,3.397478906208562e-05,0.02995474161485845,1.659827830735594e-11,27815.249998366653,21065.601902222053,0.7573400168418063,0.6013614111841673,0.42022777478214673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478893590068778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.38479433982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12090599553875,261.12090599553875,-12.029094004461228,245.49529240711627,276.7465195839653,106048.15376674992,106224.71968283696,-176.56591608705392,0.0,nan,276.7465195839653,3.596519583965346,270.4962741485882,-2.653725851411764,264.2460287132212,-8.903971286778756,257.9957832778556,-15.154216722144383,251.7455378424859,-21.404462157514075,245.49529240711627,-27.65470759288371,1.0,1.0,25732.562594343566,25732.562594343566,276.29867556480787,3.1486755648078883,276.29867556480787,276.29867556480787,87128.13247144755,87151.09542311679,-22.962951669236645,0.0,8648.866644398773,8648.866644398773,0.9216743808903298,3395.866636072187,276.29867556480787,3.1486755648078883,1.0,0.002,0.14621935412069237,0.004765006582110266,0.00022566374757750028,0.0017743362433288222,0.11283187378875013,0.11283187378875013,0.0,-9.093677633825736e-12,1.0,1.0000604690617048,0.02995474159826017,0.09242674865703944,0.0,5.58260439735616e-06,7.178333074170554,0.0,1599634.7848681642,266.22211811943,3.397477246380731e-05,1.0,1285839.4690424614,2592.748264612297,,,,,,,,,,,,,,,,,,,3.0,14243.046837207052,1576.5595701976629,0.3706902221802461,6.175450102142607,2.829543370864075
848.0,-29.399918689700133,4.65406577031132,35.05009753764899,30.98492439547556,5.328231707276165,-25.927103649972462,-39.44693016875533,1.855416666806069,-6.9286533311123435,-6.928687566765498,40.10000045539315,35704.85663486477,15390.289935142095,15390.289935142095,51095.146570006866,87141.01430549052,87150.41721490405,15390.289935142095,102540.70715004615,102540.70715004615,102540.70715004615,130356.47004752912,126073.66414069396,4282.805906835152,0.0,98936.16767185839,47500.41557045748,57150.83566822323,27815.76289748298,84966.59856570621,21065.91909464879,1576.602528434873,0.0,0.87634027606436,2.6854370372577825,0.0014947306463915918,1.0,1.0,-6.898486420001973,328770.47179658245,1558849.479612006,4.741452208568477,1558849.479612006,4.741452208568477,0.7573374554668434,0.09242611005698047,3.3790066130488774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3790066130488774,1.2830298863254237,1.283348711382072,2.633614890083579,5580.313926963084,14243.034947261698,6462.620617480837,0.0004799853217800657,29279.66085943475,2985.6944888860876,19317.205504221944,1969.8067642081592,0.6597482667903711,0.6597482667903711,30550.52889624451,30484.863174865135,1.0026932789702376,0.8,4333.748339689554,4324.433322199387,1.0026932789702376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.8060257160982,2034.6934298245008,8.59405748815699,4.65406577031132,-0.7588352813098336,5.412901051621153,2.829115326967443,3.5,0.8083186648478409,0.6,0.00024848092982905824,1.000170009281799,0.0002484386929452995,198.42770420818402,0.0,8.15760586081702e-06,23.118655009555432,0.004129779175392988,8.393642825074142e-05,0.00016454450157831683,0.000555996958973964,0.09242611001906197,0.09242611001906197,0.09242611001906197,0.09243185176059118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.76699669677,594.8242884268308,0.0,0.09242611001906197,0.09242611005698047,0.09242611005698047,0.37068613408648854,0.37068613408648854,0.5,9.499171190353776,0.03132214986044346,0.03132214986044346,-5.2523319027386606e-11,3.4235653174619074e-05,0.03020114676354524,-5.2523319027386606e-11,27815.76289748298,21065.91909464879,0.7573374554668434,0.6013556789671186,0.4202222666034296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478988835584743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.87187039316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11967881612935,261.11967881612935,-12.030321183870626,245.49369175675727,276.74566587550197,106051.71521097128,106228.37436829208,-176.65915732079918,0.0,nan,276.74566587550197,3.595665875501993,270.4952710517469,-2.65472894825308,264.24487622800143,-8.905123771998547,257.99448140426307,-15.155518595736908,251.7440865805054,-21.405913419494567,245.49369175675727,-27.656308243242705,1.0,1.0,25732.562594343566,25732.562594343566,276.29782543755334,3.147825437553365,276.29782543755334,276.29782543755334,87127.57440143048,87150.41721490405,-22.842813473573187,0.0,8648.866644398773,8648.866644398773,0.9216723242628223,3395.901646114122,276.29782543755334,3.147825437553365,1.0,0.002,0.1462137256695149,0.004764893396041639,0.00022565470393354326,0.0017743452959864182,0.11282735196677163,0.11282735196677163,0.0,-8.00384064580939e-14,1.0,1.000060966062503,0.030201146816068558,0.09242611005698047,0.0,5.628453027814101e-06,7.237301844897926,0.0,1599633.8762713338,266.22134666888763,3.42357056979381e-05,1.0,1285842.0971327974,2592.737661829315,,,,,,,,,,,,,,,,,,,3.0,14243.034947261698,1576.602528434873,0.37068613408648854,6.175450102142607,2.829115326967443
849.0,-29.401550462373446,4.654563343522683,35.050090137933864,30.983616329636448,5.327405303195483,-25.92865488578609,-39.448428399022646,1.854509725815213,-6.929403920834886,-6.929438127530894,40.099981579566524,35704.53636831481,15390.291234997736,15390.291234997736,51094.827603312544,87140.35541417066,87149.68339951079,15390.291234997736,102539.97463450853,102539.97463450853,102539.97463450853,130356.20308286828,126073.35110602075,4282.851976847529,0.0,98935.91457869022,47500.498677511,57150.46211242136,27816.22844835975,84966.6905607811,21066.203710829137,1576.6427152070626,0.0,0.8763362177804834,2.685361671459859,0.0014947306463915918,1.0,1.0,-6.89926386246475,328760.6961770215,1558848.6640341918,4.741590713735526,1558848.6640341918,4.741590713735526,0.7573350121831975,0.09242545255135447,3.379044765522138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379044765522138,1.2830342047438577,1.2833529766794185,2.6336357620307744,5580.358152114626,14243.022123011653,6462.597381746552,0.0004799746090715681,29279.25536476354,2985.653139937037,19317.13605105723,1969.799681956349,0.6597550316906168,0.6597550316906168,30550.80485354303,30484.863174865135,1.0027046004125713,0.8,4333.787485639804,4324.433322199387,1.0027046004125713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.6437413322064,2034.6934298245008,8.594837085543123,4.654563343522683,-0.7591558003864414,5.413719143909124,2.8286880450969614,3.5,0.8081965843134176,0.6,0.0002484386929452995,1.0001690196527766,0.00024839670901979016,198.42904597082733,0.0,8.380967877149374e-06,23.751662963841326,0.004138160143270138,8.392226523463112e-05,0.0001645164277106684,0.0005559083738981352,0.0924254523865489,0.0924254523865489,0.0924254523865489,0.09243118562242637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.845617991,594.8245876629925,0.0,0.0924254523865489,0.09242545255135447,0.09242545255135447,0.37068205328866083,0.37068205328866083,0.5,9.499343180737092,0.03136525878954899,0.03136525878954899,-2.5579538487363607e-12,3.4206696000183e-05,0.03017426506613674,-2.5579538487363607e-12,27816.22844835975,21066.203710829137,0.7573350121831975,0.6013512738472702,0.4202180423018064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479086704697477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.50487834744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1184512896429,261.1184512896429,-12.031548710357072,245.49209276933902,276.7448098099493,106055.35014421142,106232.05926656585,-176.7091223544317,0.0,nan,276.7448098099493,3.594809809949311,270.4942664018184,-2.655733598181598,264.24372299370515,-8.906277006294829,257.9931795855868,-15.156820414413176,251.74263617745873,-21.407363822541242,245.49209276933902,-27.657907230660953,1.0,1.0,25732.562594343566,25732.562594343566,276.2969900315217,3.1469900315217387,276.2969900315217,276.2969900315217,87126.86583591631,87149.68339951079,-22.817563594478997,0.0,8648.866644398773,8648.866644398773,0.9216700718171094,3395.939989349749,276.2969900315217,3.1469900315217387,1.0,0.002,0.14620810229947748,0.004764783895785837,0.00022564567794838204,0.0017743543172607493,0.11282283897419101,0.11282283897419101,0.0,-4.790868656651126e-12,1.0,1.000060911436955,0.030174265068694694,0.09242545255135447,0.0,5.623369647818502e-06,7.230779794516466,0.0,1599632.991834788,266.2205960791651,3.420669855813685e-05,1.0,1285844.653182551,2592.7273497477927,,,,,,,,,,,,,,,,,,,3.0,14243.022123011653,1576.6427152070626,0.37068205328866083,6.175450102142607,2.8286880450969614
850.0,-29.403181644709676,4.655060970539502,35.05008258948977,30.982419743109517,5.326617103476531,-25.9302017699041,-39.44992212401701,1.8536372277760755,-6.930146497947362,-6.93018071030493,40.09996248773161,35704.144489775936,15390.284769390419,15390.284769390419,51094.429259166354,87139.8037581394,87148.96135193885,15390.284769390419,102539.24612132927,102539.24612132927,102539.24612132927,130355.9338722914,126073.0360359036,4282.897836387803,0.0,98935.7623269729,47500.50599831935,57150.28480961505,27816.687750962126,84966.97256057718,21066.484346014564,1576.6824157778788,0.0,0.8763322041186261,2.6852871079428464,0.0014947306463915918,1.0,1.0,-6.900000628956093,328751.0246902942,1558847.83912324,4.741727696793586,1558847.83912324,4.741727696793586,0.7573325959804799,0.09242479071949554,3.3790774233648406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3790774233648406,1.2830383619744314,1.2833570810730717,2.633652682188609,5580.394003898714,14243.009435876109,6462.577599421959,0.00047996574718116937,29278.927331725346,2985.619689876293,19317.07692036519,1969.7936523038134,0.6597604038394557,0.6597604038394557,30551.04106761755,30484.863174865135,1.0027142913670835,0.8,4333.8209938110285,4324.433322199387,1.0027142913670835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.4817609188574,2034.6934298245008,8.595611027890214,4.655060970539502,-0.7594721993716496,5.414533169911151,2.828261589299575,3.5,0.8080747397998785,0.6,0.00024839670901979016,1.0001689607525954,0.0002483547468148577,198.43038726392626,0.0,8.330830284934201e-06,23.609573027503526,0.004146490973555073,8.390814700658292e-05,0.00016448856201320725,0.0005558195863005762,0.09242479065548316,0.09242479065548316,0.09242479065548316,0.0924305231733078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490275.92326819577,594.8248872046579,0.0,0.09242479065548316,0.09242479071949554,0.09242479071949554,0.37067797309001066,0.37067797309001066,0.5,9.499515155769496,0.0313980143080812,0.0313980143080812,-1.6200374375330284e-11,3.421235754785812e-05,0.03018008134881711,-1.6200374375330284e-11,27816.687750962126,21066.484346014564,0.7573325959804799,0.6013445897785589,0.42021203549791863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479184004107333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.362788411105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11722700595254,261.11722700595254,-12.032772994047434,245.49049559176976,276.74395842013735,106059.1858852908,106235.42818692197,-176.24230163116638,0.0,nan,276.74395842013735,3.593958420137369,270.4932658544577,-2.6567341455422593,264.2425732887868,-8.90742671121319,257.9918807231215,-15.158119276878494,251.7411881574422,-21.408811842557782,245.49049559176976,-27.65950440823022,1.0,1.0,25732.562594343566,25732.562594343566,276.2961639641015,3.146163964101504,276.2961639641015,276.2961639641015,87126.36592635394,87148.96135193885,-22.59542558490648,0.0,8648.866644398773,8648.866644398773,0.9216681437523478,3395.972810481665,276.2961639641015,3.146163964101504,1.0,0.002,0.14620247792291188,0.004764675835192417,0.00022563665413007406,0.0017743633447474157,0.11281832706503703,0.11281832706503703,0.0,-1.1225105046863693e-12,1.0,1.0000609228166126,0.030180081365017486,0.09242479071949554,0.0,5.624380122258331e-06,7.232093330999082,0.0,1599632.1168805528,266.2198535020526,3.4212373748232494e-05,1.0,1285847.1820526978,2592.7171473779044,,,,,,,,,,,,,,,,,,,3.0,14243.009435876109,1576.6824157778788,0.37067797309001066,6.175450102142607,2.828261589299575
851.0,-29.404817622546386,4.655558872788619,35.05007537653704,30.981152119953208,5.325818546716168,-25.931754005667216,-39.45142038920892,1.8527549295003536,-6.930865775819029,-6.9309008795982985,40.09995707021042,35703.794877037675,15390.25173815712,15390.25173815712,51094.04661519479,87139.15295905314,87148.47677503673,15390.25173815712,102538.72851319386,102538.72851319386,102538.72851319386,130355.91544762875,126072.96909304528,4282.946354583475,0.0,98935.52352895592,47500.56951463371,57149.948904802455,27817.186934434892,84967.13583923735,21066.795160025267,1576.723469367671,0.0,0.8763282610478287,2.685214785002936,0.0014947306463915918,1.0,1.0,-6.899878149417475,328741.6453333058,1558847.6050459787,4.7418622714061325,1558847.6050459787,4.7418622714061325,0.7573301789889719,0.09242413952490303,3.3791142296337306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791142296337306,1.2830425649102206,1.2833612312108127,2.633672741691294,5580.43650757783,14242.996706174561,6462.555099852972,0.0004799554196910215,29278.537748538838,2985.579963447134,19317.009667647813,1969.7867944351858,0.6597668856810255,0.6597668856810255,30551.307286698488,30484.863174865135,1.0027252133340003,0.8,4333.858758345447,4324.433322199387,1.0027252133340003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.3200919179299,2034.6934298245008,8.596368776529728,4.655558872788619,-0.7597776018694908,5.41533647465811,2.8278359790221863,3.5,0.8079531368634818,0.6,0.0002483547468148577,1.0001694597830095,0.0002483126678040531,198.4317325162242,0.0,8.326576575200124e-06,23.59751801411715,0.004154817550130273,8.389398807136121e-05,0.00016446075874349648,0.0005557316900865089,0.09242413946558904,0.09242413946558904,0.09242413946558904,0.09243002448347815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490275.0450505128,594.8251730429524,0.0,0.09242413946558904,0.09242413952490303,0.09242413952490303,0.3706738944678143,0.3706738944678143,0.5,9.49969170098612,0.03158460947167896,0.03158460947167896,-1.4665602066088468e-11,3.5103779282508185e-05,0.03102273018083679,-1.4665602066088468e-11,27817.186934434892,21066.795160025267,0.7573301789889719,0.6013389307586834,0.42020711330780036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479281269561193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.35073339772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11600399796134,261.11600399796134,-12.033996002038634,245.48889897251172,276.74310902340443,106062.9934082325,106239.05206453809,-176.05865630556417,0.0,nan,276.74310902340443,3.593109023404452,270.49226701323704,-2.6577329867629373,264.2414250030411,-8.908574996958862,257.9905829928807,-15.15941700711926,251.739740982693,-21.41025901730697,245.48889897251172,-27.661101027488257,1.0,1.0,25732.562594343566,25732.562594343566,276.295387767016,3.145387767016018,276.295387767016,276.295387767016,87125.5713668664,87148.47677503673,-22.90540817033616,0.0,8648.866644398773,8648.866644398773,0.9216659707591853,3396.0098007818992,276.295387767016,3.145387767016018,1.0,0.002,0.14619669657928866,0.004764572378794349,0.00022562739846150563,0.001774372599194387,0.11281369923075281,0.11281369923075281,0.0,-2.3441075469587958e-12,1.0,1.0000626233322005,0.03102273019550239,0.09242413952490303,0.0,5.781342897395732e-06,7.433937652018042,0.0,1599631.2706274414,266.21913422418095,3.510379394811025e-05,1.0,1285849.63458347,2592.7072530442397,,,,,,,,,,,,,,,,,,,3.0,14242.996706174561,1576.723469367671,0.3706738944678143,6.175450102142607,2.8278359790221863
852.0,-29.40644382682599,4.656056674582472,35.05006802205147,30.97993597565221,5.325021951373164,-25.933297249009538,-39.45291362525893,1.8518753731646527,-6.931617719205178,-6.931652758750758,40.09993856113909,35703.4291307024,15390.263796962372,15390.263796962372,51093.69292766477,87138.5869057562,87147.73373509396,15390.263796962372,102537.99753205634,102537.99753205634,102537.99753205634,130355.65486395443,126072.66015222958,4282.9947117248585,0.0,98935.35553571153,47500.599355746555,57149.72908884996,27817.657331898088,84967.38642074805,21067.08308444864,1576.763931218749,0.0,0.8763241937363209,2.685139292215953,0.0014947306463915918,1.0,1.0,-6.900690369895017,328731.8532176602,1558846.8053156508,4.742001087079036,1558846.8053156508,4.742001087079036,0.7573277229312669,0.09242348915474219,3.3791478009144558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791478009144558,1.2830467553210838,1.2833653686702895,2.633690305439275,5580.473723052209,14242.983826030408,6462.534683389666,0.000479946242709119,29278.197156377097,2985.5452327122002,19316.94864147272,1969.78057149717,0.6597724763686581,0.6597724763686581,30551.550106662482,30484.863174865135,1.0027351753439648,0.8,4333.893203595786,4324.433322199387,1.0027351753439648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.1587597947546,2034.6934298245008,8.59715023193077,4.656056674582472,-0.7600974669980527,5.416154141580525,2.8274112811515693,3.5,0.8078317946147341,0.6,0.0002483126678040531,1.0001684495666687,0.00024827084668751213,198.43306974762248,0.0,8.349811016522304e-06,23.66336442082421,0.004163167361146795,8.38798788599356e-05,0.0001644327889441175,0.0005556426971587455,0.09242348903315788,0.09242348903315788,0.09242348903315788,0.09242936875876119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490274.1042802927,594.8254786139341,0.0,0.09242348903315788,0.09242348915474219,0.09242348915474219,0.3706698358077378,0.3706698358077378,0.5,9.499868077628012,0.03173334238033476,0.03173334238033476,1.716671249596402e-11,3.5039545593917865e-05,0.030962388855755307,1.716671249596402e-11,27817.657331898088,21067.08308444864,0.7573277229312669,0.601332994693459,0.42020156950460275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479378822214959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.41657980443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1147831005532,261.1147831005532,-12.035216899446766,245.48730451607378,276.742261685032,106066.7355755523,106242.49040279743,-175.75482724512582,0.0,nan,276.742261685032,3.5922616850320424,270.4912702512454,-2.658729748754581,264.24027881743757,-8.909721182562407,257.9892873836614,-15.160712616338571,251.73829594986907,-21.411704050130908,245.48730451607378,-27.6626954839262,1.0,1.0,25732.562594343566,25732.562594343566,276.2945499760356,3.1445499760356483,276.2945499760356,276.2945499760356,87125.06534090718,87147.73373509396,-22.66839418678137,0.0,8648.866644398773,8648.866644398773,0.9216639887441361,3396.0435399190283,276.2945499760356,3.1445499760356483,1.0,0.002,0.14619092655003008,0.004764463254207995,0.0002256181456110043,0.001774381846108803,0.11280907280550215,0.11280907280550215,0.0,-8.280192503873351e-12,1.0,1.0000625011604205,0.030962388838588595,0.09242348915474219,0.0,5.770022703439743e-06,7.419396358944193,0.0,1599630.3845223552,266.2183822807948,3.503952842720537e-05,1.0,1285852.1950912243,2592.696923153758,,,,,,,,,,,,,,,,,,,3.0,14242.983826030408,1576.763931218749,0.3706698358077378,6.175450102142607,2.8274112811515693
853.0,-29.408069598633148,4.6565544298713375,35.050060604926166,30.978707258496456,5.3242386304435625,-25.934838775703582,-39.45440270528195,1.85100780702572,-6.9323626625068755,-6.932397797874654,40.09992204444134,35703.066051903676,15390.269372849125,15390.269372849125,51093.335424752804,87137.97081082046,87147.03344339457,15390.269372849125,102537.3028162437,102537.3028162437,102537.3028162437,130355.43209089909,126072.38880246982,4283.04328842927,0.0,98935.14698233636,47500.643653320236,57149.44814335125,27818.129274655388,84967.57741800664,21067.37260723628,1576.8042945053337,0.0,0.8763201562810652,2.6850644857669432,0.0014947306463915918,1.0,1.0,-6.9013441445750345,328722.15040798835,1558846.0916705388,4.742138884574104,1558846.0916705388,4.742138884574104,0.7573252823449346,0.09242283863711846,3.3791828354373656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791828354373656,1.2830508892852155,1.283369449999576,2.6337091253799763,5580.513600248224,14242.971087150589,6462.513244536975,0.000479936491376755,29277.83189024492,2985.507985932497,19316.884559307342,1969.77403693487,0.6597785188370978,0.6597785188370978,30551.803509694364,30484.863174865135,1.0027455715593845,0.8,4333.929150108281,4324.433322199387,1.0027455715593845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.9977217280039,2034.6934298245008,8.597926794002774,4.6565544298713375,-0.7604138104549021,5.41696824032624,2.8269873828140293,3.5,0.8077106808040083,0.6,0.00024827084668751213,1.0001684070028931,0.00024822904317831947,198.43440663916752,0.0,8.298692535497159e-06,23.51849464559895,0.0041714660536822925,8.386581110190707e-05,0.00016440503558560506,0.0005555546743103459,0.09242283854217524,0.09242283854217524,0.09242283854217524,0.09242873390020644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.1708945581,594.8257818772181,0.0,0.09242283854217524,0.09242283863711846,0.09242283863711846,0.37066577815313995,0.37066577815313995,0.5,9.5000449224664,0.03186810051175826,0.03186810051175826,-6.929212759132497e-11,3.5135367795646744e-05,0.031053653299636608,-6.929212759132497e-11,27818.129274655388,21067.37260723628,0.7573252823449346,0.6013274354450986,0.42019635179497716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447947579331635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.2717100292,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11356517607254,261.11356517607254,-12.036434823927436,245.48571202457546,276.741418327573,106070.62508159086,106245.95194170329,-175.3268601124336,0.0,nan,276.741418327573,3.591418327573024,270.49027706697706,-2.6597229330229197,264.2391358063556,-8.910864193644386,257.98799454577284,-15.162005454227142,251.73685328518155,-21.413146714818424,245.48571202457546,-27.664287975424514,1.0,1.0,25732.562594343566,25732.562594343566,276.2937239677249,3.1437239677248954,276.2937239677249,276.2937239677249,87124.5126181367,87147.03344339457,-22.520825257874094,0.0,8648.866644398773,8648.866644398773,0.9216619203292424,3396.0787496145526,276.2937239677249,3.1437239677248954,1.0,0.002,0.14618513958508408,0.004764355429182329,0.0002256088698174779,0.0017743911226017278,0.11280443490873894,0.11280443490873894,0.0,-7.580794499084664e-12,1.0,1.0000626850018923,0.031053653368928735,0.09242283863711846,0.0,5.786955386750835e-06,7.441183969634411,0.0,1599629.5068846159,266.2176373374931,3.5135437087774335e-05,1.0,1285854.7322951395,2592.6866873373115,,,,,,,,,,,,,,,,,,,3.0,14242.971087150589,1576.8042945053337,0.37066577815313995,6.175450102142607,2.8269873828140293
854.0,-29.409702313638537,4.6570520863457885,35.050053157167234,30.977445712219946,5.32341593443237,-25.93639048883142,-39.45590083077548,1.850104109242455,-6.9331103671262895,-6.933145622510242,40.09990632812396,35702.71165142688,15390.281244715437,15390.281244715437,51092.992896142314,87137.38275240653,87146.33597319238,15390.281244715437,102536.61721790783,102536.61721790783,102536.61721790783,130355.2244546278,126072.1321249883,4283.092329639494,0.0,98934.95625701889,47500.688242296754,57149.18668302459,27818.60723671997,84967.79391974457,21067.6662449209,1576.845014697137,0.0,0.8763161002908804,2.684989400999197,0.0014947306463915918,1.0,1.0,-6.90197790367688,328712.4115506152,1558845.41260951,4.7422773154687485,1558845.41260951,4.7422773154687485,0.7573228258930241,0.09242219174363961,3.379218099695293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379218099695293,1.283055191816843,1.2833736999604504,2.633727778233938,5580.553123407488,14242.958302727824,6462.491929936335,0.00047992681412053887,29277.46991706156,2985.4710749401233,19316.820848539654,1969.7675402445948,0.6597844999332644,0.6597844999332644,30552.05857385804,30484.863174865135,1.0027560359468395,0.8,4333.965332260793,4324.433322199387,1.0027560359468395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.8369838900835,2034.6934298245008,8.598705571088246,4.6570520863457885,-0.7607311498870635,5.417783236232852,2.826564300117141,3.5,0.8075898000334689,0.6,0.00024822904317831947,1.0001691285325511,0.0002481870676637673,198.4357492560568,0.0,8.295254542080863e-06,23.508751372257166,0.004179761308224374,8.385166008947613e-05,0.00016437738308884334,0.0005554670281143664,0.09242219156694062,0.09242219156694062,0.09242219156694062,0.09242810829625694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.23824351665,594.8260849404014,0.0,0.09242219156694062,0.09242219174363961,0.09242219174363961,0.3706617240555646,0.3706617240555646,0.5,9.500222417898607,0.03199973636685627,0.03199973636685627,1.1198153515579179e-11,3.5255383977528254e-05,0.031167718833387426,1.1198153515579179e-11,27818.60723671997,21067.6662449209,0.7573228258930241,0.6013218719601178,0.42019111011814075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479572739865705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.261966755854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11234547322675,261.11234547322675,-12.037654526773224,245.48411958351466,276.740571362939,106074.08074371876,106249.66360979447,-175.5828660757326,0.0,nan,276.740571362939,3.5905713629390448,270.4892810070627,-2.6607189929372907,264.23799065115617,-8.91200934884381,257.98670029528296,-15.16329970471702,251.7354099394051,-21.41459006059489,245.48411958351466,-27.665880416485322,1.0,1.0,25732.562594343566,25732.562594343566,276.2928955001298,3.142895500129839,276.2928955001298,276.2928955001298,87123.86945119401,87146.33597319238,-22.466521998372627,0.0,8648.866644398773,8648.866644398773,0.9216598383391066,3396.1141901937694,276.2928955001298,3.142895500129839,1.0,0.002,0.14617933144676848,0.004764247206398462,0.00022559956008751802,0.0017744004351927815,0.11279978004375901,0.11279978004375901,0.0,-4.7197003250065706e-12,1.0,1.0000629148618416,0.031167718822189272,0.09242219174363961,0.0,5.808136704864274e-06,7.468434859224428,0.0,1599628.6260193405,266.2168896328737,3.525537277937474e-05,1.0,1285857.2789737654,2592.676413356253,,,,,,,,,,,,,,,,,,,3.0,14242.958302727824,1576.845014697137,0.3706617240555646,6.175450102142607,2.826564300117141
855.0,-29.411321532327385,4.657550159271216,35.050045916249296,30.97631331710147,5.322696157524196,-25.937919763392387,-39.45738065578041,1.8492943881698316,-6.9338084147955215,-6.93384443036706,40.099897398594074,35702.30596744272,15390.231256051462,15390.231256051462,51092.53722349418,87136.79448612873,87145.83631964037,15390.231256051462,102536.06757569182,102536.06757569182,102536.06757569182,130355.14102437353,126071.99849307624,4283.142531297288,0.0,98934.78360736326,47500.69478462213,57148.98758082348,27819.073448681705,84968.06102950519,21067.954803845874,1576.883977064341,0.0,0.8763122878736257,2.6849192307691307,0.0014947306463915918,1.0,1.0,-6.901954949285596,328703.311238776,1558845.0267857602,4.742407433959151,1558845.0267857602,4.742407433959151,0.757320506835365,0.09242153242119296,3.3792499002732654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792499002732654,1.2830590562659334,1.2833775115089914,2.6337446306702694,5580.588831697837,14242.945325017261,6462.472083132546,0.00047991796027802036,29277.14330904111,2985.4377701907492,19316.761525114984,1969.7614909388,0.6597898340426456,0.6597898340426456,30552.28858498557,30484.863174865135,1.002765472514876,0.8,4333.99796051235,4324.433322199387,1.002765472514876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.6765403094935,2034.6934298245008,8.599448508941169,4.657550159271216,-0.7610250036635895,5.418575162934806,2.826142017203386,3.5,0.8074691477723961,0.6,0.0002481870676637673,1.0001677325968457,0.00024814544558378413,198.4370807903401,0.0,8.329442680566745e-06,23.605640556726154,0.004188090750904941,8.383768410680593e-05,0.00016434938355696136,0.0005553776379948343,0.09242153233435665,0.09242153233435665,0.09242153233435665,0.09242757439957328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490271.3203314195,594.8263835363381,0.0,0.09242153233435665,0.09242153242119296,0.09242153242119296,0.3706576742507972,0.3706576742507972,0.5,9.500403666218775,0.03223159188081581,0.03223159188081581,1.5120349416974932e-11,3.601557153842805e-05,0.031889481081464055,1.5120349416974932e-11,27819.073448681705,21067.954803845874,0.757320506835365,0.6013146187454164,0.4201850146379718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44796701016898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.35885594033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1111348985812,261.1111348985812,-12.038865101418764,245.4825304505436,276.73973934661973,106078.48599239315,106252.75480607497,-174.2688136818128,0.0,nan,276.73973934661973,3.5897393466197514,270.488297567415,-2.6617024325850025,264.2368557881878,-8.913144211812153,257.98541400896266,-15.164585991037313,251.73397222975854,-21.416027770241442,245.4825304505436,-27.66746954945637,1.0,1.0,25732.562594343566,25732.562594343566,276.29213892128723,3.1421389212872555,276.29213892128723,276.29213892128723,87123.33552392891,87145.83631964037,-22.500795711457613,0.0,8648.866644398773,8648.866644398773,0.9216579608333053,3396.146149774632,276.29213892128723,3.1421389212872555,1.0,0.002,0.14617338887749157,0.004764148201041068,0.00022559006559525263,0.0017744099279060337,0.11279503279762632,0.11279503279762632,0.0,-6.4987138934102795e-12,1.0,1.0000643713295032,0.031889481066343706,0.09242153242119296,0.0,5.942562450548093e-06,7.641301324577038,0.0,1599627.80456622,266.21619158520446,3.601555641807863e-05,1.0,1285859.6587188188,2592.6668128833053,,,,,,,,,,,,,,,,,,,3.0,14242.945325017261,1576.883977064341,0.3706576742507972,6.175450102142607,2.826142017203386
856.0,-29.412942147143482,4.658048019122327,35.05003893581921,30.975110898166918,5.321902193642254,-25.939457713057237,-39.458865370228864,1.8484177590326953,-6.934561353964625,-6.934597891018467,40.09989043253622,35701.923120249056,15390.256826473158,15390.256826473158,51092.179946722215,87136.24668939091,87145.23969623391,15390.256826473158,102535.49652270706,102535.49652270706,102535.49652270706,130355.09106602357,126071.8953645259,4283.195701497666,0.0,98934.63027825611,47500.70669144973,57148.80398534042,27819.594543316496,84968.39852865692,21068.278993051437,1576.9268962452416,0.0,0.8763081669212549,2.684843578134871,0.0014947306463915918,1.0,1.0,-6.9022117340437035,328693.4994265305,1558844.7258009836,4.742548083611907,1558844.7258009836,4.742548083611907,0.7573179745753331,0.09242090740087665,3.3792827210385177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3792827210385177,1.2830632321825923,1.283381635055572,2.6337616387698133,5580.624869819855,14242.932563259074,6462.452191071513,0.0004799090504563475,29276.813586006094,2985.4041477982896,19316.702066413378,1969.7554278385971,0.6597952338517635,0.6597952338517635,30552.525974595035,30484.863174865135,1.0027752118153563,0.8,4334.031635439203,4324.433322199387,1.0027752118153563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.516450039201,2034.6934298245008,8.60023210523492,4.658048019122327,-0.7613440822577147,5.4193921013800415,2.8257206893464666,3.5,0.8073487683847047,0.6,0.00024814544558378413,1.0001678794540148,0.0002481037940542993,198.4384134883656,0.0,8.259364048282237e-06,23.407037712831862,0.004196350114953223,8.382366411036764e-05,0.0001643217814734165,0.0005552897568233836,0.09242090732079616,0.09242090732079616,0.09242090732079616,0.09242705102581465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490270.3971910146,594.8266839321401,0.0,0.09242090732079616,0.09242090740087665,0.09242090740087665,0.37065364118375616,0.37065364118375616,0.5,9.500587967293455,0.03253627378052215,0.03253627378052215,5.2011728257639334e-11,3.6537053858864965e-05,0.03238615697478053,5.2011728257639334e-11,27819.594543316496,21068.278993051437,0.7573179745753331,0.6013080254712648,0.4201788398801941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479766659935014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.16025309643,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1099249212462,261.1099249212462,-12.040075078753773,245.48094310860802,276.7389067338849,106082.08682337416,106256.26964811842,-174.18282474424944,0.0,nan,276.7389067338849,3.588906733884926,270.4873140088422,-2.6626859911577867,264.23572128376793,-8.914278716232047,257.98412855870845,-15.165871441291529,251.73253583366588,-21.4174641663341,245.48094310860802,-27.66905689139196,1.0,1.0,25732.562594343566,25732.562594343566,276.2913164777932,3.141316477793225,276.2913164777932,276.2913164777932,87122.80916466335,87145.23969623391,-22.430531570556923,0.0,8648.866644398773,8648.866644398773,0.9216560230855289,3396.1791346437103,276.2913164777932,3.141316477793225,1.0,0.002,0.14616735383308707,0.004764039920436072,0.00022558040313148348,0.001774419591836915,0.11279020156574174,0.11279020156574174,0.0,-5.0316014375828555e-12,1.0,1.0000653734335885,0.032386156922768805,0.09242090740087665,0.0,6.035040385529633e-06,7.760230455506087,0.0,1599626.9180866217,266.21543864603535,3.653700184713671e-05,1.0,1285862.2245698613,2592.6564616712853,,,,,,,,,,,,,,,,,,,3.0,14242.932563259074,1576.9268962452416,0.37065364118375616,6.175450102142607,2.8257206893464666
857.0,-29.41455749999714,4.658546133822356,35.050032171997174,30.973906313907378,5.321125291400832,-25.94098922084861,-39.46034536985678,1.8475570121698919,-6.935269652314503,-6.93530688799297,40.09988272204577,35701.55356724783,15390.226249160103,15390.226249160103,51091.77981640793,87135.65917329761,87144.7258026648,15390.226249160103,102534.9520518249,102534.9520518249,102534.9520518249,130355.02476866187,126071.77523268141,4283.249535980462,0.0,98934.44471237305,47500.73773395189,57148.56330935684,27820.072716836963,84968.6360261938,21068.57546124721,1576.9666715107733,0.0,0.8763042934937972,2.6847723887782955,0.0014947306463915918,1.0,1.0,-6.90225364084921,328684.26684413786,1558844.3926494794,4.742680285906973,1558844.3926494794,4.742680285906973,0.7573156143656057,0.09242026343581436,3.3793165361805158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793165361805158,1.2830673340840362,1.2833856845304379,2.633779573690856,5580.662871765412,14242.919719557847,6462.43146764415,0.0004798997023934031,29276.46571522242,2985.368674850476,19316.640122702178,1969.749111337937,0.659800957895625,0.659800957895625,30552.77055595877,30484.863174865135,1.00278524618921,0.8,4334.066330553078,4324.433322199387,1.00278524618921,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.356641241313,2034.6934298245008,8.600983110043167,4.658546133822356,-0.7616419060993698,5.420188039921726,2.82530012733367,3.5,0.80722860780962,0.6,0.0002481037940542993,1.0001673365341661,0.00024806228417140875,198.43974187485753,0.0,8.26526343033111e-06,23.423756561558367,0.004204615378383554,8.380969079225674e-05,0.00016429410326204258,0.0005552017799503697,0.09242026332638104,0.09242026332638104,0.09242026332638104,0.09242652300647786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.4536720017,594.8269909299324,0.0,0.09242026332638104,0.09242026343581436,0.09242026343581436,0.37064962208298147,0.37064962208298147,0.5,9.500775744542135,0.03289728600043418,0.03289728600043418,3.637978807091713e-12,3.7235678462366195e-05,0.033053247143755016,3.637978807091713e-12,27820.072716836963,21068.57546124721,0.7573156143656057,0.601301635590073,0.42017331614269876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479863302662965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.176971945155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10871746205845,261.10871746205845,-12.041282537941527,245.47935829605706,276.73807662807104,106085.8932676511,106259.71359210715,-173.8203244560247,0.0,nan,276.73807662807104,3.5880766280710645,270.4863329616503,-2.663667038349672,264.23458929527374,-8.915410704726241,257.98284562884265,-15.167154371157324,251.7311019624562,-21.418898037543784,245.47935829605706,-27.67064170394292,1.0,1.0,25732.562594343566,25732.562594343566,276.29054806337246,3.140548063372478,276.29054806337246,276.29054806337246,87122.12697323292,87144.7258026648,-22.598829431881313,0.0,8648.866644398773,8648.866644398773,0.9216540266186922,3396.2131188614185,276.29054806337246,3.140548063372478,1.0,0.002,0.1461611945558296,0.004763940019250082,0.00022557056953777986,0.001774429425991283,0.11278528476888992,0.11278528476888992,0.0,-4.4709370754236755e-12,1.0,1.0000667195077877,0.03305324714011704,0.09242026343581436,0.0,6.159272555116461e-06,7.919990780548662,0.0,1599626.084452968,266.2147303476855,3.723567482438739e-05,1.0,1285864.6389937047,2592.6467214050567,,,,,,,,,,,,,,,,,,,3.0,14242.919719557847,1576.9666715107733,0.37064962208298147,6.175450102142607,2.82530012733367
