time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-29.416174637766808,4.659044139476385,35.05002534660172,30.972729005757742,5.320361084047377,-25.94252106557384,-39.461825404409296,1.8467075113941929,-6.936009246046524,-6.936046550896208,40.09986741694157,35701.16487943724,15390.239328008614,15390.239328008614,51091.404207445856,87135.09044054218,87144.03282469505,15390.239328008614,102534.27215270366,102534.27215270366,102534.27215270366,130354.81782424072,126071.51394241022,4283.303881830488,0.0,98934.27868146377,47500.752129546185,57148.36283546398,27820.545671537046,84968.90850700103,21068.866019027875,1577.0069565969832,0.0,0.876300280380936,2.6846981304905326,0.0014947306463915918,1.0,1.0,-6.90292667091893,328674.6351468412,1558843.7313555602,4.742817256522151,1558843.7313555602,4.742817256522151,0.7573131838525815,0.09241962696082309,3.3793491546260137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793491546260137,1.2830713832474112,1.2833896814355623,2.6337966840730194,5580.699126612028,14242.906927250775,6462.411473938938,0.0004798907421752074,29276.13399936256,2985.334849246436,19316.58036017932,1969.7430172565882,0.6598063924902074,0.6598063924902074,30553.00648127883,30484.863174865135,1.0027949254529156,0.8,4334.0997977630095,4324.433322199387,1.0027949254529156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.1971674736556,2034.6934298245008,8.601757038180212,4.659044139476385,-0.7619537133925318,5.420997852868917,2.824880471966716,3.5,0.8071087062762047,0.6,0.00024806228417140875,1.000167523663901,0.00024802073482918676,198.44107174477153,0.0,8.23721044606028e-06,23.344254404134833,0.004212852588829614,8.379571929754101e-05,0.00016426656487386772,0.0005551140771398241,0.09241962686822629,0.09241962686822629,0.09241962686822629,0.09242590435749229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.4708319265,594.8273103630123,0.0,0.09241962686822629,0.09241962696082309,0.09241962696082309,0.3706456186752575,0.3706456186752575,0.5,9.500964052609525,0.03321056999755001,0.03321056999755001,-8.640199666842818e-12,3.73048496840056e-05,0.03311987997727783,-8.640199666842818e-12,27820.545671537046,21068.866019027875,0.7573131838525815,0.6012952867722924,0.42016739424745736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479959632824941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.09746978773,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1075130549813,261.1075130549813,-12.042486945018652,245.4777753601037,276.73725074987095,106089.74485738031,106263.12581332336,-173.38095594306478,0.0,nan,276.73725074987095,3.587250749870975,270.48535567189157,-2.664644328108409,264.2334605939778,-8.916539406022196,257.98156551599317,-15.16843448400681,251.72967043805045,-21.42032956194953,245.4777753601037,-27.672224639896285,1.0,1.0,25732.562594343566,25732.562594343566,276.28972827691103,3.1397282769110575,276.28972827691103,276.28972827691103,87121.66676395462,87144.03282469505,-22.36606074043084,0.0,8648.866644398773,8648.866644398773,0.9216521007952077,3396.245900399144,276.28972827691103,3.1397282769110575,1.0,0.002,0.14615502293668345,0.004763834735370333,0.00022556070274153386,0.001774439289533168,0.11278035137076693,0.11278035137076693,0.0,-7.72529826567614e-12,1.0,1.0000668536040864,0.03311987998591803,0.09241962696082309,0.0,6.171610401622922e-06,7.935871126413115,0.0,1599625.2130425223,266.21399075395345,3.730485832420527e-05,1.0,1285867.1578371592,2592.6365599460955,,,,,,,,,,,,,,,,,,,3.0,14242.906927250775,1577.0069565969832,0.3706456186752575,6.175450102142607,2.824880471966716
859.0,-29.41778735362516,4.659542385723208,35.050018908121224,30.971566051617287,5.319622714804409,-25.944046346822756,-39.46330068921668,1.845881707464457,-6.936714094865863,-6.936752359168546,40.09986492990302,35700.779344526134,15390.210461505423,15390.210461505423,51090.98980603156,87134.49098372001,87143.59131552427,15390.210461505423,102533.8017770297,102533.8017770297,102533.8017770297,130354.84504621974,126071.48429780772,4283.360748412021,0.0,98934.0903526194,47500.7765739166,57148.12642078089,27821.043269190035,84969.16968997093,21069.17664486852,1577.0475796548553,0.0,0.8762964041660202,2.6846272608974173,0.0014947306463915918,1.0,1.0,-6.90271285473392,328665.44450231723,1558843.6238962547,4.742949555456732,1558843.6238962547,4.742949555456732,0.7573108039482199,0.09241899478602779,3.379382101861664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379382101861664,1.2830753219524735,1.2833935678040087,2.633814277340485,5580.736404634653,14242.894045340789,6462.391027437538,0.0004798815498947512,29275.792843347812,2985.300061014497,19316.519244218354,1969.7367851629615,0.6598119937376025,0.6598119937376025,30553.244784236445,30484.863174865135,1.0028047022824784,0.8,4334.133602252955,4324.433322199387,1.0028047022824784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.0379872376582,2034.6934298245008,8.602506247096791,4.659542385723208,-0.7622492133965206,5.421791599119729,2.8244616138953855,3.5,0.8069890325415388,0.6,0.00024802073482918676,1.0001670677525625,0.0002479793054839376,198.44239799382154,0.0,8.245096000821724e-06,23.366602066328767,0.0042210976848304355,8.378179478282223e-05,0.00016423894004636452,0.0005550261344214152,0.09241899469622447,0.09241899469622447,0.09241899469622447,0.09242543649085622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.5262057712,594.8276179785631,0.0,0.09241899469622447,0.09241899478602779,0.09241899478602779,0.3706416191842186,0.3706416191842186,0.5,9.501157298390863,0.033632825011068235,0.033632825011068235,-4.5417891669785604e-11,3.826430270237324e-05,0.034039504434645096,-4.5417891669785604e-11,27821.043269190035,21069.17664486852,0.7573108039482199,0.6012885613976044,0.42016156536292437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480056070651506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.11981744993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1063138959975,261.1063138959975,-12.043686104002461,245.476194958226,276.7364328337863,106093.83035161994,106266.45581553657,-172.62546391661263,0.0,nan,276.7364328337863,3.5864328337863185,270.4843852586411,-2.6656147413588656,264.2323376835863,-8.917662316413669,257.9802901084206,-15.169709891579373,251.7282425333249,-21.421757466675075,245.476194958226,-27.67380504177399,1.0,1.0,25732.562594343566,25732.562594343566,276.2889714204275,3.138971420427538,276.2889714204275,276.2889714204275,87121.06112299071,87143.59131552427,-22.53019253356615,0.0,8648.866644398773,8648.866644398773,0.9216501555493308,3396.2790123709724,276.2889714204275,3.138971420427538,1.0,0.002,0.14614868003930578,0.004763736167922102,0.00022555058730205566,0.0017744494079490654,0.11277529365102783,0.11277529365102783,0.0,-4.7488792412342384e-12,1.0,1.000068709353418,0.03403950448006299,0.09241899478602779,0.0,6.342895706864655e-06,8.15613652048157,0.0,1599624.3838288253,266.2132859051341,3.826434812026491e-05,1.0,1285869.5613825906,2592.6268636737254,,,,,,,,,,,,,,,,,,,3.0,14242.894045340789,1577.0475796548553,0.3706416191842186,6.175450102142607,2.8244616138953855
860.0,-29.419397528139974,4.660040717153102,35.05001284775031,30.97035629851746,5.318846128691475,-25.94557316240695,-39.46477237679062,1.8450217628375842,-6.937430677850443,-6.937469805990245,40.09986296214138,35700.40376293563,15390.20023867639,15390.20023867639,51090.604001612024,87133.89460083978,87143.1242760192,15390.20023867639,102533.32451469559,102533.32451469559,102533.32451469559,130354.87760907938,126071.45732821261,4283.420280866772,0.0,98933.89562905357,47500.80196909838,57147.88184439466,27821.553094383788,84969.43493877845,21069.49523476355,1577.0890721550932,0.0,0.8762924617631349,2.6845552256589866,0.0014947306463915918,1.0,1.0,-6.902598901254294,328656.1025146946,1558843.538874736,4.743084114207306,1558843.538874736,4.743084114207306,0.7573083775476487,0.09241837495143337,3.3794163003580153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794163003580153,1.2830794197283408,1.2833976134363545,2.6338325191697955,5580.775056882002,14242.881198111834,6462.3700369031,0.0004798720579838493,29275.438962217384,2985.26397518188,19316.456502106237,1969.7303872480652,0.6598178263709685,0.6598178263709685,30553.492136904217,30484.863174865135,1.0028148504136807,0.8,4334.168690490443,4324.433322199387,1.0028148504136807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.8791406035937,2034.6934298245008,8.603264406942278,4.660040717153102,-0.7625496994888232,5.422590416641925,2.8240436584123048,3.5,0.80686961668923,0.6,0.0002479793054839376,1.0001668066590241,0.00024793794778322256,198.44372216842999,0.0,8.221338618561452e-06,23.299273645003154,0.004229319023448997,8.376790635162927e-05,0.0001642113991323083,0.0005549386789323187,0.09241837493747251,0.09241837493747251,0.09241837493747251,0.09242497234021155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490266.5614759948,594.8279321687984,0.0,0.09241837493747251,0.09241837495143337,0.09241837495143337,0.3706376412844715,0.3706376412844715,0.5,9.501355230833928,0.034141143003012075,0.034141143003012075,-4.246203388902359e-11,3.912813980377905e-05,0.034870904735953445,-4.246203388902359e-11,27821.553094383788,21069.49523476355,0.7573083775476487,0.6012821438488257,0.4201558335495372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480152245996254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.0524890286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10511578769973,261.10511578769973,-12.044884212300246,245.47461672122566,276.7356148541826,106097.52850698061,106270.00272222486,-172.47421524427762,0.0,nan,276.7356148541826,3.5856148541826087,270.48341522756687,-2.6665847724331115,264.2312156010122,-8.918784398987782,257.97901597439795,-15.170984025602024,251.7268163478132,-21.423183652186765,245.47461672122566,-27.67538327877432,1.0,1.0,25732.562594343566,25732.562594343566,276.2881999735242,3.1381999735241948,276.2881999735242,276.2881999735242,87120.37991254116,87143.1242760192,-22.744363478035666,0.0,8648.866644398773,8648.866644398773,0.9216481364164981,3396.3133818598053,276.2881999735242,3.1381999735241948,1.0,0.002,0.14614218231148093,0.004763636201038485,0.00022554022756091346,0.001774459776910138,0.11277011378045673,0.11277011378045673,0.0,4.471051133492221e-12,1.0,1.0000703870018102,0.03487090477841548,0.09241837495143337,0.0,6.4977375871610164e-06,8.355258856254295,0.0,1599623.5406450948,266.21256932214953,3.912818226581294e-05,1.0,1285872.0045517974,2592.6170076070307,,,,,,,,,,,,,,,,,,,3.0,14242.881198111834,1577.0890721550932,0.3706376412844715,6.175450102142607,2.8240436584123048
861.0,-29.421014150021993,4.660538433659217,35.050006174367745,30.9691326803528,5.318055436797948,-25.9471071913438,-39.46625642767174,1.8441484768411063,-6.938210913522539,-6.938249000102542,40.09983315557166,35700.04988461146,15390.274035228998,15390.274035228998,51090.323919840455,87133.3042146084,87142.1293710257,15390.274035228998,102532.4034062547,102532.4034062547,102532.4034062547,130354.39888492442,126070.92199600047,4283.476888923946,0.0,98933.70499302297,47500.849370129,57147.61735877108,27821.99547866972,84969.6128374408,21069.76110900193,1577.1288634058405,0.0,0.8762882865077904,2.6844770182164566,0.0014947306463915918,1.0,1.0,-6.90437902488469,328645.9567430079,1558842.2510102862,4.74322662131291,1558842.2510102862,4.74322662131291,0.7573058922087554,0.09241774814067301,3.3794506936688524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794506936688524,1.283083579631033,1.2834017213025208,2.6338507851847472,5580.813760375823,14242.868348037267,6462.349023798312,0.00047986255437356686,29275.08461016101,2985.2278413281815,19316.39369252983,1969.7239824537257,0.6598236674549304,0.6598236674549304,30553.74089813145,30484.863174865135,1.0028250563545287,0.8,4334.2039785392735,4324.433322199387,1.0028250563545287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.7206099634864,2034.6934298245008,8.60406815323896,4.660538433659217,-0.7628790004492991,5.423417434108516,2.823626559036528,3.5,0.8067504454390081,0.6,0.00024793794778322256,1.000167476840456,0.00024789643087221974,198.4450516607859,0.0,8.207176070215986e-06,23.259136982992107,0.004237526199519213,8.375390340186887e-05,0.00016418404438135368,0.0005548518826739233,0.09241774798774229,0.09241774798774229,0.09241774798774229,0.09242417129817897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490265.4873028056,594.8282806404789,0.0,0.09241774798774229,0.09241774814067301,0.09241774814067301,0.3706336840164422,0.3706336840164422,0.5,9.501547920215513,0.03437005523522885,0.03437005523522885,4.206412995699793e-12,3.808657999115894e-05,0.033869975217839965,4.206412995699793e-12,27821.99547866972,21069.76110900193,0.7573058922087554,0.6012775887020182,0.420150789116938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44802482710002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.01235236659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1039166705512,261.1039166705512,-12.046083329448777,245.4730390136089,276.7347943274988,106101.0611880124,106273.68062996159,-172.6194419492187,0.0,nan,276.7347943274988,3.5847943274987983,270.4824432647045,-2.667556735295477,264.2300922019512,-8.919907798048769,257.9777411391588,-15.172258860841168,251.72539007638503,-21.424609923614952,245.4730390136089,-27.676960986391066,1.0,1.0,25732.562594343566,25732.562594343566,276.2873057464215,3.137305746421532,276.2873057464215,276.2873057464215,87120.04353983904,87142.1293710257,-22.08583118666138,0.0,8648.866644398773,8648.866644398773,0.9216461057702496,3396.3479471371966,276.2873057464215,3.137305746421532,1.0,0.002,0.1461358711636978,0.00476352448695206,0.00022553012724095417,0.0017744698667646755,0.11276506362047709,0.11276506362047709,0.0,-5.9943703646647695e-12,1.0,1.000068366369023,0.03386997521363355,0.09241774814067301,0.0,6.311145552737599e-06,8.115342129100046,0.0,1599622.6197452561,266.21178908647744,3.8086575784745946e-05,1.0,1285874.657981836,2592.60630338215,,,,,,,,,,,,,,,,,,,3.0,14242.868348037267,1577.1288634058405,0.3706336840164422,6.175450102142607,2.823626559036528
862.0,-29.422623769531253,4.661036098621368,35.04999939370068,30.967855208460264,5.317227558440302,-25.948638636755945,-39.46773639237506,1.8432424250736887,-6.938937589283114,-6.938975720727164,40.09981671231885,35699.72625715512,15390.28021224552,15390.28021224552,51090.006469400636,87132.70340056364,87141.4405984688,15390.28021224552,102531.72081071432,102531.72081071432,102531.72081071432,130354.17024533276,126070.63713235693,4283.533112975832,0.0,98933.49518822996,47500.91497045191,57147.31135308673,27822.449434618436,84969.76078770516,21070.038943025458,1577.1679147160546,0.0,0.8762843485687011,2.6844040658991775,0.0014947306463915918,1.0,1.0,-6.905062233001843,328636.49444287986,1558841.5405391578,4.743361029278808,1558841.5405391578,4.743361029278808,0.7573035218390511,0.09241711076512191,3.3794868835828447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794868835828447,1.2830878927699068,1.283405982238222,2.6338701367427526,5580.854764005114,14242.85531512796,6462.327000966123,0.0004798525307045546,29274.709030189588,2985.189542829569,19316.327864810646,1969.7172698944744,0.6598298840439594,0.6598298840439594,30554.002653350588,30484.863174865135,1.0028357954230425,0.8,4334.241109852129,4324.433322199387,1.0028357954230425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.5623151477037,2034.6934298245008,8.604833100810666,4.661036098621368,-0.7631835258484676,5.424219624469836,2.823210104711128,3.5,0.8066314584888937,0.6,0.00024789643087221974,1.0001667535547,0.0002478551001532186,198.4463754099611,0.0,8.238825548750901e-06,23.348831605160054,0.004245765025067964,8.373994116247192e-05,0.00016415648970974782,0.000554764703829095,0.09241711068208698,0.09241711068208698,0.09241711068208698,0.0924235327257697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.4780131054,594.8286086331642,0.0,0.09241711068208698,0.09241711076512191,0.09241711076512191,0.3706297076113039,0.3706297076113039,0.5,9.501740567857427,0.034542823851893445,0.034542823851893445,5.064748620497994e-11,3.813144405739877e-05,0.03391348772532865,5.064748620497994e-11,27822.449434618436,21070.038943025458,0.7573035218390511,0.6012728057108193,0.4201462488090322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448034468172211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.10204698876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1027139839824,261.1027139839824,-12.047286016017551,245.47146261055622,276.73396535741324,106104.33099470937,106277.46427329139,-173.13327858203397,0.0,nan,276.73396535741324,3.5839653574132626,270.48146480802546,-2.668535191974513,264.2289642586715,-8.921035741328467,257.9764637092992,-15.173536290700781,251.7239631599288,-21.42603684007119,245.47146261055622,-27.67853738944376,1.0,1.0,25732.562594343566,25732.562594343566,276.2864993884773,3.1364993884773185,276.2864993884773,276.2864993884773,87119.29980429071,87141.4405984688,-22.14079417809262,0.0,8648.866644398773,8648.866644398773,0.9216439690369512,3396.384318000759,276.2864993884773,3.1364993884773185,1.0,0.002,0.14612955198505334,0.004763422116352047,0.00022552003882743546,0.0017744799546921047,0.11276001941371773,0.11276001941371773,0.0,-6.4804598319534445e-12,1.0,1.0000684537948508,0.033913487674681164,0.09241711076512191,0.0,6.319173349650348e-06,8.125680507950344,0.0,1599621.763492091,266.21106241071686,3.813139340991256e-05,1.0,1285877.1327107134,2592.5963201151317,,,,,,,,,,,,,,,,,,,3.0,14242.85531512796,1577.1679147160546,0.3706297076113039,6.175450102142607,2.823210104711128
863.0,-29.424232240747205,4.661533809223014,35.04999232192978,30.966646747570508,5.3164507330621795,-25.950163943388,-39.469207800552226,1.842382435173579,-6.939653621615037,-6.9396915454380155,40.099794752098596,35699.35514969343,15390.274735509522,15390.274735509522,51089.62988520295,87132.110010093,87140.69372012911,15390.274735509522,102530.96845563863,102530.96845563863,102530.96845563863,130353.84207845577,126070.25393460851,4283.588143847259,0.0,98933.30251120325,47500.9442366418,57147.06474951272,27822.873622817136,84969.93837232985,21070.296069071293,1577.2052945947355,0.0,0.8762804917615854,2.6843322121755424,0.0014947306463915918,1.0,1.0,-6.905976611516223,328627.1742216206,1558840.5916962805,4.743492668823014,1558840.5916962805,4.743492668823014,0.7573012175058671,0.0924164600190663,3.379520994440277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379520994440277,1.2830919906323015,1.2834100280826397,2.633888309734414,5580.893270393744,14242.842368612124,6462.306026844923,0.0004798430625252344,29274.35653572224,2985.153598397235,19316.26517175879,1969.7108769823326,0.6598356875304153,0.6598356875304153,30554.24937060974,30484.863174865135,1.0028459175480942,0.8,4334.276107953662,4324.433322199387,1.0028459175480942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.4043204131524,2034.6934298245008,8.6055902235542,4.661533809223014,-0.7634825700466052,5.4250163792696195,2.8227944643641427,3.5,0.8065127041040407,0.6,0.0002478551001532186,1.000166636774776,0.00024781380525996515,198.44769823022662,0.0,8.20193137885917e-06,23.24427352768689,0.0042539669564468224,8.372606177962051e-05,0.0001641290383735981,0.0005546775309808687,0.09241646000566382,0.09241646000566382,0.09241646000566382,0.0924228424688493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.44765160524,594.8289432183113,0.0,0.09241646000566382,0.0924164600190663,0.0924164600190663,0.3706257328739464,0.3706257328739464,0.5,9.501932048639981,0.03463737219243512,0.03463737219243512,-5.6274984672199935e-12,3.7923822958418896e-05,0.03371493392177172,-5.6274984672199935e-12,27822.873622817136,21070.296069071293,0.7573012175058671,0.6012671170989116,0.42014100320118386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448044067605722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.997488911285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1015131225546,261.1015131225546,-12.048486877445384,245.46988793735525,276.7331383077545,106108.07635782621,106280.94689754352,-172.87053971731373,0.0,nan,276.7331383077545,3.5831383077544956,270.4804882336672,-2.669511766332789,264.22783815959446,-8.922161840405522,257.97518808551837,-15.174811914481609,251.7225380114379,-21.427461988562072,245.46988793735525,-27.680112062644724,1.0,1.0,25732.562594343566,25732.562594343566,276.2856972081351,3.1356972081351273,276.2856972081351,276.2856972081351,87118.71699392992,87140.69372012911,-21.976726199194673,0.0,8648.866644398773,8648.866644398773,0.9216419550443449,3396.4185994124787,276.2856972081351,3.1356972081351273,1.0,0.002,0.14612326989480637,0.004763321551148104,0.00022551001272149159,0.001774489991679342,0.11275500636074579,0.11275500636074579,0.0,4.400833430312501e-12,1.0,1.0000680526629822,0.033714933927399215,0.0924164600190663,0.0,6.282096429632205e-06,8.078019457680679,0.0,1599620.9194161547,266.21034637838494,3.792382858591736e-05,1.0,1285879.5703257963,2592.586486623004,,,,,,,,,,,,,,,,,,,3.0,14242.842368612124,1577.2052945947355,0.3706257328739464,6.175450102142607,2.8227944643641427
864.0,-29.425838921304372,4.662031477509566,35.04998522502558,30.965492349956207,5.315676134060228,-25.95168741576939,-39.470682736113645,1.8415246278596167,-6.940375131056328,-6.940413217819239,40.09977988374814,35698.9664826645,15390.279817794044,15390.279817794044,51089.246300458544,87131.60398106975,87140.03257009645,15390.279817794044,102530.31238789049,102530.31238789049,102530.31238789049,130353.64632960413,126070.00208213319,4283.644247470947,0.0,98933.18534775205,47500.943936100026,57146.93490183558,27823.33394171364,84970.26884354922,21070.578714277322,1577.2445439647356,0.0,0.8762765753268986,2.684259768158258,0.0014947306463915918,1.0,1.0,-6.90654148408305,328617.7780728232,1558839.9492741206,4.743626344307747,1558839.9492741206,4.743626344307747,0.7572988470187475,0.09241582230985208,3.379551668052816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379551668052816,1.283096078262625,1.283414063738082,2.6339038247462296,5580.926144842032,14242.829391446447,6462.287325750114,0.0004798348300041269,29274.056166377246,2985.1229692481375,19316.20927293493,1969.705176888635,0.659840548339201,0.659840548339201,30554.47122651358,30484.863174865135,1.0028550196981212,0.8,4334.307579345146,4324.433322199387,1.0028550196981212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.2466369249958,2034.6934298245008,8.606351886817253,4.662031477509566,-0.7637839927861654,5.425815470295731,2.822379667226675,3.5,0.8063941906361929,0.6,0.00024781380525996515,1.0001664534346286,0.0002477725626659027,198.449019593254,0.0,8.194876514814936e-06,23.224280042985527,0.004262161832961638,8.37121512579267e-05,0.00016410165400203844,0.0005545900185128151,0.09241582224198025,0.09241582224198025,0.09241582224198025,0.09242223503076998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490262.44725490885,594.8292683910064,0.0,0.09241582224198025,0.09241582230985208,0.09241582230985208,0.37062175529277797,0.37062175529277797,0.5,9.502124433279207,0.034746499580307955,0.034746499580307955,-4.4565240386873484e-11,3.8086762913280836e-05,0.033871733736191345,-4.4565240386873484e-11,27823.33394171364,21070.578714277322,0.7572988470187475,0.6012602642758044,0.42013479501159307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480536603121381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.97749542659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1003141196082,261.1003141196082,-12.049685880391792,245.46831500901186,276.7323132302046,106111.71749304593,106284.32049422957,-172.60300118366416,0.0,nan,276.7323132302046,3.5823132302046474,270.4795135859576,-2.6704864140423865,264.2267139417297,-8.923286058270264,257.97391429749246,-15.176085702507521,251.7211146532531,-21.42888534674688,245.46831500901186,-27.681684990988117,1.0,1.0,25732.562594343566,25732.562594343566,276.28489909220815,3.1348990922081725,276.28489909220815,276.28489909220815,87118.22124835887,87140.03257009645,-21.81132173757942,0.0,8648.866644398773,8648.866644398773,0.9216401439860166,3396.44942639308,276.28489909220815,3.1348990922081725,1.0,0.002,0.14611695866431193,0.004763220031305818,0.00022549993897001626,0.0017745000605982092,0.11274996948500812,0.11274996948500812,0.0,-4.3177440789410326e-13,1.0,1.0000683687392622,0.033871733780756585,0.09241582230985208,0.0,6.311233167018877e-06,8.115501303003212,0.0,1599620.0694037518,266.20962486894365,3.808680747852122e-05,1.0,1285882.0278441058,2592.576572894937,,,,,,,,,,,,,,,,,,,3.0,14242.829391446447,1577.2445439647356,0.37062175529277797,6.175450102142607,2.822379667226675
865.0,-29.427440714474738,4.662529403141088,35.04997841749002,30.964285879768454,5.314921188042546,-25.953204524172417,-39.47214537821708,1.8406849973232646,-6.941066546726745,-6.941105443161697,40.09977403941413,35698.599260108764,15390.248940315354,15390.248940315354,51088.848200424116,87130.96768898431,87139.55865995462,15390.248940315354,102529.80760026998,102529.80760026998,102529.80760026998,130353.61528336268,126069.91293938851,4283.702343974181,0.0,98932.95829680961,47500.98469436936,57146.63733604472,27823.807683092695,84970.4450191374,21070.87303593122,1577.283710256671,0.0,0.8762727861672256,2.6841902730886207,0.0014947306463915918,1.0,1.0,-6.906455141109461,328608.76552332647,1558839.6967553524,4.743755676367365,1558839.6967553524,4.743755676367365,0.7572965309394035,0.09241518561146171,3.3795867385924865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795867385924865,1.2831000809981858,1.2834180145444967,2.6339229407290987,5580.966649315877,14242.816396537928,6462.265519405303,0.0004798249183688252,29273.68520152636,2985.0851413608484,19316.14409231101,1969.6985303147364,0.6598466834405886,0.6598466834405886,30554.72488398973,30484.863174865135,1.0028654266012276,0.8,4334.343561951858,4324.433322199387,1.0028654266012276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.0892546794819,2034.6934298245008,8.607092123639031,4.662529403141088,-0.7640711430779499,5.426600546219038,2.821965686841823,3.5,0.8062759105262352,0.6,0.0002477725626659027,1.0001659492307748,0.0002477314518220341,198.45033695214283,0.0,8.184552357176748e-06,23.195021380238902,0.004270346385318815,8.369835878881777e-05,0.00016407420387708492,0.0005545030035681161,0.09241518550407266,0.09241518550407266,0.09241518550407266,0.09242173756398726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490261.4703833241,594.8295863444263,0.0,0.09241518550407266,0.09241518561146171,0.09241518561146171,0.37061778315927085,0.37061778315927085,0.5,9.502320994049246,0.03497881806043779,0.03497881806043779,2.4840574042173102e-11,3.889643494403572e-05,0.034650302052227744,2.4840574042173102e-11,27823.807683092695,21070.87303593122,0.7572965309394035,0.6012543324789892,0.4201296021465884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480632424601496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.94823676384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09911886819197,261.09911886819197,-12.050881131808012,245.46674453113246,276.731493205258,106115.67823779194,106287.74118781697,-172.06295002501855,0.0,nan,276.731493205258,3.5814932052580275,270.4785434704235,-2.67145652957646,264.22559373561427,-8.92440626438571,257.9726440007665,-15.177355999233498,251.71969426595734,-21.430305734042634,245.46674453113246,-27.683255468867515,1.0,1.0,25732.562594343566,25732.562594343566,276.2841520723867,3.134152072386712,276.2841520723867,276.2841520723867,87117.49133393724,87139.55865995462,-22.067326017378946,0.0,8648.866644398773,8648.866644398773,0.9216380733094552,3396.484672285449,276.2841520723867,3.134152072386712,1.0,0.002,0.146110502444465,0.0047631243313395605,0.0002254896551060568,0.0017745103431555072,0.11274482755302839,0.11274482755302839,0.0,-1.7384357842153975e-12,1.0,1.000069939726733,0.03465030202738717,0.09241518561146171,0.0,6.4562217925199965e-06,8.301954789591337,0.0,1599619.2557640553,266.20893345327323,3.8896410103461676e-05,1.0,1285884.3850763857,2592.5670637766025,,,,,,,,,,,,,,,,,,,3.0,14242.816396537928,1577.283710256671,0.37061778315927085,6.175450102142607,2.821965686841823
866.0,-29.42904409439542,4.663027211389224,35.049971631680855,30.96315781529995,5.314176074302905,-25.954722077523485,-39.473611827101536,1.8398540570553958,-6.941790236867803,-6.941829332620744,40.099761050015296,35698.18993315266,15390.26301603209,15390.26301603209,51088.45294918475,87130.44328117883,87138.90995260292,15390.26301603209,102529.172968635,102529.172968635,102529.172968635,130353.45102060022,126069.68966214746,4283.761358452763,0.0,98932.83062742166,47500.97244026285,57146.50909684312,27824.278051965222,84970.78714880833,21071.162722695815,1577.3234949021953,0.0,0.876268850064607,2.684117609090448,0.0014947306463915918,1.0,1.0,-6.906986534813541,328599.34092459065,1558839.1355181625,4.743890024648273,1558839.1355181625,4.743890024648273,0.7572941401513763,0.09241455831184277,3.3796171155757158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796171155757158,1.2831040429376643,1.28342192471345,2.6339384823681864,5580.999580184158,14242.803445984038,6462.24680539954,0.0004798166751419167,29273.38430482783,2985.0544584366558,19316.088154895442,1969.6928262857798,0.6598515550424346,0.6598515550424346,30554.94459358215,30484.863174865135,1.0028744407288714,0.8,4334.37472887812,4324.433322199387,1.0028744407288714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.9322080718302,2034.6934298245008,8.607856017443469,4.663027211389224,-0.764372749131601,5.427399960520825,2.821552613536515,3.5,0.8061578895818614,0.6,0.0002477314518220341,1.0001661158106256,0.0002476903065459781,198.45165563135535,0.0,8.158460818107425e-06,23.12107795851644,0.004278504846136922,8.36845325310996e-05,0.0001640469192909345,0.0005544157761931103,0.0924145582694003,0.0924145582694003,0.0924145582694003,0.09242115159813794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490260.45296990336,594.8299171529081,0.0,0.0924145582694003,0.09241455831184277,0.09241455831184277,0.37061382960229433,0.37061382960229433,0.5,9.502518789516047,0.03521468311953413,0.03521468311953413,4.9965365178650245e-11,3.909575292482259e-05,0.0348427978071868,4.9965365178650245e-11,27824.278051965222,21071.162722695815,0.7572941401513763,0.6012472599519897,0.42012309325362424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480727955803032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.874293342116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0979274357867,261.0979274357867,-12.05207256421329,245.46517587348254,276.7306789980951,106119.53130511967,106291.04448689838,-171.5131817787253,0.0,nan,276.7306789980951,3.5806789980950953,270.47757837316783,-2.672421626832147,264.22447774825525,-8.925522251744724,257.97137712331454,-15.178622876685438,251.7182764984048,-21.431723501595172,245.46517587348254,-27.68482412651744,1.0,1.0,25732.562594343566,25732.562594343566,276.28335317803067,3.1333531780306885,276.28335317803067,276.28335317803067,87117.07442273057,87138.90995260292,-21.83552987234725,0.0,8648.866644398773,8648.866644398773,0.9216362797459524,3396.5152011535943,276.28335317803067,3.1333531780306885,1.0,0.002,0.14610401043907462,0.004763023183349106,0.0002254793014042188,0.0017745206968148683,0.1127396507021094,0.1127396507021094,0.0,-1.7809130906099035e-12,1.0,1.0000703278294003,0.03484279775722143,0.09241455831184277,0.0,6.492007169852305e-06,8.347986650628433,0.0,1599618.4032188146,266.2082097631322,3.909570295945741e-05,1.0,1285886.850124713,2592.5571197806416,,,,,,,,,,,,,,,,,,,3.0,14242.803445984038,1577.3234949021953,0.37061382960229433,6.175450102142607,2.821552613536515
867.0,-29.430643142491316,4.663525247046613,35.04996528762946,30.962011136021488,5.313456605289788,-25.956233167713453,-39.47507356116546,1.8390466301796176,-6.942479655594809,-6.942519786580135,40.099760224153236,35697.80623625778,15390.235727096668,15390.235727096668,51088.041963354444,87129.83256338171,87138.5018803954,15390.235727096668,102528.73760749208,102528.73760749208,102528.73760749208,130353.50815217619,126069.68505919226,4283.823092983937,0.0,98932.63256699522,47501.00027695605,57146.25810004352,27824.77054468411,84971.02864472763,21071.470643513447,1577.3635072580103,0.0,0.8762650511110758,2.684048291770831,0.0014947306463915918,1.0,1.0,-6.906676416277037,328590.3518322299,1558839.0998363905,4.7440196924354465,1558839.0998363905,4.7440196924354465,0.7572918026286879,0.09241393539346118,3.3796499763691785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796499763691785,1.283107895257838,1.2834257251914374,2.6339561847135577,5581.037089329776,14242.790410249145,6462.226197075557,0.00047980741851242,29273.04107192793,2985.0194584213705,19316.02655523595,1969.6865448686299,0.6598571876346494,0.6598571876346494,30555.182267546494,30484.863174865135,1.0028841919074039,0.8,4334.408444142162,4324.433322199387,1.0028841919074039,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.7754543421352,2034.6934298245008,8.608595497671134,4.663525247046613,-0.7646582437944485,5.428183490841062,2.821140334696605,3.5,0.8060400956276014,0.6,0.0002476903065459781,1.0001656691488794,0.0002476492787007552,198.4529707631967,0.0,8.165348154720625e-06,23.14059667047825,0.004286670194291642,8.367075282753878e-05,0.00016401955371843932,0.0005543286808486066,0.09241393532440642,0.09241393532440642,0.09241393532440642,0.09242070855209554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.46841815434,594.8302378552718,0.0,0.09241393532440642,0.09241393539346118,0.09241393539346118,0.3706098828678712,0.3706098828678712,0.5,9.502721975274419,0.035591342865188835,0.035591342865188835,-3.836930773104541e-11,4.0130985325959045e-05,0.035843370303098254,-3.836930773104541e-11,27824.77054468411,21071.470643513447,0.7572918026286879,0.6012407143728795,0.42011738360275563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480823582840887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.89381205408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0967418531589,261.0967418531589,-12.053258146841074,245.46360968646758,276.72987401984955,106123.67379787694,106294.34486994929,-170.67107207235185,0.0,nan,276.72987401984955,3.5798740198495693,270.4766211531837,-2.673378846816263,264.22336828650583,-8.926631713494146,257.97011541980504,-15.179884580194937,251.71686255314145,-21.433137446858524,245.46360968646758,-27.6863903135324,1.0,1.0,25732.562594343566,25732.562594343566,276.2826155419115,3.132615541911548,276.2826155419115,276.2826155419115,87116.45762295825,87138.5018803954,-22.044257437155466,0.0,8648.866644398773,8648.866644398773,0.9216343395196741,3396.5482262510245,276.2826155419115,3.132615541911548,1.0,0.002,0.14609733207759568,0.004762928715096885,0.00022546867559373744,0.0017745313198912324,0.11273433779686871,0.11273433779686871,0.0,-4.515030276736054e-12,1.0,1.0000723468394697,0.03584337034146756,0.09241393539346118,0.0,6.6783549827782774e-06,8.587624554847707,0.0,1599617.5922384185,266.20752034440517,4.0131023695266776e-05,1.0,1285889.2013067491,2592.547635172595,,,,,,,,,,,,,,,,,,,3.0,14242.790410249145,1577.3635072580103,0.3706098828678712,6.175450102142607,2.821140334696605
868.0,-29.432239569023864,4.664023349540057,35.049959369072766,30.960856389161222,5.312698127674602,-25.957745799346434,-39.47653543492777,1.838204357515637,-6.943181328482467,-6.94322238564412,40.09975981343207,35697.41862795091,15390.227715612778,15390.227715612778,51087.64634356368,87129.29259314193,87138.06537977644,15390.227715612778,102528.29309538922,102528.29309538922,102528.29309538922,130353.56805096939,126069.68035778542,4283.887693183974,0.0,98932.48645213436,47501.005821262035,57146.08958985813,27825.274955580164,84971.3645454383,21071.786276558232,1577.4043855208834,0.0,0.8762611835713618,2.683977758279852,0.0014947306463915918,1.0,1.0,-6.906479863344998,328581.2048214319,1558839.0820885429,4.744151701968763,1558839.0820885429,4.744151701968763,0.7572894179912653,0.0924133254803228,3.3796815003121683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796815003121683,1.2831119099510502,1.2834296882330443,2.633972511751606,5581.071684364209,14242.777407849144,6462.206785067083,0.00047979880500769194,29272.724794628233,2984.9872071123405,19315.968531443566,1969.6806280884468,0.6598623348854833,0.6598623348854833,30555.410271968754,30484.863174865135,1.0028935463862145,0.8,4334.440787732342,4324.433322199387,1.0028935463862145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.6190330174365,2034.6934298245008,8.609344290564321,4.664023349540057,-0.7649489719764109,5.428972321516468,2.8207289541388993,3.5,0.8059225583253998,0.6,0.0002476492787007552,1.0001653996792494,0.000247608324363326,198.45428375416677,0.0,8.1420977685014e-06,23.074705075932968,0.004294812292060144,8.365697390464518e-05,0.00016399230479611002,0.0005542417587129675,0.09241332540402289,0.09241332540402289,0.09241332540402289,0.09242026700733917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490258.46141908446,594.8305658906442,0.0,0.09241332540402289,0.0924133254803228,0.0924133254803228,0.3706059596297168,0.3706059596297168,0.5,9.502930228921985,0.036076919294600884,0.036076919294600884,-1.6370904631912708e-11,4.105716163849138e-05,0.03674252229910735,-1.6370904631912708e-11,27825.274955580164,21071.786276558232,0.7572894179912653,0.6012336816863127,0.4201111612002156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480918952722799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.82792045953,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.095557748805,261.095557748805,-12.054442251194985,245.46204561906166,276.7290698785491,106127.33241847137,106297.79068345118,-170.4582649798174,0.0,nan,276.7290698785491,3.5790698785491486,270.4756650266512,-2.6743349733487776,264.22226017475015,-8.92773982524983,257.9688553228551,-15.181144677144857,251.7154504709629,-21.43454952903707,245.46204561906166,-27.687954380938322,1.0,1.0,25732.562594343566,25732.562594343566,276.2818624737356,3.131862473735623,276.2818624737356,276.2818624737356,87115.83685481721,87138.06537977644,-22.22852495922416,0.0,8648.866644398773,8648.866644398773,0.9216324782164474,3396.5799078137293,276.2818624737356,3.131862473735623,1.0,0.002,0.14609048628266233,0.004762832816965456,0.00022545778580325114,0.0017745422157961427,0.11272889290162556,0.11272889290162556,0.0,1.5993937944880354e-12,1.0,1.0000741611216568,0.036742522315478254,0.0924133254803228,0.0,6.845802031678234e-06,8.80295928560317,0.0,1599616.7666554074,266.2068186715175,4.105717800939601e-05,1.0,1285891.5938363974,2592.5379838211575,,,,,,,,,,,,,,,,,,,3.0,14242.777407849144,1577.4043855208834,0.3706059596297168,6.175450102142607,2.8207289541388993
869.0,-29.433836967448496,4.664521223226238,35.0499532872581,30.959661898110085,5.31192357094637,-25.95926091359089,-39.47799769286064,1.8373475168719133,-6.943908854305391,-6.943949779216724,40.09974326551807,35697.04809125909,15390.25516946117,15390.25516946117,51087.303260720255,87128.7194353906,87137.3438829661,15390.25516946117,102527.59905242728,102527.59905242728,102527.59905242728,130353.32944532073,126069.37787632504,4283.951568995683,0.0,98932.3084428928,47501.03061740473,57145.8642505423,27825.73039289346,84971.59464343576,21072.065023974505,1577.4435348890925,0.0,0.8762572415460586,2.683904751433993,0.0014947306463915918,1.0,1.0,-6.907335212171915,328571.7352255884,1558838.367097788,4.7442862546516125,1558838.367097788,4.7442862546516125,0.7572870406793057,0.09241270885118008,3.3797148624297817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797148624297817,1.2831159924927908,1.2834337192339749,2.633990131994065,5581.109019543608,14242.764404666192,6462.186259717233,0.00047978958875565046,29272.383165415114,2984.9523706275963,19315.90717979931,1969.6743719618128,0.6598679400528197,0.6598679400528197,30555.651570963317,30484.863174865135,1.0029034463286928,0.8,4334.475017225409,4324.433322199387,1.0029034463286928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.462925879732,2034.6934298245008,8.610111542250076,4.664521223226238,-0.7652510345934109,5.429772257819649,2.8203184238028327,3.5,0.8058052639436665,0.6,0.000247608324363326,1.000165502541396,0.0002475673513375129,198.45559755970243,0.0,8.12756370114054e-06,23.03351552903229,0.004302939855761284,8.364319345897545e-05,0.00016396513090435053,0.0005541553898376782,0.09241270879631243,0.09241270879631243,0.09241270879631243,0.09241963101854708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490257.37912889145,594.8309176581711,0.0,0.09241270879631243,0.09241270885118008,0.09241270885118008,0.3706020586464873,0.3706020586464873,0.5,9.503137899053407,0.03644880593742528,0.03644880593742528,-5.1443294069031253e-11,4.092491133178555e-05,0.0366145670448077,-5.1443294069031253e-11,27825.73039289346,21072.065023974505,0.7572870406793057,0.601228015963413,0.42010566285184764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481014167443822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.78673091263,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09437330389176,261.09437330389176,-12.05562669610822,245.46048297186547,276.7282636359174,106130.87175556362,106301.37905058941,-170.50729502577946,0.0,nan,276.7282636359174,3.5782636359174376,270.47470750310555,-2.6752924968944285,264.221151370284,-8.928848629715958,257.96759523749404,-15.18240476250594,251.714039104684,-21.435960895315986,245.46048297186547,-27.689517028134503,1.0,1.0,25732.562594343566,25732.562594343566,276.281051659197,3.1310516591969986,276.281051659197,276.281051659197,87115.30954019024,87137.3438829661,-22.03434277586348,0.0,8648.866644398773,8648.866644398773,0.9216305083695011,3396.6134367419304,276.281051659197,3.1310516591969986,1.0,0.002,0.14608366441107515,0.004762732416844247,0.00022544692150253722,0.001774553079329041,0.11272346075126861,0.11272346075126861,0.0,8.31578295806823e-13,1.0,1.000073902451898,0.036614567096250994,0.09241270885118008,0.0,6.821876688140265e-06,8.772210784926031,0.0,1599615.909098368,266.2060911456946,4.092496277507962e-05,1.0,1285894.0707879392,2592.5279919708846,,,,,,,,,,,,,,,,,,,3.0,14242.764404666192,1577.4435348890925,0.3706020586464873,6.175450102142607,2.8203184238028327
870.0,-29.43543304354084,4.6650189747663635,35.049947045122764,30.958488780912035,5.311168262633724,-25.96077291290613,-39.47945949677376,1.8365081312802085,-6.944624872668101,-6.944665725643841,40.099726476974254,35696.67584411958,15390.26983138785,15390.26983138785,51086.94567550743,87128.14141345555,87136.64367268818,15390.26983138785,102526.91350407603,102526.91350407603,102526.91350407603,130353.08814675301,126069.07318538158,4284.0149613714375,0.0,98932.1300138286,47501.05757964496,57145.63603798182,27826.17464267698,84971.8106806588,21072.3365289901,1577.4818689690624,0.0,0.8762533633767735,2.683832894296132,0.0014947306463915918,1.0,1.0,-6.908120558292069,328562.41486558766,1558837.6417097314,4.744418628489323,1558837.6417097314,4.744418628489323,0.7572847076389536,0.0924120861801256,3.3797477512450005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797477512450005,1.283119993651156,1.2834376688070661,2.634007550321017,5581.145926888279,14242.751328798784,6462.1658775155365,0.00047978046074673885,29272.045518007926,2984.917940174058,19315.846256034463,1969.6681594667357,0.6598734702073181,0.6598734702073181,30555.8894462259,30484.863174865135,1.0029132058224581,0.8,4334.5087610446335,4324.433322199387,1.0029132058224581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.3070991095194,2034.6934298245008,8.610870420117315,4.6650189747663635,-0.7655474727343554,5.430566447500719,2.819908654614064,3.5,0.8056881870325897,0.6,0.0002475673513375129,1.000165367684242,0.0002475264184669024,198.4569102928782,0.0,8.131326321559794e-06,23.044178795300457,0.004311071182082844,8.362941938926666e-05,0.00016393793194824626,0.0005540688568458412,0.09241208606966944,0.09241208606966944,0.09241208606966944,0.09241899346781199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.2978366263,594.8312690884482,0.0,0.09241208606966944,0.0924120861801256,0.0924120861801256,0.370598157307004,0.370598157307004,0.5,9.503345121159375,0.03672827995086436,0.03672827995086436,1.0516032489249483e-11,4.0852975757843524e-05,0.03654516735178959,1.0516032489249483e-11,27826.17464267698,21072.3365289901,0.7572847076389536,0.6012222790862074,0.4201002139200597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481109441324471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.7973941789,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09319045038,261.09319045038,-12.05680954961997,245.4589218900345,276.7274590107252,106134.5901274633,106304.86833149845,-170.27820403516893,0.0,nan,276.7274590107252,3.5774590107252493,270.4737515865835,-2.676248413416488,264.2200441624489,-8.929955837551063,257.9663367383135,-15.18366326168649,251.7126293141744,-21.437370685825584,245.4589218900345,-27.691078109965474,1.0,1.0,25732.562594343566,25732.562594343566,276.2802547529971,3.130254752997132,276.2802547529971,276.2802547529971,87114.79601461891,87136.64367268818,-21.84765806926589,0.0,8648.866644398773,8648.866644398773,0.9216285664580227,3396.6464900012256,276.2802547529971,3.130254752997132,1.0,0.002,0.14607685555024905,0.0047626339854238255,0.00022543608260598474,0.0017745639162820358,0.11271804130299237,0.11271804130299237,0.0,-1.111979432144583e-12,1.0,1.000073761968064,0.036545167341273554,0.0924120861801256,0.0,6.808861792787716e-06,8.755491607899913,0.0,1599615.0651805883,266.2053751273319,4.0852965241811035e-05,1.0,1285896.5087489607,2592.51815746039,,,,,,,,,,,,,,,,,,,3.0,14242.751328798784,1577.4818689690624,0.370598157307004,6.175450102142607,2.819908654614064
