time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
871.0,-29.437027755210575,4.665516610548083,35.04994077655907,30.957330751139693,5.310416041568266,-25.96228337552499,-39.48091728435827,1.835671661112002,-6.945338195744682,-6.945379186392233,40.099713229579905,35696.28578118423,15390.28371815181,15390.28371815181,51086.569499336045,87127.58251982159,87135.99673115955,15390.28371815181,102526.28044931137,102526.28044931137,102526.28044931137,130352.9131690215,126068.83426439381,4284.078904627695,0.0,98931.96839134977,47501.06439558979,57145.44888417776,27826.63271971013,84972.08160388788,21072.618110348816,1577.520805139364,0.0,0.8762494851429774,2.6837612854118382,0.0014947306463915918,1.0,1.0,-6.908699658741114,328553.1270704193,1558837.0693258,4.744551005267687,1558837.0693258,4.744551005267687,0.7572823604856322,0.09241146766845533,3.3797798063636133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797798063636133,1.2831239811473496,1.2834416047658028,2.634024346845631,5581.181516708408,14242.738226175486,6462.146018681699,0.0004797716201767141,29271.72007036549,2984.884753750311,19315.78689665117,1969.6621064941821,0.6598787789107875,0.6598787789107875,30556.12129115722,30484.863174865135,1.002922717923401,0.8,4334.541649430611,4324.433322199387,1.002922717923401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.15156484738,2034.6934298245008,8.611627587090583,4.665516610548083,-0.7658424564289925,5.431359066977076,2.8194996783673787,3.5,0.8055713366763939,0.6,0.0002475264184669024,1.0001652284604194,0.00024748552681433075,198.45822191903792,0.0,8.123411030787018e-06,23.02174686125041,0.004319194593113631,8.361568525201302e-05,0.00016391073321488938,0.0005539821861659367,0.09241146757237215,0.09241146757237215,0.09241146757237215,0.09241839961413942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.23015613994,594.8316162586465,0.0,0.09241146757237215,0.09241146766845533,0.09241146766845533,0.37059425614896274,0.37059425614896274,0.5,9.50355307445648,0.036977832167679026,0.036977832167679026,-1.5120349416974932e-11,4.099064756246662e-05,0.03667952765113114,-1.5120349416974932e-11,27826.63271971013,21072.618110348816,0.7572823604856322,0.6012159351054263,0.42009428399775667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448120463752961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.774962244854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0920093036182,261.0920093036182,-12.05799069638175,245.4573623526859,276.7266562545484,106138.29591656556,106308.3284240324,-170.03250746681965,0.0,nan,276.7266562545484,3.576656254548425,270.47279747417537,-2.6772025258246117,264.2189386937971,-8.931061306202878,257.9650799134397,-15.184920086560282,251.7112211330629,-21.43877886693707,245.4573623526859,-27.692637647314086,1.0,1.0,25732.562594343566,25732.562594343566,276.2794664915199,3.1294664915199064,276.2794664915199,276.2794664915199,87114.28579952454,87135.99673115955,-21.71093163501064,0.0,8648.866644398773,8648.866644398773,0.9216266737620079,3396.6787053954313,276.2794664915199,3.1294664915199064,1.0,0.002,0.14607002173865147,0.004762536093156736,0.00022542520638528757,0.0017745747887517782,0.11271260319264378,0.11271260319264378,0.0,-4.8629342740136305e-12,1.0,1.0000740327124469,0.03667952766625149,0.09241146766845533,0.0,6.833810465169061e-06,8.787589621268445,0.0,1599614.2247291098,266.2046618042553,4.099066268281604e-05,1.0,1285898.9382362172,2592.508357186277,,,,,,,,,,,,,,,,,,,3.0,14242.738226175486,1577.520805139364,0.37059425614896274,6.175450102142607,2.8194996783673787
872.0,-29.438624504884245,4.666014034003218,35.04993439830416,30.956120404321723,5.30963285301611,-25.96379876911917,-39.482383349072165,1.8348071164157742,-6.946058631914525,-6.946099583131542,40.09969752763684,35695.937638907504,15390.309198097102,15390.309198097102,51086.246837004604,87127.00107029332,87135.29819090791,15390.309198097102,102525.60738900502,102525.60738900502,102525.60738900502,130352.69367316563,126068.55088578768,4284.142787377943,0.0,98931.7811720668,47501.1109293865,57145.189158533656,27827.08628416061,84972.27544269427,21072.895956413417,1577.5596976393165,0.0,0.8762455780556581,2.6836889842331373,0.0014947306463915918,1.0,1.0,-6.909457833949148,328543.7491928144,1558836.390886875,4.744684367657933,1558836.390886875,4.744684367657933,0.757280001981676,0.09241085007179281,3.379813802902844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379813802902844,1.283128099583546,1.283445671749514,2.6340423875058163,5581.21974270252,14242.725097683584,6462.125078236133,0.0004797621977355627,29271.370241489803,2984.849081132681,19315.724304258038,1969.6557238463736,0.6598845269252055,0.6598845269252055,30556.367177313317,30484.863174865135,1.0029328061254374,0.8,4334.576529635938,4324.433322199387,1.0029328061254374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.9963237994223,2034.6934298245008,8.612389960251846,4.666014034003218,-0.7661404430959413,5.432154477099159,2.8190914967861413,3.5,0.805454713367469,0.6,0.00024748552681433075,1.0001654417933885,0.0002474445891377395,198.45953523663613,0.0,8.11528466069776e-06,22.998716728417453,0.0043273098777743295,8.360187523672033e-05,0.00016388365157761042,0.0005538962276721281,0.09241084995964063,0.09241084995964063,0.09241084995964063,0.09241777619842514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490254.1514460165,594.831966900726,0.0,0.09241084995964063,0.09241085007179281,0.09241085007179281,0.3705903598961936,0.3705903598961936,0.5,9.503760851535965,0.037172443327051496,0.037172443327051496,-5.286437954055145e-12,4.095121704494886e-05,0.036641749182422245,-5.286437954055145e-12,27827.08628416061,21072.895956413417,0.757280001981676,0.6012107663452819,0.4200892285505644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481299753545815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.75193211202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09082655278183,261.09082655278183,-12.059173447218143,245.455803445473,276.7258496600883,106141.7360294271,106311.99945027196,-170.26342084485046,0.0,nan,276.7258496600883,3.575849660088295,270.4718404171621,-2.67815958283785,264.2178311742295,-8.932168825770475,257.96382193133365,-15.186178068666322,251.7098126884044,-21.440187311595565,245.455803445473,-27.694196554526968,1.0,1.0,25732.562594343566,25732.562594343566,276.27866532809975,3.128665328099771,276.27866532809975,276.27866532809975,87113.69137849961,87135.29819090791,-21.60681240829581,0.0,8648.866644398773,8648.866644398773,0.9216246664240046,3396.7128719173584,276.27866532809975,3.128665328099771,1.0,0.002,0.14606319504687418,0.004762436953442292,0.00022541433797895272,0.0017745856562808458,0.11270716898947636,0.11270716898947636,0.0,-5.740201716730731e-12,1.0,1.0000739560440468,0.03664174918770868,0.09241085007179281,0.0,6.826687203205729e-06,8.778446572790696,0.0,1599613.375636555,266.20394136808545,4.0951222331386816e-05,1.0,1285901.391332013,2592.498461732711,,,,,,,,,,,,,,,,,,,3.0,14242.725097683584,1577.5596976393165,0.3705903598961936,6.175450102142607,2.8190914967861413
873.0,-29.440211934857075,4.6665117023303555,35.04992815568735,30.954947741143428,5.308882468976578,-25.96530249447287,-39.48383635198695,1.8339730283339217,-6.946734875333448,-6.946776395687395,40.09968868428042,35695.56908531867,15390.279810734452,15390.279810734452,51085.84889605312,87126.41441543927,87134.78791387538,15390.279810734452,102525.06772460983,102525.06772460983,102525.06772460983,130352.6003227324,126068.39280173137,4284.207521001019,0.0,98931.59375615288,47501.13926626621,57144.94943320741,27827.532598122565,84972.48203132997,21073.171600351616,1577.5971773979004,0.0,0.8762418844803367,2.683621050798958,0.0014947306463915918,1.0,1.0,-6.909580245265033,328534.9388708989,1558836.0087909042,4.744810442835319,1558836.0087909042,4.744810442835319,0.7572777617291644,0.09241022204531738,3.37984694848687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37984694848687,1.2831320760236886,1.2834495966426387,2.6340600563589005,5581.257180882001,14242.711875206614,6462.104418311292,0.0004797529410428875,29271.027731135506,2984.814154796542,19315.662550360124,1969.6494267012818,0.6598901387331239,0.6598901387331239,30556.606908304806,30484.863174865135,1.0029426418132996,0.8,4334.610536699772,4324.433322199387,1.0029426418132996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.8413648626322,2034.6934298245008,8.613120399704657,4.6665117023303555,-0.766417571352437,5.4329292736827925,2.8186840805460203,3.5,0.8053383087274344,0.6,0.0002474445891377395,1.000164478224819,0.00024740389658401606,198.46084090392134,0.0,8.124472269966341e-06,23.02475441308461,0.004335434350044296,8.358819034095797e-05,0.00016385639879678152,0.0005538095494633497,0.0924102220048149,0.0924102220048149,0.0924102220048149,0.09241724283551069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490253.0921765686,594.8323115473817,0.0,0.0924102220048149,0.09241022204531738,0.09241022204531738,0.37058646491738334,0.37058646491738334,0.5,9.503971479248236,0.03742317571402509,0.03742317571402509,1.1368683772161603e-12,4.15203539319009e-05,0.037196150422346363,1.1368683772161603e-12,27827.532598122565,21073.171600351616,0.7572777617291644,0.6012046214822511,0.42008386988339885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448139499231042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.77796979668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08964631900216,261.08964631900216,-12.060353680997821,245.454246961797,276.72504567620575,106145.5178700862,106315.4189463282,-169.9010762419754,0.0,nan,276.72504567620575,3.575045676205775,270.47088593332,-2.679114066679972,264.21672619043113,-8.933273809568846,257.9625664475734,-15.187433552426569,251.70840670468561,-21.441593295314362,245.454246961797,-27.69575303820298,1.0,1.0,25732.562594343566,25732.562594343566,276.2779295162492,3.1279295162491962,276.2779295162492,276.2779295162492,87112.99313397896,87134.78791387538,-21.794779896416003,0.0,8648.866644398773,8648.866644398773,0.9216227093203417,3396.7461832293043,276.2779295162492,3.1279295162491962,1.0,0.002,0.14605626515857703,0.004762345970186708,0.00022540333049099394,0.0017745966702450227,0.11270166524549696,0.11270166524549696,0.0,7.360167163239506e-13,1.0,1.0000750745142424,0.037196150421209495,0.09241022204531738,0.0,6.929892768671769e-06,8.911174724159308,0.0,1599612.5794810401,266.20326512466653,4.152035279503252e-05,1.0,1285903.6960058596,2592.4891650431164,,,,,,,,,,,,,,,,,,,3.0,14242.711875206614,1577.5971773979004,0.37058646491738334,6.175450102142607,2.8186840805460203
874.0,-29.441801393278702,4.667009214052777,35.04992184451868,30.953817476425343,5.308147866731411,-25.966806467310434,-39.48528931997714,1.8331529399675666,-6.947445813531658,-6.947487379139908,40.09967422239249,35695.171389011026,15390.298611537874,15390.298611537874,51085.4700005489,87125.86543071478,87134.11930055739,15390.298611537874,102524.41791209526,102524.41791209526,102524.41791209526,130352.40312365584,126068.1301834508,4284.272940205032,0.0,98931.44294002064,47501.140180484654,57144.78084392888,27827.98521156057,84972.76605548945,21073.449357291276,1577.6358025849806,0.0,0.8762380242441267,2.683549696195715,0.0014947306463915918,1.0,1.0,-6.910246497768412,328525.6839327552,1558835.3839310776,4.744942207471822,1558835.3839310776,4.744942207471822,0.7572754260533652,0.09240960582710318,3.3798780512220077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798780512220077,1.2831359866564882,1.283453456026355,2.634076268119541,5581.291531657441,14242.69878620933,6462.085066637315,0.0004797443734133588,29270.713747867798,2984.7821374136734,19315.604706911596,1969.6435283110538,0.659895241137351,0.659895241137351,30556.83186362173,30484.863174865135,1.0029518713020376,0.8,4334.642447758809,4324.433322199387,1.0029518713020376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.686740413471,2034.6934298245008,8.613876323935937,4.667009214052777,-0.7667103527760162,5.433719566828793,2.818277567214712,3.5,0.8052221620613462,0.6,0.00024740389658401606,1.0001646905534358,0.00024736315820859104,198.4621482546872,0.0,8.075878430482173e-06,22.887039471986476,0.004343510228474777,8.35745078446411e-05,0.00016382938873937494,0.0005537233551453313,0.09240960568535922,0.09240960568535922,0.09240960568535922,0.09241664106439007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490252.00363264396,594.832665453624,0.0,0.09240960568535922,0.09240960582710318,0.09240960582710318,0.3705825833470824,0.3705825833470824,0.5,9.504182537988733,0.03764513151156734,0.03764513151156734,-6.8098415795248e-11,4.1565608228211204e-05,0.03724088137147419,-6.8098415795248e-11,27827.98521156057,21073.449357291276,0.7572754260533652,0.6011981529139435,0.42007778546012187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448148967638052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.640254855585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0884693949516,261.0884693949516,-12.061530605048404,245.45269225414364,276.7242465357581,106149.34705264117,106318.77167739962,-169.42462475844005,0.0,nan,276.7242465357581,3.574246535758107,270.4699356794394,-2.680064320560575,264.2156248231024,-8.93437517689756,257.96131396679374,-15.188686033206238,251.7070031104723,-21.442996889527677,245.45269225414364,-27.697307745856335,1.0,1.0,25732.562594343566,25732.562594343566,276.27714122633034,3.127141226330366,276.27714122633034,276.27714122633034,87112.55062805237,87134.11930055739,-21.568672505018185,0.0,8648.866644398773,8648.866644398773,0.9216208728285532,3396.777441478118,276.27714122633034,3.127141226330366,1.0,0.002,0.14604932701834147,0.004762248952120945,0.0002253922945061641,0.0017746077028521563,0.11269614725308205,0.11269614725308205,0.0,-2.6416794099426433e-12,1.0,1.0000751643625283,0.037240881439572604,0.09240960582710318,0.0,6.938140992842487e-06,8.921797943504743,0.0,1599611.741687977,266.2025541864683,4.1565676326627e-05,1.0,1285906.1170288457,2592.479399071756,,,,,,,,,,,,,,,,,,,3.0,14242.69878620933,1577.6358025849806,0.3705825833470824,6.175450102142607,2.818277567214712
875.0,-29.443388747385626,4.667506551687564,35.0499155665798,30.952641600184165,5.307386532609323,-25.968311219376258,-39.48674242766572,1.832309003738907,-6.9481563572740015,-6.948198125472749,40.099662559326035,35694.80009667629,15390.31950580708,15390.31950580708,51085.11960248337,87125.29680136214,87133.49024002434,15390.31950580708,102523.80974583143,102523.80974583143,102523.80974583143,130352.25765656095,126067.91854753085,4284.339109030103,0.0,98931.26871989276,47501.16272373853,57144.56221794914,27828.447910729512,84973.01012867865,21073.734402854207,1577.674895798892,0.0,0.8762341544209756,2.6834783648521037,0.0014947306463915918,1.0,1.0,-6.910759179648835,328516.432287748,1558834.8800031748,4.745074300081858,1558834.8800031748,4.745074300081858,0.7572730779113641,0.09240899466719817,3.379910881500992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379910881500992,1.2831400086875306,1.2834574267767547,2.6340935974384894,5581.328250404831,14242.68560366112,6462.064714255719,0.00047973527762602966,29270.377885217542,2984.7478889546933,19315.54387228102,1969.6373249051433,0.6599007347300417,0.6599007347300417,30557.069313216136,30484.863174865135,1.0029616134256418,0.8,4334.676131194831,4324.433322199387,1.0029616134256418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.5324045937261,2034.6934298245008,8.61463215905506,4.667506551687564,-0.7670027669852111,5.434509318672775,2.8178718360881927,3.5,0.8051062388823408,0.6,0.00024736315820859104,1.0001644746335239,0.00024732247993434163,198.46345388968004,0.0,8.085025503254967e-06,22.91296227622458,0.004351595253978032,8.356082610329491e-05,0.00016380233210529612,0.0005536372846979297,0.09240899450876555,0.09240899450876555,0.09240899450876555,0.09241606638035216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.9233323348,594.8330168120059,0.0,0.09240899450876555,0.09240899466719817,0.09240899466719817,0.3705787055109776,0.3705787055109776,0.5,9.504394695756245,0.037862227030245776,0.037862227030245776,-1.3244516594568267e-11,4.176819874146531e-05,0.03743894582390794,-1.3244516594568267e-11,27828.447910729512,21073.734402854207,0.7572730779113641,0.6011923024160584,0.4200722093123683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481584482621326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.66617765983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0872929399743,261.0872929399743,-12.062707060025673,245.4511391200445,276.72344675990615,106152.93796527271,106322.29506332333,-169.3570980506479,0.0,nan,276.72344675990615,3.573446759906176,270.46898523193784,-2.6810147680621412,264.21452370395536,-8.935476296044612,257.9600621759825,-15.189937824017477,251.7056006480196,-21.444399351980366,245.4511391200445,-27.698860879955475,1.0,1.0,25732.562594343566,25732.562594343566,276.27635774670665,3.126357746706674,276.27635774670665,276.27635774670665,87111.98513709042,87133.49024002434,-21.5051029339229,0.0,8648.866644398773,8648.866644398773,0.921618934322214,3396.810435908497,276.27635774670665,3.126357746706674,1.0,0.002,0.14604235206656924,0.00476215214332598,0.00022538120185418682,0.0017746187972948004,0.1126906009270934,0.1126906009270934,0.0,-8.510128365890601e-13,1.0,1.000075563656669,0.03743894583715246,0.09240899466719817,0.0,6.974955742743197e-06,8.969155136424943,0.0,1599610.9045754164,266.201843642726,4.176821198598191e-05,1.0,1285908.5372343084,2592.469636451649,,,,,,,,,,,,,,,,,,,3.0,14242.68560366112,1577.674895798892,0.3705787055109776,6.175450102142607,2.8178718360881927
876.0,-29.44497437418803,4.668003783430818,35.049909194292574,30.951503372658067,5.306630146847019,-25.969813922059277,-39.48819518610833,1.8314696941029764,-6.948859008548027,-6.948900816215472,40.099647280264925,35694.41046473419,15390.332205780724,15390.332205780724,51084.74267051491,87124.78176135228,87132.82509678847,15390.332205780724,102523.15730256919,102523.15730256919,102523.15730256919,130352.04602040738,126067.6410659015,4284.404954505878,0.0,98931.14140336355,47501.160335450375,57144.42340879242,27828.888717838177,84973.3121266306,21074.004263806175,1577.7127505523663,0.0,0.8762303427929988,2.6834078455413923,0.0014947306463915918,1.0,1.0,-6.911422834002622,328507.2857018713,1558834.2198361598,4.745204406975745,1558834.2198361598,4.745204406975745,0.7572707799251015,0.0924083756572916,3.3799414829052363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799414829052363,1.2831440090302892,1.2834613759103009,2.6341092341299714,5581.36138267773,14242.672410287403,6462.045813326927,0.0004797269695059237,29270.075208026108,2984.717024470753,19315.487376140012,1969.6315639020474,0.6599056284912974,0.6599056284912974,30557.290641746204,30484.863174865135,1.002970694148433,0.8,4334.707527775656,4324.433322199387,1.002970694148433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.3783553473668,2034.6934298245008,8.615382155583735,4.668003783430818,-0.7672911223141528,5.43529490574497,2.817466881631441,3.5,0.8049905376089832,0.6,0.00024732247993434163,1.0001642977732947,0.0002472818520766692,198.4647581189454,0.0,8.073150805809156e-06,22.87930938366315,0.004359668404783841,8.35471497198422e-05,0.00016377533021449942,0.0005535510324684899,0.09240837556071523,0.09240837556071523,0.09240837556071523,0.09241545313640263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.8247093789,594.8333739608594,0.0,0.09240837556071523,0.0924083756572916,0.0924083756572916,0.370574834091531,0.370574834091531,0.5,9.504607023647132,0.038040786725275666,0.038040786725275666,1.7905676941154525e-11,4.1807667457760544e-05,0.037477982212863026,1.7905676941154525e-11,27828.888717838177,21074.004263806175,0.7572707799251015,0.6011857298722969,0.4200661310170064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481679164526318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.632524767265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.086117475676,261.086117475676,-12.063882524323958,245.44958761673803,276.72264733461344,106156.5062572382,106325.72074291957,-169.2144856813925,0.0,nan,276.72264733461344,3.572647334613464,270.46803539104144,-2.6819646089585376,264.21342344745494,-8.936576552545034,257.95881150389164,-15.191188496108339,251.70419956031665,-21.445800439683325,245.44958761673803,-27.70041238326195,1.0,1.0,25732.562594343566,25732.562594343566,276.2755781507157,3.1255781507157394,276.2755781507157,276.2755781507157,87111.48032214284,87132.82509678847,-21.344774645622238,0.0,8648.866644398773,8648.866644398773,0.9216171274134096,3396.8411903197625,276.2755781507157,3.1255781507157394,1.0,0.002,0.14603536992709865,0.004762056785223973,0.00022537010186559454,0.0017746298973227812,0.11268505093279726,0.11268505093279726,0.0,-8.116242053435307e-13,1.0,1.0000756420135632,0.03747798219495735,0.0924083756572916,0.0,6.982142541618992e-06,8.978413409084217,0.0,1599610.0765262397,266.20114099145195,4.18076495520836e-05,1.0,1285910.9299997673,2592.459984571555,,,,,,,,,,,,,,,,,,,3.0,14242.672410287403,1577.7127505523663,0.370574834091531,6.175450102142607,2.817466881631441
877.0,-29.446558698523443,4.668500944954481,35.04990279122543,30.950341920275264,5.305894696242585,-25.971313359069494,-39.48964368375016,1.830649356180412,-6.949556343339225,-6.949598304946761,40.09963364652132,35694.0375481924,15390.340622487163,15390.340622487163,51084.37817067956,87124.18226071821,87132.19199380503,15390.340622487163,102522.53261629218,102522.53261629218,102522.53261629218,130351.86537623004,126067.3941705371,4284.47120569294,0.0,98930.94518327933,47501.19032383791,57144.17206604602,27829.332759937854,84973.50482598387,21074.27678589879,1577.7506351545069,0.0,0.8762265533726343,2.683337848232117,0.0014947306463915918,1.0,1.0,-6.911969485954842,328498.20702553913,1558833.6307603926,4.745333756537676,1558833.6307603926,4.745333756537676,0.757268489607361,0.09240775732944904,3.3799746265249673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799746265249673,1.283147920765398,1.283465236478655,2.634127033856558,5581.399098162458,14242.659198605548,6462.025043082672,0.0004797176518827325,29269.73013551661,2984.681836867494,19315.42529248999,1969.6252331315984,0.6599112872944523,0.6599112872944523,30557.530356719508,30484.863174865135,1.0029805292534064,0.8,4334.741532567228,4324.433322199387,1.0029805292534064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.2246004398633,2034.6934298245008,8.616128463742603,4.668500944954481,-0.7675767229347183,5.436077667889199,2.817062724126802,3.5,0.8048750640362291,0.6,0.0002472818520766692,1.0001641649310136,0.000247241263731665,198.4660612918835,0.0,8.063197945845315e-06,22.851102978525624,0.004367731602729686,8.353351550784468e-05,0.00016374833656882453,0.0005534652227382974,0.09240775730126169,0.09240775730126169,0.09240775730126169,0.09241486184618157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490248.73015540163,594.8337298649672,0.0,0.09240775730126169,0.09240775732944904,0.09240775732944904,0.3705709653747484,0.3705709653747484,0.5,9.504820158688926,0.0382119148334823,0.0382119148334823,5.4569682106375694e-12,4.196160756464451e-05,0.03762881899194781,5.4569682106375694e-12,27829.332759937854,21074.27678589879,0.757268489607361,0.6011800769580423,0.42006078978723727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448177374457902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.60431836212,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0849448435252,261.0849448435252,-12.065055156474784,245.44803786300736,276.7218518240419,106160.34707245762,106329.15385453778,-168.80678208017474,0.0,nan,276.7218518240419,3.5718518240419144,270.4670890318408,-2.682910968159149,264.2123262396177,-8.937673760382268,257.9575634474239,-15.192436552576055,251.70280065521968,-21.4471993447803,245.44803786300736,-27.70196213699262,1.0,1.0,25732.562594343566,25732.562594343566,276.27480746129703,3.1248074612970527,276.27480746129703,276.27480746129703,87110.926227636,87132.19199380503,-21.26576616903185,0.0,8648.866644398773,8648.866644398773,0.9216151703853515,3396.874499657592,276.27480746129703,3.1248074612970527,1.0,0.002,0.14602835977182252,0.004761962465467394,0.0002253589610780945,0.001774641038679395,0.11267948053904724,0.11267948053904724,0.0,-2.425104388137367e-13,1.0,1.0000759459978088,0.03762881898649084,0.09240775732944904,0.0,7.010157652776586e-06,9.01445499615035,0.0,1599609.2548981274,266.20044365666075,4.19616021076763e-05,1.0,1285913.3050424196,2592.4504042330327,,,,,,,,,,,,,,,,,,,3.0,14242.659198605548,1577.7506351545069,0.3705709653747484,6.175450102142607,2.817062724126802
878.0,-29.448138433090406,4.668998328553625,35.04989679012408,30.949228593986504,5.305185002589784,-25.972806089505738,-39.49108362486584,1.8298526586579362,-6.950224100000469,-6.950267027164468,40.099632438147346,35693.63145348871,15390.313975449986,15390.313975449986,51083.9454289387,87123.60980466087,87131.79176160405,15390.313975449986,102522.10573705404,102522.10573705404,102522.10573705404,130351.9114678904,126067.37130890896,4284.540158981439,0.0,98930.77655386057,47501.18687221026,57143.98853516702,27829.805730836357,84973.79426600337,21074.572070712744,1577.7891937294946,0.0,0.8762228744280385,2.6832707285257773,0.0014947306463915918,1.0,1.0,-6.9116926967163295,328489.50296667573,1558833.5785494149,4.745459335750993,1558833.5785494149,4.745459335750993,0.757266230118215,0.09240714565982894,3.3800058661264494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800058661264494,1.2831517221280235,1.2834689866976212,2.634143576194505,5581.434149391542,14242.645960162223,6462.005343240903,0.00047970891789972674,29269.409720651496,2984.6491636442106,19315.36640834463,1969.6192286198275,0.659916499604581,0.659916499604581,30557.756300235375,30484.863174865135,1.002989799356141,0.8,4334.773583807326,4324.433322199387,1.002989799356141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.0711439486972,2034.6934298245008,8.616853828915593,4.668998328553625,-0.7678483806006566,5.436846709154282,2.816659374158825,3.5,0.8047598211882356,0.6,0.000247241263731665,1.0001636914246281,0.0002472007990806943,198.4673607044685,0.0,8.055408967340692e-06,22.82902901344352,0.004375787011697027,8.351996387393887e-05,0.00016372129985772613,0.0005533789539289617,0.09240714558738328,0.09240714558738328,0.09240714558738328,0.09241442067697578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.67109149107,594.8340748196462,0.0,0.09240714558738328,0.09240714565982894,0.09240714565982894,0.3705671019164269,0.3705671019164269,0.5,9.50503840197004,0.03852746737453572,0.03852746737453572,3.5413449950283393e-11,4.292716397458207e-05,0.03857433044811387,3.5413449950283393e-11,27829.805730836357,21074.572070712744,0.757266230118215,0.6011729365529409,0.42005457990675077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481868248116965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.58224439705,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08377728738736,261.08377728738736,-12.066222712612614,245.4464905676913,276.7210640070802,106164.35430717534,106332.4303705244,-168.0760633490437,0.0,nan,276.7210640070802,3.571064007080224,270.46614931920885,-2.6838506807911244,264.21123463131846,-8.938765368681516,257.95631994345086,-15.193680056549113,251.70140525557434,-21.448594744425634,245.4464905676913,-27.703509432308664,1.0,1.0,25732.562594343566,25732.562594343566,276.27409246339755,3.1240924633975737,276.27409246339755,276.27409246339755,87110.30998088083,87131.79176160405,-21.481780723217526,0.0,8648.866644398773,8648.866644398773,0.9216133257740772,3396.9058954570814,276.27409246339755,3.1240924633975737,1.0,0.002,0.1460211735490936,0.004761873949815693,0.00022534756189921665,0.0017746524335178824,0.11267378094960832,0.11267378094960832,0.0,-4.5829008990527775e-12,1.0,1.0000778537201895,0.03857433041270042,0.09240714565982894,0.0,7.186218382430524e-06,9.240870194501474,0.0,1599608.4692729649,266.1997758999995,4.292712856113212e-05,1.0,1285915.5821223492,2592.4412191004267,,,,,,,,,,,,,,,,,,,3.0,14242.645960162223,1577.7891937294946,0.3705671019164269,6.175450102142607,2.816659374158825
879.0,-29.4497187455708,4.669495479870578,35.049890882152454,30.94806888783353,5.304431658280552,-25.974303705173657,-39.4925318081863,1.8290166173906086,-6.9509316182466705,-6.950974809757334,40.09962312299817,35693.261993554945,15390.341850029157,15390.341850029157,51083.603843584104,87123.0522931794,87131.18675379215,15390.341850029157,102521.52860382131,102521.52860382131,102521.52860382131,130351.80550679514,126067.19514979928,4284.6103569958495,0.0,98930.61156396207,47501.210020678445,57143.77949253736,27830.276902973823,84974.05639551119,21074.86334625871,1577.828624872847,0.0,0.8762190114536688,2.6831996996318273,0.0014947306463915918,1.0,1.0,-6.91214041253869,328480.29069653375,1558833.1760678939,4.745591197457934,1558833.1760678939,4.745591197457934,0.7572638755889181,0.09240654662416686,3.3800380559307284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800380559307284,1.2831557068503041,1.28347292047999,2.634160482539982,5581.469971908901,14242.632760856448,6461.985345800253,0.00047970001714012445,29269.08216029553,2984.6157617836398,19315.306634656296,1969.6131333999172,0.6599218427442916,0.6599218427442916,30557.989115750304,30484.863174865135,1.0029993514239817,0.8,4334.806609875539,4324.433322199387,1.0029993514239817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.9180194301207,2034.6934298245008,8.617608245500627,4.669495479870578,-0.7681380249115195,5.437633504782098,2.8162569197861576,3.5,0.8046448342246164,0.6,0.0002472007990806943,1.0001637534271686,0.00024716032573029583,198.4686606073271,0.0,8.030912479987871e-06,22.759605968285626,0.004383817924177015,8.350633672025693e-05,0.00016369446236043735,0.0005532935123233985,0.09240654657344015,0.09240654657344015,0.09240654657344015,0.09241387645349837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.5648204529,594.8344347531716,0.0,0.09240654657344015,0.09240654662416686,0.09240654662416686,0.3705632609695701,0.3705632609695701,0.5,9.505258296603197,0.038846124984104335,0.038846124984104335,1.2676082405960187e-11,4.319151065601545e-05,0.03883439721863624,1.2676082405960187e-11,27830.276902973823,21074.86334625871,0.7572638755889181,0.6011670621656074,0.42004893620025496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481962479049009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.512821351884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0826098635578,261.0826098635578,-12.067390136442157,245.44494478713392,276.72027493998326,106167.90394158577,106335.96095691757,-168.05701533178728,0.0,nan,276.72027493998326,3.5702749399832783,270.4652089094135,-2.6847910905864865,264.21014287883816,-8.939857121161822,257.95507684827,-15.194923151729995,251.70001081770798,-21.449989182292,245.44494478713392,-27.705055212866057,1.0,1.0,25732.562594343566,25732.562594343566,276.2733147285396,3.12331472853964,276.2733147285396,276.2733147285396,87109.76410567145,87131.18675379215,-21.422648120700615,0.0,8648.866644398773,8648.866644398773,0.9216114250462403,3396.938246210382,276.2733147285396,3.12331472853964,1.0,0.002,0.14601393897075238,0.004761778748713521,0.0002253360700792543,0.0017746639289011091,0.11266803503962715,0.11266803503962715,0.0,-1.0196366320713857e-12,1.0,1.0000783781148068,0.03883439720596016,0.09240654662416686,0.0,7.2345800287907986e-06,9.303076625021621,0.0,1599607.6357858137,266.1990683817533,4.319149797993305e-05,1.0,1285917.9921984435,2592.431497548389,,,,,,,,,,,,,,,,,,,3.0,14242.632760856448,1577.828624872847,0.3705632609695701,6.175450102142607,2.8162569197861576
880.0,-29.451297204460207,4.669992492578691,35.04988486132012,30.94692905377599,5.303680586348272,-25.9757994253786,-39.49397594025356,1.828182806620236,-6.951629124220403,-6.951672316283707,40.09960805138,35692.87261764886,15390.358488055743,15390.358488055743,51083.2311057046,87122.52406136564,87130.52180421175,15390.358488055743,102520.8802922675,102520.8802922675,102520.8802922675,130351.59362479819,126066.91368053723,4284.679944260958,0.0,98930.47184257138,47501.20864377378,57143.625776441775,27830.713332530697,84974.33910897248,21075.130403149466,1577.8661425800956,0.0,0.8762152271615318,2.6831297068214663,0.0014947306463915918,1.0,1.0,-6.912836775103415,328471.2123750692,1558832.5248658822,4.7457203740762175,1558832.5248658822,4.7457203740762175,0.7572615962565077,0.0924059360886777,3.3800690553349666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800690553349666,1.2831596812063635,1.2834768438820894,2.6341764823511227,5581.503873588785,14242.619497315321,6461.966101467319,0.0004796915336566818,29268.772389849095,2984.5841739889865,19315.249112057325,1969.6072677272389,0.6599268618029289,0.6599268618029289,30558.21332117589,30484.863174865135,1.0030085502500987,0.8,4334.838414558664,4324.433322199387,1.0030085502500987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.7651749273077,2034.6934298245008,8.618355147777047,4.669992492578691,-0.7684225964224707,5.438415089001162,2.8158552243143613,3.5,0.8045300640898175,0.6,0.00024716032573029583,1.0001635634518604,0.000247119905945456,198.46995900038206,0.0,8.032691643873793e-06,22.76464811873833,0.004391850615820889,8.349274973471949e-05,0.00016366757599557634,0.0005532077089843315,0.09240593602724477,0.09240593602724477,0.09240593602724477,0.09241326402556364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490245.4309270485,594.8348034012051,0.0,0.09240593602724477,0.0924059360886777,0.0924059360886777,0.3705594287223561,0.3705594287223561,0.5,9.50547814160019,0.039097548989332154,0.039097548989332154,-1.3983481039758772e-11,4.319206328773362e-05,0.03883554118027632,-1.3983481039758772e-11,27830.713332530697,21075.130403149466,0.7572615962565077,0.6011606755798905,0.42004295640211736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482056745622192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.51786350234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0814429230768,261.0814429230768,-12.068557076923184,245.44340058675724,276.71948525939786,106171.44274957103,106339.4301841934,-167.9874346223685,0.0,nan,276.71948525939786,3.5694852593978794,270.4642683248683,-2.685731675131649,264.20905139033806,-8.940948609661916,257.95383445581064,-15.196165544189341,251.69861752128847,-21.45138247871151,245.44340058675724,-27.706599413242742,1.0,1.0,25732.562594343566,25732.562594343566,276.2725403391559,3.1225403391559325,276.2725403391559,276.2725403391559,87109.24591328966,87130.52180421175,-21.275890922086546,0.0,8648.866644398773,8648.866644398773,0.9216095945992202,3396.9694006116415,276.2725403391559,3.1225403391559325,1.0,0.002,0.14600670427114373,0.004761685363304665,0.00022532458285414917,0.001774675418586154,0.11266229142707458,0.11266229142707458,0.0,1.4403031718679404e-12,1.0,1.0000783799878497,0.038835541194259804,0.0924059360886777,0.0,7.234705246823624e-06,9.303254828114989,0.0,1599606.8137181255,266.1983708757796,4.319207727121466e-05,1.0,1285920.367274058,2592.4219172301096,,,,,,,,,,,,,,,,,,,3.0,14242.619497315321,1577.8661425800956,0.3705594287223561,6.175450102142607,2.8158552243143613
881.0,-29.452873387861988,4.670489330446907,35.04987869829767,30.945752339344494,5.302906895389933,-25.97729535954391,-39.495420072320826,1.8273288667466718,-6.9523281336410605,-6.952371260632745,40.099591906850904,35692.50586104126,15390.379466618282,15390.379466618282,51082.88532765954,87121.98212988279,87129.83668618074,15390.379466618282,102520.21615279902,102520.21615279902,102520.21615279902,130351.36347871466,126066.61413641273,4284.749342301928,0.0,98930.31468615461,47501.22604903315,57143.43181902385,27831.147325915626,84974.57914493947,21075.395579439803,1577.9035842775484,0.0,0.8762114389779155,2.6830595720267434,0.0014947306463915918,1.0,1.0,-6.913598984138275,328462.1155372175,1558831.8273052203,4.745849684234258,1558831.8273052203,4.745849684234258,0.7572593157097391,0.09240532505722472,3.3801014052315375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801014052315375,1.2831637494072057,1.2834808612205788,2.6341933418810126,5581.5395969095325,14242.606218230718,6461.946110357207,0.0004796826481577124,29268.445772968716,2984.5508683361513,19315.189357291394,1969.6011744368766,0.659932184548392,0.659932184548392,30558.4472936961,30484.863174865135,1.003018149824051,0.8,4334.871604753978,4324.433322199387,1.003018149824051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.6126210937196,2034.6934298245008,8.619103205706175,4.670489330446907,-0.7687075798405791,5.439196910287486,2.815454315614426,3.5,0.8044155187469789,0.6,0.000247119905945456,1.0001633297469126,0.00024707955050500474,198.47125553653595,0.0,8.022113039968023e-06,22.734668355269378,0.004399872728860857,8.347916479258907e-05,0.00016364074115286691,0.0005531222991239358,0.09240532498496314,0.09240532498496314,0.09240532498496314,0.09241264173238868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490244.29351637186,594.835173141855,0.0,0.09240532498496314,0.09240532505722472,0.09240532505722472,0.3705555983703593,0.3705555983703593,0.5,9.505697639452949,0.03928656189532376,0.03928656189532376,-7.65680852055084e-11,4.312699167030587e-05,0.03877227649445558,-7.65680852055084e-11,27831.147325915626,21075.395579439803,0.7572593157097391,0.60115490822883,0.4200374537914598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482150902794455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.48788373887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08027452865105,261.08027452865105,-12.069725471348931,245.44185786667367,276.71869119062814,106174.80850680375,106343.00524478326,-168.19673797950134,0.0,nan,276.71869119062814,3.568691190628158,270.46332452583516,-2.686675474164815,264.2079578610344,-8.942042138965576,257.952591196263,-15.197408803737005,251.69722453147202,-21.45277546852796,245.44185786667367,-27.708142133326305,1.0,1.0,25732.562594343566,25732.562594343566,276.2717621800312,3.121762180031226,276.2717621800312,276.2717621800312,87108.65130718698,87129.83668618074,-21.185378993759514,0.0,8648.866644398773,8648.866644398773,0.921607684398807,3397.001912257695,276.2717621800312,3.121762180031226,1.0,0.002,0.1459994814393411,0.004761591656864409,0.00022531311331328753,0.0017746868836987916,0.11265655665664376,0.11265655665664376,0.0,-2.987921108449365e-12,1.0,1.0000782518802278,0.03877227657102367,0.09240532505722472,0.0,7.222831751369901e-06,9.288003648547736,0.0,1599605.989778655,266.1976718663589,4.3127068238391075e-05,1.0,1285922.74723638,2592.412317252047,,,,,,,,,,,,,,,,,,,3.0,14242.606218230718,1577.9035842775484,0.3705555983703593,6.175450102142607,2.815454315614426
882.0,-29.45445265258106,4.670986043506182,35.04987228566515,30.944608838204317,5.302179448001177,-25.9787894425152,-39.49686389006672,1.826516237224565,-6.953020899187209,-6.953063818852527,40.09957237998566,35692.1271513682,15390.394450285161,15390.394450285161,51082.52160165336,87121.39652478551,87129.11670194147,15390.394450285161,102519.51115222664,102519.51115222664,102519.51115222664,130351.07310614154,126066.25529654979,4284.817809591749,0.0,98930.13071393633,47501.249674011815,57143.20115547169,27831.561953914905,84974.7631093866,21075.647268916215,1577.9399492826349,0.0,0.8762076989060195,2.682990081344666,0.0014947306463915918,1.0,1.0,-6.9144945165093645,328453.10201268253,1558830.9836036968,4.745977352783552,1558830.9836036968,4.745977352783552,0.7572570775515395,0.09240470587060125,3.380133781003711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380133781003711,1.2831676247273884,1.2834846857129898,2.6342106174334217,5581.5762017320785,14242.59293211642,6461.9257577772205,0.0004796735680500746,29268.11100493177,2984.516731496665,19315.128522067822,1969.594970970497,0.6599376542891053,0.6599376542891053,30558.68145291473,30484.863174865135,1.003027757076382,0.8,4334.904821433414,4324.433322199387,1.003027757076382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.4603537315384,2034.6934298245008,8.619846650820262,4.670986043506182,-0.7689892929285262,5.439975336434708,2.8150541825256354,3.5,0.8043011950073244,0.6,0.00024707955050500474,1.0001636511802612,0.00024703912226107605,198.4725546221986,0.0,8.009394934089125e-06,22.698625243208582,0.004407882123794946,8.346558484973785e-05,0.00016361396565526688,0.0005530370923553486,0.09240470575239777,0.09240470575239777,0.09240470575239777,0.0924119835299223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490243.1453568871,594.8355462171004,0.0,0.09240470575239777,0.09240470587060125,0.09240470587060125,0.3705517687202413,0.3705517687202413,0.5,9.505915972377668,0.03939485964059486,0.03939485964059486,-4.831690603168681e-12,4.291966530445279e-05,0.03856930234314859,-4.831690603168681e-12,27831.561953914905,21075.647268916215,0.7572570775515395,0.6011493263699444,0.42003208770846845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482244925394554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.45184062681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.079108868477,261.079108868477,-12.070891131522956,245.44031624590565,276.7179014910501,106178.62738365233,106346.43051161445,-167.80312796214253,0.0,nan,276.7179014910501,3.5679014910501223,270.46238444201697,-2.6876155579830083,264.20686739299117,-8.943132607008806,257.9513503439619,-15.198649656038071,251.6958332949364,-21.454166705063585,245.44031624590565,-27.70968375409433,1.0,1.0,25732.562594343566,25732.562594343566,276.27098637573204,3.120986375732059,276.27098637573204,276.27098637573204,87108.15380980616,87129.11670194147,-20.962892135314178,0.0,8648.866644398773,8648.866644398773,0.9216057726604937,3397.0344499087296,276.27098637573204,3.120986375732059,1.0,0.002,0.14599229651070042,0.004761498939567183,0.00022530170525020973,0.0017746982932525886,0.11265085262510487,0.11265085262510487,0.0,-1.4972016681991107e-12,1.0,1.0000778418384524,0.03856930234798028,0.09240470587060125,0.0,7.184932289992609e-06,9.23928481261488,0.0,1599605.1729895931,266.19697910081277,4.2919670136143395e-05,1.0,1285925.1054437403,2592.402805077312,,,,,,,,,,,,,,,,,,,3.0,14242.59293211642,1577.9399492826349,0.3705517687202413,6.175450102142607,2.8150541825256354
883.0,-29.456025607841088,4.671482623097817,35.049865937175284,30.943466524500423,5.301434135213775,-25.98027963352481,-39.498303447011835,1.825688160495848,-6.953712060928524,-6.953755252124935,40.09956140397561,35691.7468948524,15390.410454424717,15390.410454424717,51082.15734927711,87120.85234170046,87128.51830914764,15390.410454424717,102518.92876357236,102518.92876357236,102518.92876357236,130350.94130253789,126066.0537484615,4284.887554076391,0.0,98929.97680657191,47501.25808826439,57143.02079811947,27832.01253896553,84975.033337085,21075.92484544491,1577.9780023755293,0.0,0.8762039319751981,2.6829206987160976,0.0014947306463915918,1.0,1.0,-6.914918845333034,328444.1033221267,1558830.5093623777,4.746105938865129,1558830.5093623777,4.746105938865129,0.7572547912565819,0.09240409834285415,3.380165256558155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380165256558155,1.2831715723048787,1.2834885823868223,2.6342270429873857,5581.611005509916,14242.57953173362,6461.906089042256,0.0004796648750103341,29267.79293249914,2984.4842971350195,19315.069730902782,1969.5889759400798,0.6599428175349433,0.6599428175349433,30558.909100838384,30484.863174865135,1.0030370971962774,0.8,4334.937114452449,4324.433322199387,1.0030370971962774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.3083785223635,2034.6934298245008,8.620589383646323,4.671482623097817,-0.7692701936859025,5.44075281678372,2.8146548398492612,3.5,0.804187097099789,0.6,0.00024703912226107605,1.0001629994093864,0.0002469988615925174,198.47384853257648,0.0,8.023896851415996e-06,22.73972367691293,0.004415906020646362,8.34520470151142e-05,0.00016358707524596184,0.0005529513481683648,0.09240409835063315,0.09240409835063315,0.09240409835063315,0.09241142496826822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490242.0314692566,594.8359085487816,0.0,0.09240409835063315,0.09240409834285415,0.09240409834285415,0.37054793648977236,0.37054793648977236,0.5,9.506135779954247,0.03953451334371039,0.03953451334371039,-1.3983481039758772e-11,4.319119642559599e-05,0.03883640679191558,-1.3983481039758772e-11,27832.01253896553,21075.92484544491,0.7572547912565819,0.6011431280837606,0.4200262770509055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482339132967907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.49293906051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07794439487054,261.07794439487054,-12.072055605129435,245.43877645197708,276.7171123377681,106182.23269986502,106349.86501404918,-167.63231418416146,0.0,nan,276.7171123377681,3.567112337768151,270.4614451606036,-2.6885548393963745,264.2057779834484,-8.944222016551578,257.9501108062882,-15.199889193711783,251.6944436291381,-21.45555637086187,245.43877645197708,-27.7112235480229,1.0,1.0,25732.562594343566,25732.562594343566,276.27022575503673,3.1202257550367563,276.27022575503673,276.27022575503673,87107.59429768137,87128.51830914764,-20.924011466267984,0.0,8648.866644398773,8648.866644398773,0.9216039140690335,3397.066082840946,276.27022575503673,3.1202257550367563,1.0,0.002,0.14598506191636948,0.004761406641113309,0.0002252902210937461,0.0017747097839106052,0.11264511054687305,0.11264511054687305,0.0,5.004351100179605e-12,1.0,1.00007838043387,0.03883640680589906,0.09240409834285415,0.0,7.234602875335439e-06,9.303174498226513,0.0,1599604.3587626265,266.19628793907145,4.319121040907703e-05,1.0,1285927.4598116986,2592.3933084400505,,,,,,,,,,,,,,,,,,,3.0,14242.57953173362,1577.9780023755293,0.37054793648977236,6.175450102142607,2.8146548398492612
