time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
884.0,-29.457601562652947,4.671978699354369,35.04985914383143,30.942308285180502,5.300674560694268,-25.981773950305335,-39.49974726475773,1.8248469473832918,-6.954436212624046,-6.954478708733789,40.0995358725605,35691.374383513525,15390.470860185476,15390.470860185476,51081.845243699005,87120.31139011173,87127.64448153134,15390.470860185476,102518.11534171682,102518.11534171682,102518.11534171682,130350.54347518073,126065.58814145268,4284.955333728048,0.0,98929.82350434212,47501.273907326766,57142.83288557261,27832.428133463913,84975.26101903652,21076.175051565337,1578.0151752274141,0.0,0.876200044605927,2.6828481169504226,0.0014947306463915918,1.0,1.0,-6.916323415836985,328434.6880711905,1558829.406223129,4.7462386369044,1558829.406223129,4.7462386369044,0.7572524736433148,0.09240348625135393,3.3801970722337753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801970722337753,1.283175580861751,1.2834925402698203,2.6342436083171976,5581.646105456002,14242.566205108158,6461.886329951952,0.0004796561223622171,29267.472100070532,2984.4515813321095,19315.010669659583,1969.582953369355,0.6599480338998268,0.6599480338998268,30559.139208268134,30484.863174865135,1.0030465382444207,0.8,4334.969756364968,4324.433322199387,1.0030465382444207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.1566944423905,2034.6934298245008,8.62135570961339,4.671978699354369,-0.7695659944672162,5.4415446938215855,2.814256284765248,3.5,0.8040732242186424,0.6,0.0002469988615925174,1.0001633123684228,0.0002469585302100466,198.47514492520017,0.0,7.990689833331255e-06,22.645614987660778,0.004423896710479693,8.34384711498697e-05,0.0001635603904426477,0.000552866352907651,0.09240348624495977,0.09240348624495977,0.09240348624495977,0.09241069184794252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490240.8646104568,594.8362874190711,0.0,0.09240348624495977,0.09240348625135393,0.09240348625135393,0.37054411225131634,0.37054411225131634,0.5,9.506351965550566,0.039521657476313976,0.039521657476313976,7.543121682829224e-11,4.249610975648466e-05,0.03815529289681763,7.543121682829224e-11,27832.428133463913,21076.175051565337,0.7572524736433148,0.6011378444869434,0.42002076787404974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482432965324803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.39883037126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07677932289556,261.07677932289556,-12.073220677104416,245.4372375049831,276.71632114081257,106185.68584676318,106353.40430038578,-167.71845362258878,0.0,nan,276.71632114081257,3.5663211408125903,270.46050441364,-2.6894955863599534,264.20468768647766,-8.945312313522322,257.94887095930926,-15.201129040690716,251.69305423215064,-21.456945767849334,245.4372375049831,-27.712762495016875,1.0,1.0,25732.562594343566,25732.562594343566,276.2694012646564,3.1194012646564033,276.2694012646564,276.2694012646564,87107.19173252022,87127.64448153134,-20.45274901112134,0.0,8648.866644398773,8648.866644398773,0.9216020353842475,3397.0980575949443,276.2694012646564,3.1194012646564033,1.0,0.002,0.14597795429640056,0.0047613081447590655,0.00022527891812983565,0.001774721089546684,0.11263945906491782,0.11263945906491782,0.0,7.676519576255147e-12,1.0,1.0000770054815602,0.03815529282138641,0.09240348625135393,0.0,7.107634267701384e-06,9.139919588075225,0.0,1599603.5042763033,266.19556378737593,4.249603432526783e-05,1.0,1285929.9232107343,2592.383372066506,,,,,,,,,,,,,,,,,,,3.0,14242.566205108158,1578.0151752274141,0.37054411225131634,6.175450102142607,2.814256284765248
885.0,-29.459167921695208,4.672475089225493,35.04985264766645,30.941166076250397,5.299928560860274,-25.983258273467175,-39.50118210688231,1.824018912437368,-6.955082742345041,-6.955126091057211,40.09953085974129,35691.00185124503,15390.433222288777,15390.433222288777,51081.43507353381,87119.76981822381,87127.22388953887,15390.433222288777,102517.65711182765,102517.65711182765,102517.65711182765,130350.52446687911,126065.49967703712,4285.024789841993,0.0,98929.66972058361,47501.286752791486,57142.64774199125,27832.86735505146,84975.5150970427,21076.447498871275,1578.051608815677,0.0,0.8761964971829561,2.6827831495385577,0.0014947306463915918,1.0,1.0,-6.916133819103152,328426.26304889,1558829.1896330034,4.746359731289072,1558829.1896330034,4.746359731289072,0.7572503123738006,0.09240286529243476,3.380228540988838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380228540988838,1.2831795280924434,1.2834964367204262,2.6342600290809175,5581.680899083886,14242.552765959832,6461.866648330385,0.0004796474281819104,29267.154134981403,2984.4191579164553,19314.951839975627,1969.5769544111015,0.6599531936345508,0.6599531936345508,30559.366806162772,30484.863174865135,1.0030558763466537,0.8,4335.002042287131,4324.433322199387,1.0030558763466537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.0052589881734,2034.6934298245008,8.6220660386249,4.672475089225493,-0.7698257291032418,5.442300818328735,2.813858405474471,3.5,0.8039595444212775,0.6,0.0002469585302100466,1.0001623199857306,0.0002469184504106993,198.4764334389685,0.0,8.004776980928471e-06,22.685537963951287,0.004431901487460622,8.342498170259815e-05,0.00016353354850744844,0.0005527807680740598,0.09240286522361559,0.09240286522361559,0.09240286522361559,0.09241021345633493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490239.77654443285,594.8366416321787,0.0,0.09240286522361559,0.09240286529243476,0.09240286529243476,0.3705402755838497,0.3705402755838497,0.5,9.50657240357129,0.039651117723792595,0.039651117723792595,2.6489033189136535e-11,4.334871215405656e-05,0.038992271954043645,2.6489033189136535e-11,27832.86735505146,21076.447498871275,0.7572503123738006,0.6011312201543987,0.42001512801052904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482526977777104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.43875334755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07561586776495,261.07561586776495,-12.074384132235025,245.43570103179684,276.7155307037326,106189.29974358725,106356.78544709051,-167.4857035032359,0.0,nan,276.7155307037326,3.565530703732634,270.4595647693339,-2.6904352306660826,264.20359883493717,-8.94640116506281,257.9476329005915,-15.202367099408491,251.69166696619783,-21.45833303380215,245.43570103179684,-27.71429896820314,1.0,1.0,25732.562594343566,25732.562594343566,276.2687052526096,3.1187052526096295,276.2687052526096,276.2687052526096,87106.43009245484,87127.22388953887,-20.793797084028483,0.0,8648.866644398773,8648.866644398773,0.9216001771752871,3397.129683693782,276.2687052526096,3.1187052526096295,1.0,0.002,0.1459706908304875,0.004761223709878006,0.000225267409832231,0.0017747325867372168,0.1126337049161155,0.1126337049161155,0.0,-3.4305522832178692e-12,1.0,1.000078694114189,0.03899227192755461,0.09240286529243476,0.0,7.263462015084726e-06,9.340319162550529,0.0,1599602.7434637898,266.19491725765494,4.334868566502337e-05,1.0,1285932.1275656973,2592.3744806208842,,,,,,,,,,,,,,,,,,,3.0,14242.552765959832,1578.051608815677,0.3705402755838497,6.175450102142607,2.813858405474471
886.0,-29.460733288160185,4.67297169098077,35.04984640028117,30.940087080840044,5.2992459584980285,-25.984735363487765,-39.50260825278235,1.8232480336003054,-6.955735996786757,-6.955780061401202,40.09952504541635,35690.59092959594,15390.407797382131,15390.407797382131,51080.998726978076,87119.19907431713,87126.76884163433,15390.407797382131,102517.17663901646,102517.17663901646,102517.17663901646,130350.48752484268,126065.39119365044,4285.096331192239,0.0,98929.50412595453,47501.28068235348,57142.470492890054,27833.310885826224,84975.78137871627,21076.72252571767,1578.0884196136194,0.0,0.876192916458974,2.68271752414855,0.0014947306463915918,1.0,1.0,-6.916082317864209,328417.7524629117,1558828.9384137497,4.746481963059499,1558828.9384137497,4.746481963059499,0.7572481266125883,0.09240225144627895,3.3802589062221777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802589062221777,1.2831832081047567,1.2835000662091944,2.634276138334737,5581.715032659672,14242.53946651493,6461.8472920136755,0.00047963888982408145,29266.842236211858,2984.3873530932437,19314.893982649657,1969.5710546057683,0.659958249911613,0.659958249911613,30559.58642243048,30484.863174865135,1.0030648869876115,0.8,4335.033195974806,4324.433322199387,1.0030648869876115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.8541656894279,2034.6934298245008,8.622781677760965,4.67297169098077,-0.7700880024470349,5.443059693427805,2.813461447584517,3.5,0.8038461278812906,0.6,0.0002469184504106993,1.0001622191937525,0.0002468784019953727,198.47772115086647,0.0,7.954895627398651e-06,22.544174208047778,0.00443985638308802,8.34115760090707e-05,0.00016350687440162858,0.000552695568424656,0.09240225145051603,0.09240225145051603,0.09240225145051603,0.09240973087380457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.66550597444,594.8370032892223,0.0,0.09240225145051603,0.09240225144627895,0.09240225144627895,0.37053645802549046,0.37053645802549046,0.5,9.506796798094216,0.03989817856501077,0.03989817856501077,-1.1198153515579179e-11,4.406461442840737e-05,0.039697743536976304,-1.1198153515579179e-11,27833.310885826224,21076.72252571767,0.7572481266125883,0.601124201486569,0.42000897609322013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482620418952707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.29738959165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0744595891045,261.0744595891045,-12.075540410895485,245.4341673304112,276.7147518477945,106193.46996450276,106359.92257186091,-166.45260735812326,0.0,nan,276.7147518477945,3.5647518477945255,270.4586349443111,-2.691365055688891,264.2025180408063,-8.94748195919368,257.94640113739706,-15.203598862602917,251.6902842339071,-21.45971576609287,245.4341673304112,-27.715832669588764,1.0,1.0,25732.562594343566,25732.562594343566,276.2679986686778,3.117998668677842,276.2679986686778,276.2679986686778,87105.87715881462,87126.76884163433,-20.891682819710695,0.0,8648.866644398773,8648.866644398773,0.9215983841195937,3397.160200753289,276.2679986686778,3.117998668677842,1.0,0.002,0.14596329605017339,0.004761138711557661,0.00022525569587392887,0.0017747443109206078,0.11262784793696444,0.11262784793696444,0.0,6.7945367214494734e-12,1.0,1.000080117338205,0.03969774354817446,0.09240225144627895,0.0,7.394789384234522e-06,9.50921371233196,0.0,1599601.9745255637,266.1942640032132,4.406462562656088e-05,1.0,1285934.3543448756,2592.36549877044,,,,,,,,,,,,,,,,,,,3.0,14242.53946651493,1578.0884196136194,0.37053645802549046,6.175450102142607,2.813461447584517
887.0,-29.462304000074326,4.673467639983412,35.04983995764186,30.93896844601261,5.298513479073317,-25.98622225214742,-39.50404714616013,1.8224317302002395,-6.956467070451083,-6.956510750388147,40.09950691721596,35690.2069033451,15390.486129488956,15390.486129488956,51080.69303283405,87118.66775571686,87125.97238874588,15390.486129488956,102516.45851823484,102516.45851823484,102516.45851823484,130350.22358917841,126065.05551060835,4285.16807857006,0.0,98929.36344846369,47501.288554219485,57142.30543804911,27833.765070943573,84976.07050899268,21076.999898556125,1578.127614621018,0.0,0.8761889603923575,2.6826442170333675,0.0014947306463915918,1.0,1.0,-6.917191443087916,328408.24368765583,1558828.1551460733,4.7466170082765995,1558828.1551460733,4.7466170082765995,0.7572457353446221,0.09240166091556792,3.3802894472118186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802894472118186,1.2831871000513437,1.2835039077245396,2.6342919493786714,5581.748534364497,14242.526134742693,6461.8281785567715,0.0004796304877662644,29266.536192651816,2984.3561453352386,19314.8368512479,1969.565228824104,0.6599631990647882,0.6599631990647882,30559.807309456,30484.863174865135,1.0030739497828507,0.8,4335.064529925959,4324.433322199387,1.0030739497828507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.7034031208552,2034.6934298245008,8.623553976854696,4.673467639983412,-0.7703861184726586,5.44385375845607,2.8130653809294017,3.5,0.803732965979829,0.6,0.0002468784019953727,1.0001627752746696,0.00024683822283585164,198.47901327478408,0.0,7.948718209722512e-06,22.5266674063536,0.004447805101297743,8.339805250791169e-05,0.00016348034948746103,0.0005526109001989646,0.09240166090544429,0.09240166090544429,0.09240166090544429,0.09240908359836934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490237.5030719601,594.8373810820483,0.0,0.09240166090544429,0.09240166091556792,0.09240166091556792,0.3705326584302307,0.3705326584302307,0.5,9.507019492341636,0.040048033332368504,0.040048033332368504,-2.1088908397359774e-11,4.367993705045592e-05,0.03931930730021804,-2.1088908397359774e-11,27833.765070943573,21076.999898556125,0.7572457353446221,0.6011185587527066,0.4200030277884895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482713802063565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.27988278995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07330416189853,261.07330416189853,-12.076695838101443,245.43263452013412,276.71397380366125,106197.0543432912,106363.38437941375,-166.33003612252813,0.0,nan,276.71397380366125,3.56397380366127,270.45770594694824,-2.6922940530517394,264.2014380902206,-8.948561909779357,257.94517023357156,-15.204829766428418,251.68890237685528,-21.461097623144695,245.43263452013412,-27.71736547986586,1.0,1.0,25732.562594343566,25732.562594343566,276.2671758921468,3.117175892146804,276.2671758921468,276.2671758921468,87105.56742868556,87125.97238874588,-20.404960060317535,0.0,8648.866644398773,8648.866644398773,0.9215965806766868,3397.190894447878,276.2671758921468,3.117175892146804,1.0,0.002,0.14595597185608444,0.004761039825560938,0.00022524405544572322,0.0017747559502955153,0.1126220277228616,0.1126220277228616,0.0,5.741238647688496e-12,1.0,1.0000793531966452,0.03931930732130695,0.09240166091556792,0.0,7.324205964496184e-06,9.418466290649873,0.0,1599601.1122998295,266.1935329295489,4.3679958139364317e-05,1.0,1285936.842342438,2592.3554633331855,,,,,,,,,,,,,,,,,,,3.0,14242.526134742693,1578.127614621018,0.3705326584302307,6.175450102142607,2.8130653809294017
888.0,-29.463868046391287,4.673963518287505,35.04983358452831,30.937819845881336,5.297751243044009,-25.987706117432015,-39.5054780767299,1.8215893134808778,-6.957143167759909,-6.957187167516067,40.09949603807878,35689.825609953376,15390.494615308433,15390.494615308433,51080.32022526181,87118.15055447652,87125.39713651846,15390.494615308433,102515.89175182689,102515.89175182689,102515.89175182689,130350.0938710175,126064.85409323378,4285.239777783717,0.0,98929.22654107759,47501.28586404401,57142.15630781509,27834.20211919061,84976.3584270057,21077.268776220586,1578.1646517727127,0.0,0.8761852753102337,2.6825763474109694,0.0014947306463915918,1.0,1.0,-6.917552215542855,328399.44136930397,1558827.685089988,4.746742803794836,1558827.685089988,4.746742803794836,0.7572435051654892,0.09240105380223922,3.3803205690223166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803205690223166,1.2831911141519219,1.2835078712559393,2.634307962190352,5581.782463590963,14242.512643704407,6461.808825196623,0.00047962197915372897,29266.22624128536,2984.324539091878,19314.779002759286,1969.5593299199306,0.6599682119422784,0.6599682119422784,30560.032396844792,30484.863174865135,1.0030831849320496,0.8,4335.096459720065,4324.433322199387,1.0030831849320496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.5528721785486,2034.6934298245008,8.624286147666785,4.673963518287505,-0.7706585986500034,5.444622116937508,2.8126699450301667,3.5,0.8036199842943333,0.6,0.00024683822283585164,1.0001620865290182,0.0002467982201689766,198.48029992998616,0.0,7.974719935952886e-06,22.60035629849048,0.004455779821233696,8.338460585541736e-05,0.00016345361698043428,0.0005525256235600574,0.09240105373830766,0.09240105373830766,0.09240105373830766,0.09240852573670029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490236.36864634143,594.8377501076162,0.0,0.09240105373830766,0.09240105380223922,0.09240105380223922,0.3705288541547665,0.3705288541547665,0.5,9.507243653467826,0.04021132017749096,0.04021132017749096,8.242295734817162e-12,4.3999756144330604e-05,0.03963495197319844,8.242295734817162e-12,27834.20211919061,21077.268776220586,0.7572435051654892,0.6011121348432407,0.41999711767609776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482807505214212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.35357168209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0721473321573,261.0721473321573,-12.077852667842706,245.43110331976254,276.71319134454995,106200.38343234906,106366.9153718022,-166.5319394531395,0.0,nan,276.71319134454995,3.5631913445499777,270.45677373959614,-2.693226260403833,264.20035613459936,-8.949643865400617,257.943938529697,-15.206061470302984,251.6875209247385,-21.462479075261484,245.43110331976254,-27.718896680237435,1.0,1.0,25732.562594343566,25732.562594343566,276.26643296315655,3.1164329631565693,276.26643296315655,276.26643296315655,87104.92559777077,87125.39713651846,-20.47153874768992,0.0,8648.866644398773,8648.866644398773,0.9215947429272062,3397.222171867428,276.26643296315655,3.1164329631565693,1.0,0.002,0.14594858894583188,0.004760950766756472,0.00022523234950504352,0.0017747676501834388,0.11261617475252175,0.11261617475252175,0.0,-3.1151773868809407e-13,1.0,1.0000799897288954,0.039634951964956144,0.09240105380223922,0.0,7.382914496594125e-06,9.493978759307957,0.0,1599600.3158633965,266.19285683224007,4.399974790203487e-05,1.0,1285939.1455349652,2592.34617336479,,,,,,,,,,,,,,,,,,,3.0,14242.512643704407,1578.1646517727127,0.3705288541547665,6.175450102142607,2.8126699450301667
889.0,-29.465431153220127,4.6744594240843815,35.04982714286609,30.936715914309048,5.297049887471537,-25.98918304916673,-39.50690795956177,1.820801782900888,-6.9578084151690405,-6.957852561998845,40.0994813136006,35689.443923298524,15390.49131061261,15390.49131061261,51079.935233911136,87117.57818134225,87124.78595472196,15390.49131061261,102515.27726533456,102515.27726533456,102515.27726533456,130349.89331982027,126064.58197353223,4285.311346288045,0.0,98929.05481395796,47501.304539148274,57141.94474978854,27834.616054485712,84976.56080427425,21077.521750727385,1578.200329274439,0.0,0.8761816656859998,2.6825095872697386,0.0014947306463915918,1.0,1.0,-6.9180719922252365,328390.78267109604,1558827.0488880873,4.7468660240971206,1558827.0488880873,4.7468660240971206,0.7572413325000982,0.0924004374925224,3.38035168398038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38035168398038,1.283194871778184,1.2835115784758864,2.634324496088475,5581.817496937072,14242.499233843188,6461.789056308599,0.0004796132337899747,29265.906054327617,2984.2918891086783,19314.71991223005,1969.5533043628611,0.6599734133081432,0.6599734133081432,30560.257434259267,30484.863174865135,1.0030924180478433,0.8,4335.128382425058,4324.433322199387,1.0030924180478433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.4026393334063,2034.6934298245008,8.625010393597035,4.6744594240843815,-0.7709255365448673,5.445384960629249,2.8122753143852073,3.5,0.8035072326814878,0.6,0.0002467982201689766,1.0001619912294304,0.00024675824749709245,198.4815858269227,0.0,7.939741319360258e-06,22.50122689906697,0.004463719562553056,8.337117105048225e-05,0.00016342704911849433,0.0005524409006956466,0.09240043747528044,0.09240043747528044,0.09240043747528044,0.09240793433358685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490235.2120021919,594.8381261814205,0.0,0.09240043747528044,0.0924004374925224,0.0924004374925224,0.3705250578816852,0.3705250578816852,0.5,9.507468562018945,0.040367069502792674,0.040367069502792674,2.0122570276726037e-11,4.414682979358986e-05,0.03978056977359756,2.0122570276726037e-11,27834.616054485712,21077.521750727385,0.7572413325000982,0.6011061726958224,0.4199916257555033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290081186644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.25444228267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07099497487815,261.07099497487815,-12.07900502512183,245.4295741523187,276.71241579743656,106204.31849157038,106370.20659578535,-165.88810421498175,0.0,nan,276.71241579743656,3.5624157974365858,270.4558474684111,-2.694152531588884,264.19927913936476,-8.950720860635215,257.9427108103826,-15.20728918961737,251.68614248135526,-21.463857518644716,245.4295741523187,-27.72042584768127,1.0,1.0,25732.562594343566,25732.562594343566,276.26569690255974,3.115696902559762,276.26569690255974,276.26569690255974,87104.40195409422,87124.78595472196,-20.38400062773144,0.0,8648.866644398773,8648.866644398773,0.9215929055731306,3397.253442400282,276.26569690255974,3.115696902559762,1.0,0.002,0.14594117899851278,0.0047608637925490695,0.00022522060696345998,0.0017747793952127655,0.11261030348172998,0.11261030348172998,0.0,2.1762253457624503e-12,1.0,1.0000802831545794,0.03978056975347499,0.0924004374925224,0.0,7.409950532064398e-06,9.528762244028982,0.0,1599599.531964269,266.19219158483094,4.414680967101958e-05,1.0,1285941.4111870308,2592.337034863806,,,,,,,,,,,,,,,,,,,3.0,14242.499233843188,1578.200329274439,0.3705250578816852,6.175450102142607,2.8122753143852073
890.0,-29.466996120126634,4.67495476199175,35.04982044710981,30.935525090340548,5.296283340606427,-25.990668174053486,-39.508342801686354,1.8199553936530912,-6.9585266408287225,-6.9585703576644224,40.09946109881895,35689.09993283087,15390.559455100953,15390.559455100953,51079.659387931824,87116.99824725503,87123.98317601896,15390.559455100953,102514.54263111991,102514.54263111991,102514.54263111991,130349.59345015902,126064.2106617577,4285.382788401333,0.0,98928.8629937175,47501.3490647223,57141.682143328,27835.050819039112,84976.73296236711,21077.786032236418,1578.2382861376448,0.0,0.8761777883811295,2.68243757876105,0.0014947306463915918,1.0,1.0,-6.919213007998337,328381.4422833483,1558826.175466867,4.746998382819127,1558826.175466867,4.746998382819127,0.7572389994639155,0.09239983959538857,3.3803853685466265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803853685466265,1.2831989040390805,1.2835155604364303,2.6343424685809076,5581.855578491897,14242.48579066817,6461.768034747354,0.0004796038151510921,29265.55768292515,2984.256365111955,19314.657077376727,1969.5468969909937,0.659979122442822,0.659979122442822,30560.501055772416,30484.863174865135,1.0031024136743834,0.8,4335.162941379232,4324.433322199387,1.0031024136743834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.2527158679825,2034.6934298245008,8.62577331015239,4.67495476199175,-0.7712169229890167,5.446171684980767,2.8118815184977444,3.5,0.8033947195707841,0.6,0.00024675824749709245,1.0001621860858172,0.0002467182332325447,198.4828732686826,0.0,7.933839305302321e-06,22.484500591226777,0.004471653401858358,8.335769166056646e-05,0.000163400555836526,0.0005523568481621786,0.09239983957045095,0.09239983957045095,0.09239983957045095,0.0924072672548766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490234.03882114735,594.8385073714503,0.0,0.09239983957045095,0.09239983959538857,0.09239983959538857,0.37052126674028985,0.37052126674028985,0.5,9.50769139082161,0.04042607838039203,0.04042607838039203,-9.606537787476555e-12,4.37168357052542e-05,0.03935734966609061,-9.606537787476555e-12,27835.050819039112,21077.786032236418,0.7572389994639155,0.6011017087530656,0.4199867268212839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482994063615642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.23771597483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0698401813044,261.0698401813044,-12.080159818695563,245.42804573424286,276.71163462836756,106207.64348139083,106373.88230304197,-166.23882165113693,0.0,nan,276.71163462836756,3.5616346283675853,270.4549168495368,-2.6950831504631765,264.19819907069774,-8.951800929302237,257.9414812919031,-15.208518708096904,251.68476351307848,-21.465236486921498,245.42804573424286,-27.72195426575712,1.0,1.0,25732.562594343566,25732.562594343566,276.2648862879462,3.114886287946206,276.2648862879462,276.2648862879462,87103.8915302054,87123.98317601896,-20.091645813561627,0.0,8648.866644398773,8648.866644398773,0.9215909164719803,3397.2872953893598,276.2648862879462,3.114886287946206,1.0,0.002,0.1459338479697718,0.004760767213696348,0.0002252089620460438,0.0017747910377291106,0.1126044810230219,0.1126044810230219,0.0,-2.2484574965786486e-13,1.0,1.0000794286618437,0.03935734967569715,0.09239983959538857,0.0,7.3310278255054705e-06,9.427290184908523,0.0,1599598.6847966881,266.19147335917125,4.3716845311791985e-05,1.0,1285943.8552545006,2592.3271767773867,,,,,,,,,,,,,,,,,,,3.0,14242.48579066817,1578.2382861376448,0.37052126674028985,6.175450102142607,2.8118815184977444
891.0,-29.46855543671227,4.675450193989925,35.04981373298334,30.9344430215657,5.295560941890951,-25.992143798868955,-39.50976870311422,1.819149303334355,-6.959182397774271,-6.959226378219887,40.09944717781829,35688.69264556284,15390.548170089633,15390.548170089633,51079.240815652476,87116.50900526103,87123.40353579179,15390.548170089633,102513.95170588142,102513.95170588142,102513.95170588142,130349.41089866647,126063.95713982839,4285.45375883808,0.0,98928.75748219312,47501.32406684808,57141.592683716706,27835.459192785038,84977.05187650175,21078.035670039404,1578.2734650053974,0.0,0.8761742271161838,2.682371760257294,0.0014947306463915918,1.0,1.0,-6.919608739795763,328372.9059335951,1558825.57398048,4.747119953604552,1558825.57398048,4.747119953604552,0.7572368583559361,0.09239921953190967,3.380414054479225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380414054479225,1.2832027483469337,1.28351935434386,2.6343569313843753,5581.886223436956,14242.472258126036,6461.749997108449,0.0004795960252167844,29265.278125059074,2984.2278581431046,19314.60316166696,1969.5413991186554,0.6599835846127969,0.6599835846127969,30560.70852459835,30484.863174865135,1.0031109259962316,0.8,4335.192371890336,4324.433322199387,1.0031109259962316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.1030334669122,2034.6934298245008,8.626490668637198,4.675450193989925,-0.7714790551515573,5.4469292491414825,2.811488377806608,3.5,0.8032823936590309,0.6,0.0002467182332325447,1.0001616025280995,0.0002466783693844247,198.48415607667974,0.0,7.942146199170027e-06,22.508042328447857,0.0044795955480575285,8.334429825821895e-05,0.00016337393497432574,0.0005522715459227857,0.09239921952329076,0.09239921952329076,0.09239921952329076,0.09240668398482578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490232.89070747845,594.8388807052362,0.0,0.09239921952329076,0.09239921953190967,0.09239921953190967,0.37051746940207975,0.37051746940207975,0.5,9.50791533781062,0.040502888233049816,0.040502888233049816,9.094947017729282e-13,4.3980445639135723e-05,0.03961763842414712,9.094947017729282e-13,27835.459192785038,21078.035670039404,0.7572368583559361,0.6010945271422995,0.4199803577256326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483087427479213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.261257712045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0686879215328,261.0686879215328,-12.081312078467192,245.4265193065977,276.71085653646765,106211.28678885676,106377.16085553041,-165.87406667366636,0.0,nan,276.71085653646765,3.560856536467668,270.4539890904868,-2.696010909513177,264.1971216445015,-8.952878355498456,257.9402541985619,-15.209745801438089,251.68338675258144,-21.466613247418536,245.4265193065977,-27.72348069340228,1.0,1.0,25732.562594343566,25732.562594343566,276.2641632481787,3.114163248178727,276.2641632481787,276.2641632481787,87103.34649546829,87123.40353579179,-20.057040323503315,0.0,8648.866644398773,8648.866644398773,0.9215892225357002,3397.3161247516214,276.2641632481787,3.114163248178727,1.0,0.002,0.1459264685580908,0.00476068178114,0.00022519727102285664,0.0017748027346398939,0.11259863551142832,0.11259863551142832,0.0,5.662750650337056e-12,1.0,1.0000799534917717,0.03961763842323762,0.09239921953190967,0.0,7.379423389203456e-06,9.489540646209356,0.0,1599597.9122359962,266.1908176022257,4.398044472964102e-05,1.0,1285946.088971278,2592.3181671830835,,,,,,,,,,,,,,,,,,,3.0,14242.472258126036,1578.2734650053974,0.37051746940207975,6.175450102142607,2.811488377806608
892.0,-29.470117139379806,4.675945553224493,35.04980710788508,30.93332826336848,5.2948499224231504,-25.993620433237506,-39.51119467439128,1.8183532152267303,-6.959851059496202,-6.959895374686222,40.099436319167744,35688.30533533788,15390.556908405264,15390.556908405264,51078.86224374314,87115.93922701674,87122.83320967456,15390.556908405264,102513.39011807983,102513.39011807983,102513.39011807983,130349.28442678649,126063.75821795006,4285.526208836426,0.0,98928.5854983859,47501.335082372905,57141.38935112555,27835.89430870666,84977.2836598322,21078.303542734175,1578.3102492660873,0.0,0.8761705824494709,2.682304640342311,0.0014947306463915918,1.0,1.0,-6.919946921068572,328364.20091749786,1558825.104810649,4.747244372118101,1558825.104810649,4.747244372118101,0.7572346449146127,0.09239861241288982,3.3804454238262367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804454238262367,1.2832065456893718,1.2835231014670065,2.634373581698162,5581.921503453887,14242.458786613099,6461.730101038294,0.0004795872202597389,29264.95567747142,2984.194977639808,19314.543690981824,1969.5353347964722,0.6599888243073758,0.6599888243073758,30560.935400611896,30484.863174865135,1.0031202345999177,0.8,4335.224555409985,4324.433322199387,1.0031202345999177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.9536678481718,2034.6934298245008,8.627217839670442,4.675945553224493,-0.7717469046125691,5.4476924578370625,2.8110960910627103,3.5,0.803170311732203,0.6,0.0002466783693844247,1.0001618518982236,0.0002466384504830391,198.48544086220227,0.0,7.91234225206856e-06,22.4235779423623,0.004487507890309597,8.333090618907495e-05,0.00016334746319534974,0.0005521871844523447,0.09239861228666066,0.09239861228666066,0.09239861228666066,0.0924061409771764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490231.7481978359,594.8392523640485,0.0,0.09239861228666066,0.09239861241288982,0.09239861241288982,0.3705136786694435,0.3705136786694435,0.5,9.50814119510565,0.04063521990838126,0.04063521990838126,6.269829100347124e-11,4.431518999581385e-05,0.039948453617626,6.269829100347124e-11,27835.89430870666,21078.303542734175,0.7572346449146127,0.6010884326241125,0.419974654381749,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448318045539255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.17679332596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0675385524425,261.0675385524425,-12.082461447557478,245.4249941987959,276.7100829060869,106215.08229497714,106380.54023371985,-165.45793874274975,0.0,nan,276.7100829060869,3.5600829060869046,270.45306516462784,-2.696934835372133,264.19604742315323,-8.953952576846746,257.9390296817277,-15.210970318272302,251.68201194026338,-21.467988059736598,245.4249941987959,-27.725005801204077,1.0,1.0,25732.562594343566,25732.562594343566,276.26342830941724,3.113428309417259,276.26342830941724,276.26342830941724,87102.79051451632,87122.83320967456,-20.042695158233983,0.0,8648.866644398773,8648.866644398773,0.9215873701318286,3397.347650945368,276.26342830941724,3.113428309417259,1.0,0.002,0.14591902760497683,0.004760594271001131,0.000225185479068357,0.0017748145180728565,0.1125927395341785,0.1125927395341785,0.0,-2.8587865581741756e-12,1.0,1.0000806206236523,0.03994845355492771,0.09239861241288982,0.0,7.440954591524288e-06,9.56868340486286,0.0,1599597.1245590013,266.1901489405038,4.431512729752285e-05,1.0,1285948.366861718,2592.308979463242,,,,,,,,,,,,,,,,,,,3.0,14242.458786613099,1578.3102492660873,0.3705136786694435,6.175450102142607,2.8110960910627103
893.0,-29.4716702069636,4.676441189947607,35.04980100275909,30.93230406465011,5.294180078495881,-25.995085178418737,-39.51260765371842,1.817595049594428,-6.9604847313015625,-6.96053021491376,40.09943807004819,35687.86255482342,15390.523598882082,15390.523598882082,51078.386153705505,87115.43594287746,87122.50990227435,15390.523598882082,102513.03350115643,102513.03350115643,102513.03350115643,130349.38684410119,126063.78503508527,4285.601809015917,0.0,98928.47734798101,47501.285264056074,57141.324537694374,27836.353342944756,84977.67788063912,21078.590986560277,1578.3473306923584,0.0,0.8761670773059682,2.6822409374267115,0.0014947306463915918,1.0,1.0,-6.919424017808467,328355.94050952926,1558825.1804610686,4.7473640283228855,1558825.1804610686,4.7473640283228855,0.7572324839705606,0.09239801055150039,3.3804728674647357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804728674647357,1.283210166191905,1.2835266716356792,2.6343875356729236,5581.9510702519765,14242.445215321768,6461.712484602559,0.00047957966416905504,29264.68610356714,2984.167488751729,19314.491034276518,1969.52996530686,0.6599931045193145,0.6599931045193145,30561.133883942297,30484.863174865135,1.0031283782808942,0.8,4335.25271128272,4324.433322199387,1.0031283782808942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.8045999575477,2034.6934298245008,8.627920120425944,4.676441189947607,-0.7719982460799146,5.448439436027521,2.8107046080884546,3.5,0.8030584594538441,0.6,0.0002466384504830391,1.0001609589513432,0.0002465987582055158,198.48671855824287,0.0,7.923320740257608e-06,22.45469097789006,0.004495431211049854,8.331763809634553e-05,0.00016332081238669356,0.0005521015749655161,0.09239801051462795,0.09239801051462795,0.09239801051462795,0.0924057476946598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.6365338404,594.8396145956157,0.0,0.09239801051462795,0.09239801055150039,0.09239801055150039,0.3705098977290532,0.3705098977290532,0.5,9.508373307715654,0.040960219452358615,0.040960219452358615,-6.332356861094013e-11,4.5483612211683067e-05,0.041106197105307274,-6.332356861094013e-11,27836.353342944756,21078.590986560277,0.7572324839705606,0.6010800415781065,0.41996749552219004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483273626799176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.20790636149,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06639607668563,261.06639607668563,-12.083603923314342,245.4234720367017,276.70932011666537,106219.14200220433,106383.6076080411,-164.46560583677007,0.0,nan,276.70932011666537,3.55932011666539,270.45215050067213,-2.6978494993278446,264.19498088468686,-8.955019115313121,257.93781126869425,-15.21218873130573,251.68064165269345,-21.469358347306525,245.4234720367017,-27.72652796329828,1.0,1.0,25732.562594343566,25732.562594343566,276.26275608771374,3.1127560877137626,276.26275608771374,276.26275608771374,87102.2424452902,87122.50990227435,-20.26745698414743,0.0,8648.866644398773,8648.866644398773,0.9215857495388483,3397.3752318020593,276.26275608771374,3.1127560877137626,1.0,0.002,0.14591137109446026,0.004760513721948217,0.00022517337026427308,0.001774826629149048,0.11258668513213654,0.11258668513213654,0.0,-5.866791427666662e-13,1.0,1.0000829564281308,0.04110619716863084,0.09239801055150039,0.0,7.656511933361917e-06,9.845895566752592,0.0,1599596.3793000975,266.1895152686984,4.548367553525168e-05,1.0,1285950.5284450504,2592.300260904253,,,,,,,,,,,,,,,,,,,3.0,14242.445215321768,1578.3473306923584,0.3705098977290532,6.175450102142607,2.8107046080884546
894.0,-29.473219809765244,4.676936794667607,35.04979535539371,30.931139503978216,5.293430317847318,-25.99655479708384,-39.51402873555196,1.8167653048693073,-6.961144380999599,-6.961190782203337,40.09943906840666,35687.517999325384,15390.527450125488,15390.527450125488,51078.045449450874,87114.86650432782,87122.11187023633,15390.527450125488,102512.63932036182,102512.63932036182,102512.63932036182,130349.46990128228,126063.78929111692,4285.680610165369,0.0,98928.29360379797,47501.32549987258,57141.0756710282,27836.830580920465,84977.90625194866,21078.889713100012,1578.3859102860442,0.0,0.8761634331959932,2.6821746581067227,0.0014947306463915918,1.0,1.0,-6.919170838467892,328347.3455223995,1558825.223596612,4.7474884291101125,1558825.223596612,4.7474884291101125,0.7572302332273277,0.09239742769370973,3.380505714167359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380505714167359,1.283214120292044,1.2835305757747595,2.634405015273676,5581.988107428476,14242.431764963194,6461.691882335467,0.00047957047395306616,29264.347399029517,2984.1329505008866,19314.429452721477,1969.5236857358504,0.6599986389364007,0.6599986389364007,30561.37144396197,30484.863174865135,1.0031381252780824,0.8,4335.286410383129,4324.433322199387,1.0031381252780824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.655870034465,2034.6934298245008,8.628641717658292,4.676936794667607,-0.7722612217263922,5.449198016393999,2.810314034421968,3.5,0.8029468669777051,0.6,0.0002465987582055158,1.0001606018710127,0.00024655916034304937,198.48799341819847,0.0,7.87838991770325e-06,22.327357026771008,0.0045033096009675574,8.330429588939349e-05,0.00016329446231612231,0.0005520178629515379,0.09239742759369327,0.09239742759369327,0.09239742759369327,0.09240533860070894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.49603262905,594.8399861840257,0.0,0.09239742759369327,0.09239742769370973,0.09239742769370973,0.37050614402051907,0.37050614402051907,0.5,9.508610641268948,0.0414123256900325,0.0414123256900325,-2.6147972675971687e-12,4.640120374688195e-05,0.042019943735454035,-2.6147972675971687e-12,27836.830580920465,21078.889713100012,0.7572302332273277,0.6010744168962104,0.41996231224521396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483366284167944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.08057241037,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06525229074185,261.06525229074185,-12.084747709258124,245.4219521566875,276.7085524247835,106222.52623811869,106387.18045058388,-164.65421246517928,0.0,nan,276.7085524247835,3.5585524247834996,270.4512323711665,-2.6987676288334796,264.1939123175465,-8.956087682453472,257.93659226395755,-15.213407736042427,251.67927221030988,-21.470727789690102,245.4219521566875,-27.72804784331248,1.0,1.0,25732.562594343566,25732.562594343566,276.2620494991298,3.112049499129796,276.2620494991298,276.2620494991298,87101.47154800783,87122.11187023633,-20.640322228500736,0.0,8648.866644398773,8648.866644398773,0.9215838098764104,3397.408242738196,276.2620494991298,3.112049499129796,1.0,0.002,0.1459035444824044,0.004760429325397744,0.00022516098711110674,0.001774839013343113,0.11258049355555337,0.11258049355555337,0.0,4.542195612688982e-13,1.0,1.0000847998229203,0.04201994373806883,0.09239742769370973,0.0,7.826617511682057e-06,10.064660528503245,0.0,1599595.6030591293,266.1888556190004,4.6401206361679215e-05,1.0,1285952.7776182587,2592.2911891044105,,,,,,,,,,,,,,,,,,,3.0,14242.431764963194,1578.3859102860442,0.37050614402051907,6.175450102142607,2.810314034421968
895.0,-29.47476930770978,4.6774325629512035,35.04978979368811,30.930152045935415,5.2927937201910105,-25.9980130048999,-39.515436825435586,1.8160374172883766,-6.961784441776047,-6.9618312955723285,40.099430243995045,35687.06285280644,15390.50781347029,15390.50781347029,51077.57066627673,87114.35444484666,87121.613725753,15390.50781347029,102512.1215392233,102512.1215392233,102512.1215392233,130349.36921375291,126063.60968625653,4285.759527496376,0.0,98928.18397186592,47501.27270264024,57141.01252136186,27837.24767452962,84978.26019589147,21079.146656810906,1578.421126597401,0.0,0.8761599373709836,2.6821103978578766,0.0014947306463915918,1.0,1.0,-6.919358861149647,328339.01163572934,1558824.8423213107,4.747607768432722,1558824.8423213107,4.747607768432722,0.7572281176381455,0.09239682621851855,3.3805323540280923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805323540280923,1.2832175988719794,1.2835340043972336,2.6344186340646907,5582.016964012426,14242.418332246836,6461.67461085763,0.0004795630845272115,29264.084354639435,2984.1061274379567,19314.377827118413,1969.5184213894056,0.6600028072997395,0.6600028072997395,30561.564113368582,30484.863174865135,1.0031460304444135,0.8,4335.313741521122,4324.433322199387,1.0031460304444135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.5074427555999,2034.6934298245008,8.629348801422022,4.6774325629512035,-0.7725143439173001,5.449946906868504,2.8099242771624136,3.5,0.8028355077606896,0.6,0.00024655916034304937,1.000160593036576,0.0002465195710165644,198.4892682062341,0.0,7.859700264609512e-06,22.274390549903355,0.004511169301232167,8.329107760875917e-05,0.0001632680827342902,0.0005519330360634034,0.09239682615815216,0.09239682615815216,0.09239682615815216,0.09240481770092351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490228.2963708036,594.8403765605101,0.0,0.09239682615815216,0.09239682621851855,0.09239682621851855,0.37050241345607765,0.37050241345607765,0.5,9.508850382153083,0.041857222162150265,0.041857222162150265,1.4551915228366852e-11,4.6853796277446236e-05,0.04247243442267745,1.4551915228366852e-11,27837.24767452962,21079.146656810906,0.7572281176381455,0.6010663262407698,0.41995520702048733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483458735950383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.0276059335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06411772992783,261.06411772992783,-12.085882270072148,245.4204351906953,276.7078002691501,106226.81933693735,106390.14554399457,-163.32620705723082,0.0,nan,276.7078002691501,3.557800269150107,270.4503272534637,-2.6996727465362937,264.1928542377801,-8.957145762219852,257.9353812220938,-15.214618777906196,251.67790820638402,-21.47209179361596,245.4204351906953,-27.72956480930469,1.0,1.0,25732.562594343566,25732.562594343566,276.2613513892567,3.111351389256697,276.2613513892567,276.2613513892567,87101.10330854428,87121.613725753,-20.51041720873036,0.0,8648.866644398773,8648.866644398773,0.9215822367326487,3397.4350157982326,276.2613513892567,3.111351389256697,1.0,0.002,0.14589563367272748,0.00476034881153077,0.00022514848331484677,0.0017748515136833897,0.11257424165742339,0.11257424165742339,0.0,-3.001763768106791e-12,1.0,1.0000857124546079,0.04247243440812554,0.09239682621851855,0.0,7.910806481654625e-06,10.172940820832038,0.0,1599594.849243359,266.18821555822393,4.685378172553101e-05,1.0,1285954.9585018118,2592.282392787707,,,,,,,,,,,,,,,,,,,3.0,14242.418332246836,1578.421126597401,0.37050241345607765,6.175450102142607,2.8099242771624136
896.0,-29.476319260220105,4.677927974581315,35.049784566078685,30.929060966614657,5.292094613251524,-25.99947787288885,-39.51685343692077,1.8152532255305276,-6.962469650214302,-6.96251708103315,40.09942876001953,35686.67603043923,15390.550612068002,15390.550612068002,51077.22664250723,87113.80074513888,87121.11715305084,15390.550612068002,102511.66776511885,102511.66776511885,102511.66776511885,130349.40129631056,126063.55954927245,4285.841747038113,0.0,98928.02493113262,47501.280597009754,57140.82703791429,27837.733531191705,84978.56056910599,21079.449846930183,1578.4607279623024,0.0,0.876156163658041,2.682041595773735,0.0014947306463915918,1.0,1.0,-6.919466373719956,328330.0888859103,1558824.778202344,4.7477365948754455,1558824.778202344,4.7477365948754455,0.7572257929443509,0.0923962612732634,3.380562802798064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380562802798064,1.2832213402157802,1.2835376958590317,2.6344346815722415,5582.050966755278,14242.404849977687,6461.655227436554,0.000479554559014144,29263.77372704057,2984.0744522380805,19314.31988877568,1969.5125133226618,0.6600078331978316,0.6600078331978316,30561.78432985523,30484.863174865135,1.003155065874201,0.8,4335.344980352916,4324.433322199387,1.003155065874201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.3593406194816,2034.6934298245008,8.63008943936213,4.677927974581315,-0.7727884443693531,5.450716418950668,2.8095353952524116,3.5,0.8027243986435462,0.6,0.0002465195710165644,1.0001606421872253,0.0002464799759341231,198.4905433825981,0.0,7.858056442781821e-06,22.269731958843682,0.004519027357674949,8.327778128892713e-05,0.00016324178972763724,0.0005518491222154335,0.09239626125284667,0.09239626125284667,0.09239626125284667,0.09240436762115113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490227.11556857306,594.8407611546519,0.0,0.09239626125284667,0.0923962612732634,0.0923962612732634,0.3704986948042061,0.3704986948042061,0.5,9.509093577344961,0.04234525839029857,0.04234525839029857,-7.901235221652314e-12,4.743081882452316e-05,0.04305070731317073,-7.901235221652314e-12,27837.733531191705,21079.449846930183,0.7572257929443509,0.6010601532956112,0.41994917060778203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483551182601142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.02294734244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0629849929544,261.0629849929544,-12.08701500704558,245.41891996210416,276.7070500237972,106230.50978940622,106393.5734457739,-163.06365636768805,0.0,nan,276.7070500237972,3.557050023797217,270.44942401146295,-2.7005759885370253,264.1917979991349,-8.958202000865072,257.9341719867892,-15.215828013210796,251.6765459744382,-21.47345402556178,245.41891996210416,-27.731080037895822,1.0,1.0,25732.562594343566,25732.562594343566,276.26060818902437,3.11060818902439,276.26060818902437,276.26060818902437,87100.6286713277,87121.11715305084,-20.48848172315047,0.0,8648.866644398773,8648.866644398773,0.9215804386559348,3397.465616812054,276.26060818902437,3.11060818902439,1.0,0.002,0.14588761525710048,0.004760260760703998,0.00022513579259455128,0.0017748642089919753,0.11256789629727564,0.11256789629727564,0.0,1.5865264831049775e-12,1.0,1.0000868788528414,0.04305070732107197,0.0923962612732634,0.0,8.018421388937878e-06,10.311347467651261,0.0,1599594.0423807066,266.1875303497857,4.743082672575838e-05,1.0,1285957.29352372,2592.272974821698,,,,,,,,,,,,,,,,,,,3.0,14242.404849977687,1578.4607279623024,0.3704986948042061,6.175450102142607,2.8095353952524116
