time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.0,-29.47786730069946,4.678423155458755,35.04977935805644,30.92795427599924,5.29137514150679,-26.000943056480857,-39.518270118255145,1.8144508967634427,-6.9631422335102116,-6.963189836671667,40.09941887054835,35686.29697666562,15390.578307242107,15390.578307242107,51076.87528390772,87113.26470037283,87120.52784200534,15390.578307242107,102511.10614924744,102511.10614924744,102511.10614924744,130349.27668689957,126063.3530852138,4285.923601685758,0.0,98927.87617979014,47501.28831426322,57140.653183918796,27838.170537652135,84978.82372157092,21079.71889284263,1578.4976735987786,0.0,0.8761524940554579,2.6819741074030476,0.0014947306463915918,1.0,1.0,-6.9199656824744125,328321.335852769,1558824.3509083926,4.747861867884897,1558824.3509083926,4.747861867884897,0.7572235705766492,0.092395681584504,3.3805933086495914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805933086495914,1.2832251662359817,1.2835414720104197,2.634450599629145,5582.084695207743,14242.39130695214,6461.635929906824,0.00047954608895471807,29263.465654585874,2984.043037590398,19314.262207167925,1969.5066314356,0.6600128103467194,0.6600128103467194,30562.004958778463,30484.863174865135,1.003164118242485,0.8,4335.376277690942,4324.433322199387,1.003164118242485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.2115040125777,2034.6934298245008,8.63082044536516,4.678423155458755,-0.7730562441570781,5.451479399615833,2.809147232032414,3.5,0.802613494866404,0.6,0.0002464799759341231,1.0001604460334803,0.0002464404355437509,198.49181700022524,0.0,7.859249429051417e-06,22.273112881931716,0.004526886607104,8.326448627562153e-05,0.00016321548965850155,0.000551765192207497,0.09239568146233007,0.09239568146233007,0.09239568146233007,0.09240381820132848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490225.88976072834,594.8411599954435,0.0,0.09239568146233007,0.092395681584504,0.092395681584504,0.37049499228571026,0.37049499228571026,0.5,9.509337668195936,0.04276564436497665,0.04276564436497665,6.707523425575346e-12,4.760316147667254e-05,0.043224154197275766,6.707523425575346e-12,27838.170537652135,21079.71889284263,0.7572235705766492,0.6010541573422888,0.41994340959095966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483643657497094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.02632826553,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06185207067887,261.06185207067887,-12.08814792932111,245.4174063001665,276.70629784118387,106233.98935436519,106397.0796852453,-163.09033088013103,0.0,nan,276.70629784118387,3.5562978411838913,270.44851953298934,-2.70148046701064,264.19074122479117,-8.95925877520881,257.9329629165774,-15.217037083422554,251.675184608365,-21.47481539163499,245.4174063001665,-27.732593699833473,1.0,1.0,25732.562594343566,25732.562594343566,276.2598672960136,3.109867296013647,276.2598672960136,276.2598672960136,87100.09906300256,87120.52784200534,-20.42877900277381,0.0,8648.866644398773,8648.866644398773,0.9215786371995485,3397.496275192839,276.2598672960136,3.109867296013647,1.0,0.002,0.14587956462163346,0.004760175113890671,0.00022512305820309998,0.001774876935408851,0.11256152910154998,0.11256152910154998,0.0,-6.388048943983815e-12,1.0,1.0000872283740068,0.04322415419056824,0.092395681584504,0.0,8.050633240475285e-06,10.35278897424041,0.0,1599593.249819945,266.18685776648977,4.7603154769149114e-05,1.0,1285959.5841716933,2592.263735879803,,,,,,,,,,,,,,,,,,,3.0,14242.39130695214,1578.4976735987786,0.37049499228571026,6.175450102142607,2.809147232032414
898.0,-29.479413429464007,4.67891817267405,35.04977408373969,30.926855059247487,5.290659940400471,-26.00240609246214,-39.51968267848713,1.8136526030181048,-6.963807030622718,-6.963854708340739,40.099406541203244,35685.90763853523,15390.59794246815,15390.59794246815,51076.50558100338,87112.73246203268,87119.91834368418,15390.59794246815,102510.51628615233,102510.51628615233,102510.51628615233,130349.10737203219,126063.10206073898,4286.0053112932,0.0,98927.73107083184,47501.28558431887,57140.494985014404,27838.591085879856,84979.08607089426,21079.976643777547,1578.5336447604352,0.0,0.8761488772123346,2.6819074124858138,0.0014947306463915918,1.0,1.0,-6.920555117167169,328312.6855758,1558823.8181934396,4.747985340437119,1558823.8181934396,4.747985340437119,0.7572213902186171,0.09239509570924155,3.3806235366987103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806235366987103,1.2832289733346633,1.2835452293055076,2.634466339949956,5582.118047058753,14242.377750565864,6461.616779423617,0.00047953770053490015,29263.16106981791,2984.011978587786,19314.20496509207,1969.5007943683186,0.6600177239571287,0.6600177239571287,30562.223578145346,30484.863174865135,1.0031730881751189,0.8,4335.40728996315,4324.433322199387,1.0031730881751189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.0639472186456,2034.6934298245008,8.631545697772385,4.67891817267405,-0.7733200955307176,5.452238268204767,2.808759824888077,3.5,0.8025028071108792,0.6,0.0002464404355437509,1.000160249905069,0.00024640094981493414,198.493089059323,0.0,7.848443929870352e-06,22.242490097252578,0.0045347350510338705,8.325123189065131e-05,0.0001631892036530996,0.0005516812628047876,0.09239509565653799,0.09239509565653799,0.09239509565653799,0.092403244532996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490224.6503444298,594.8415631487698,0.0,0.09239509565653799,0.09239509570924155,0.09239509570924155,0.37049129567452554,0.37049129567452554,0.5,9.509582131985386,0.04311417858252753,0.04311417858252753,4.774847184307873e-12,4.767771804381482e-05,0.043299591173592944,4.774847184307873e-12,27838.591085879856,21079.976643777547,0.7572213902186171,0.6010479512381732,0.4199375315564593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483736019438302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.995705480855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06071955882476,261.06071955882476,-12.08928044117522,245.41589428905198,276.7055448285878,106237.51032016145,106400.54156792958,-163.03124776811586,0.0,nan,276.7055448285878,3.555544828587813,270.4476147206954,-2.702385279304565,264.18968461278354,-8.96031538721644,257.93175450487314,-15.218245495126837,251.67382439695672,-21.47617560304326,245.41589428905198,-27.734105710948,1.0,1.0,25732.562594343566,25732.562594343566,276.25913195287745,3.109131952877476,276.25913195287745,276.25913195287745,87099.56985181602,87119.91834368418,-20.348491868164274,0.0,8648.866644398773,8648.866644398773,0.9215768521394269,3397.526654382204,276.25913195287745,3.109131952877476,1.0,0.002,0.14587150003251712,0.004760090953409791,0.00022511030595301096,0.0017748896924071706,0.11255515297650548,0.11255515297650548,0.0,-1.639818489329592e-12,1.0,1.0000873801302905,0.0432995911688181,0.09239509570924155,0.0,8.064589872318652e-06,10.37075489530519,0.0,1599592.466292314,266.18619296937726,4.7677713268967636e-05,1.0,1285961.8479672908,2592.2546052895145,,,,,,,,,,,,,,,,,,,3.0,14242.377750565864,1578.5336447604352,0.37049129567452554,6.175450102142607,2.808759824888077
899.0,-29.480957285286962,4.679412971872331,35.04976870969384,30.925719311367743,5.289922067019356,-26.003869350050923,-39.52109523871911,1.8128341315547325,-6.96447505095108,-6.964522724396483,40.09939311538466,35685.540664438064,15390.624104870421,15390.624104870421,51076.16476930848,87112.18716143744,87119.28447658302,15390.624104870421,102509.90858145345,102509.90858145345,102509.90858145345,130348.91877778355,126062.83173050807,4286.087047275475,0.0,98927.56906907896,47501.30129964146,57140.297521597226,27839.010196330095,84979.30771792732,21080.233120781075,1578.5696278140492,0.0,0.8761452471696407,2.681840404497484,0.0014947306463915918,1.0,1.0,-6.9212267992768375,328303.9945694641,1558823.2381038377,4.748109264244771,1558823.2381038377,4.748109264244771,0.7572192032732542,0.09239451071716219,3.3806550923434036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806550923434036,1.2832328745107586,1.2835490807710375,2.634482921607118,5582.153181600535,14242.364180876259,6461.596898525208,0.0004795289187136254,29262.840001966695,2983.979238778451,19314.145539756297,1969.4947346704837,0.6600229348367497,0.6600229348367497,30562.451798710597,30484.863174865135,1.0031824520611572,0.8,4335.4396642143165,4324.433322199387,1.0031824520611572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.9166778465974,2034.6934298245008,8.632273339581513,4.679412971872331,-0.7735851802923381,5.452998152164669,2.808373193673789,3.5,0.802392341049654,0.6,0.00024640094981493414,1.0001600163258326,0.0002463615279484053,198.49435926263885,0.0,7.83764428660097e-06,22.211883908227147,0.004542572695320471,8.323797945593654e-05,0.0001631629703589976,0.000551597726626021,0.09239451067564276,0.09239451067564276,0.09239451067564276,0.09240265927868627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490223.4056525538,594.8419679662727,0.0,0.09239451067564276,0.09239451071716219,0.09239451071716219,0.3704876028833213,0.3704876028833213,0.5,9.509826589380426,0.04339342025417636,0.04339342025417636,3.524291969370097e-12,4.767344540823615e-05,0.04329592511965075,3.524291969370097e-12,27839.010196330095,21080.233120781075,0.7572192032732542,0.6010423730309279,0.4199321178620264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483828268439498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.965099291825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0595855282881,261.0595855282881,-12.090414471711881,245.41438381510687,276.7047872414581,106240.85795433626,106404.10782453086,-163.2498701946247,0.0,nan,276.7047872414581,3.5547872414581434,270.4467065562154,-2.7032934437845597,264.18862587092235,-8.961374129077626,257.93054518564867,-15.219454814351309,251.67246450037703,-21.477535499622945,245.41438381510687,-27.735616184893104,1.0,1.0,25732.562594343566,25732.562594343566,276.25839064778546,3.108390647785484,276.25839064778546,276.25839064778546,87098.97170007357,87119.28447658302,-20.312776509454125,0.0,8648.866644398773,8648.866644398773,0.9215749886713748,3397.5583678051207,276.25839064778546,3.108390647785484,1.0,0.002,0.14586343622088585,0.004760006227588999,0.00022509755348693874,0.0017749024471137398,0.11254877674346937,0.11254877674346937,0.0,6.006783612177991e-13,1.0,1.0000873722678627,0.043295925116126455,0.09239451071716219,0.0,8.063813210954333e-06,10.369774479510868,0.0,1599591.6788473243,266.1855249490489,4.767344188394418e-05,1.0,1285964.1224605734,2592.245431599313,,,,,,,,,,,,,,,,,,,3.0,14242.364180876259,1578.5696278140492,0.3704876028833213,6.175450102142607,2.808373193673789
900.0,-29.482500357913953,4.679907696370948,35.04976322039134,30.924700770434015,5.289250196205294,-26.00532530248726,-39.52250290950758,1.812075140279443,-6.965128124007663,-6.965175837438927,40.09937904150014,35685.1117347309,15390.633066666718,15390.633066666718,51075.74480139762,87111.69914158652,87118.67196118247,15390.633066666718,102509.30502784919,102509.30502784919,102509.30502784919,130348.71948176206,126062.55099608179,4286.168485680268,0.0,98927.47067455071,47501.26174951096,57140.23213893306,27839.41445391288,84979.64659284594,21080.479947959222,1578.604540004809,0.0,0.8761417016702479,2.6817748921110107,0.0014947306463915918,1.0,1.0,-6.921839101777721,328295.49762802495,1558822.630013288,4.748230302504822,1558822.630013288,4.748230302504822,0.7572170737591186,0.09239391807330578,3.3806821148605253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806821148605253,1.2832364979867679,1.2835526545497093,2.6344965407112237,5582.182038847888,14242.350605183623,6461.579565694604,0.00047952151728442244,29262.576992877694,2983.9524193152297,19314.093730765708,1969.4894516237155,0.6600270965700192,0.6600270965700192,30562.64723390154,30484.863174865135,1.0031904707777215,0.8,4335.467387692923,4324.433322199387,1.0031904707777215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.7696895935687,2034.6934298245008,8.632990092049095,4.679907696370948,-0.7738429792279877,5.453750675598935,2.807987321719727,3.5,0.8022820919199221,0.6,0.0002463615279484053,1.0001599371609813,0.00024632213188594465,198.4956288358154,0.0,7.825018137574542e-06,22.176101401886253,0.0045503977134580455,8.322477483314883e-05,0.0001631367531152565,0.0005515135035331647,0.09239391801919959,0.09239391801919959,0.09239391801919959,0.09240207168707336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490222.1571219756,594.8423740019658,0.0,0.09239391801919959,0.09239391807330578,0.09239391807330578,0.3704839123947051,0.3704839123947051,0.5,9.510071192374697,0.043619560653894496,0.043619560653894496,-6.178879630169831e-11,4.7713431285956176e-05,0.043336735661227976,-6.178879630169831e-11,27839.41445391288,21080.479947959222,0.7572170737591186,0.6010350342607503,0.419925395850435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483920382943747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.929316785485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0584563266328,261.0584563266328,-12.091543673367198,245.41287533414433,276.70403731911136,106244.71937531767,106407.274102753,-162.55472743531317,0.0,nan,276.70403731911136,3.554037319111387,270.4458049221417,-2.7041950778582873,264.18757252512916,-8.962427474870822,257.9293401281324,-15.220659871867554,251.67110773113777,-21.47889226886221,245.41287533414433,-27.737124665855646,1.0,1.0,25732.562594343566,25732.562594343566,276.2576667144349,3.107666714434913,276.2576667144349,276.2576667144349,87098.59463352761,87118.67196118247,-20.077327654857072,0.0,8648.866644398773,8648.866644398773,0.9215733928923671,3397.585525434828,276.2576667144349,3.107666714434913,1.0,0.002,0.1458553648982846,0.0047599241507042785,0.00022508479634334236,0.0017749151999761062,0.11254239817167118,0.11254239817167118,0.0,-3.680551523277398e-12,1.0,1.0000874541608642,0.04333673572301677,0.09239391807330578,0.0,8.07132048090013e-06,10.379446507859168,0.0,1599590.9090783345,266.1848718759923,4.771349307475248e-05,1.0,1285966.3462033204,2592.2364626464,,,,,,,,,,,,,,,,,,,3.0,14242.350605183623,1578.604540004809,0.3704839123947051,6.175450102142607,2.807987321719727
901.0,-29.484041518397017,4.680402207243983,35.049757929417,30.923624883312755,5.288547787985895,-26.006782587731394,-39.523910789843626,1.8112888564639484,-6.9657915375787525,-6.965839695153825,40.09937378657515,35684.71490422365,15390.658712687451,15390.658712687451,51075.3736169111,87111.17957056165,87118.15782715165,15390.658712687451,102508.8165398391,102508.8165398391,102508.8165398391,130348.6819728313,126062.42992700898,4286.252045822319,0.0,98927.33780585114,47501.251098787376,57140.09634118196,27839.8654329922,84979.96177417415,21080.759574311123,1578.6419429936257,0.0,0.876138062856403,2.681708298005961,0.0014947306463915918,1.0,1.0,-6.922056032416208,328286.8610781541,1558822.4029642588,4.74835452702798,1558822.4029642588,4.74835452702798,0.7572148516683899,0.09239334497401908,3.380711454349988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380711454349988,1.283240248803439,1.2835563557332406,2.634511703870216,5582.214167762264,14242.336993719153,6461.560888106278,0.00047951339314222547,29262.28373573869,2983.922515409308,19314.037902204298,1969.4837586947938,0.6600318032804674,0.6600318032804674,30562.8594257984,30484.863174865135,1.0031991770373598,0.8,4335.497488195727,4324.433322199387,1.0031991770373598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.6229988375612,2034.6934298245008,8.633714881230421,4.680402207243983,-0.7741055532430297,5.4545077604870125,2.8076022518965966,3.5,0.8021720719704561,0.6,0.00024632213188594465,1.0001597409677967,0.00024628279043464895,198.49689684996648,0.0,7.819946191787306e-06,22.161727507525224,0.004558217659649833,8.321157018139484e-05,0.0001631105617045498,0.000551429744280032,0.0923933448920959,0.0923933448920959,0.0923933448920959,0.09240158267628937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490220.93900747906,594.8427705634923,0.0,0.0923933448920959,0.09239334497401908,0.09239334497401908,0.3704802248180381,0.3704802248180381,0.5,9.510318337871489,0.0438937689993395,0.0438937689993395,-7.787548383930698e-12,4.8157575065488345e-05,0.04378366273761003,-7.787548383930698e-12,27839.8654329922,21080.759574311123,0.7572148516683899,0.6010284371819189,0.4199191686982897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484012451833779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.914942891126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05732847357484,261.05732847357484,-12.092671526425136,245.41136853646987,276.7032884106675,106248.30398383758,106410.66457274595,-162.36058890835363,0.0,nan,276.7032884106675,3.5532884106675056,270.444904435857,-2.7050955641429937,264.1865204609881,-8.963479539011871,257.92813648615504,-15.221863513844937,251.6697525113118,-21.48024748868818,245.41136853646987,-27.738631463530112,1.0,1.0,25732.562594343566,25732.562594343566,276.25694341147107,3.106943411471093,276.25694341147107,276.25694341147107,87098.08278054281,87118.15782715165,-20.07504660883569,0.0,8648.866644398773,8648.866644398773,0.9215716602797425,3397.615011621738,276.25694341147107,3.106943411471093,1.0,0.002,0.14584721044167148,0.004759840552146187,0.00022507190598347577,0.0017749280985052832,0.11253595299173788,0.11253595299173788,0.0,4.488758757054123e-12,1.0,1.0000883555015523,0.04378366274539758,0.09239334497401908,0.0,8.154465535675242e-06,10.486386681836978,0.0,1599590.1276863792,266.1842084624212,4.815758285303673e-05,1.0,1285968.606521143,2592.2273462226476,,,,,,,,,,,,,,,,,,,3.0,14242.336993719153,1578.6419429936257,0.3704802248180381,6.175450102142607,2.8076022518965966
902.0,-29.485580807899375,4.680896572490847,35.04975268160792,30.922536318562948,5.287847319620398,-26.008237995147375,-39.52531461892647,1.8105045063516583,-6.966447131894483,-6.966495537152009,40.09936444850956,35684.32058372701,15390.676176026029,15390.676176026029,51074.996759753034,87110.63454662138,87117.60023309143,15390.676176026029,102508.27640911746,102508.27640911746,102508.27640911746,130348.56808020973,126062.23223809883,4286.335842110902,0.0,98927.18278058057,47501.24626718905,57139.9294593239,27840.291671092276,84980.22113041618,21081.021992899397,1578.6779683955133,0.0,0.8761344838706215,2.6816425117540934,0.0014947306463915918,1.0,1.0,-6.922461928579139,328278.3289848599,1558821.9994938308,4.748476709730428,1558821.9994938308,4.748476709730428,0.7572126844773215,0.09239276492301782,3.3807417292105773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807417292105773,1.2832439905043223,1.2835600478685265,2.634527614566834,5582.247880619166,14242.323369125545,6461.541560916171,0.00047950491932835347,29261.97583383,2983.8911181524786,19313.98013193969,1969.4778677672489,0.6600367740585257,0.6600367740585257,30563.078382190793,30484.863174865135,1.0032081608609242,0.8,4335.528548276724,4324.433322199387,1.0032081608609242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.4765896133933,2034.6934298245008,8.634433835321314,4.680896572490847,-0.7743641031181197,5.455260675608967,2.8072179421705803,3.5,0.8020622691915944,0.6,0.00024628279043464895,1.000159549034175,0.0002462435025216497,198.49816333890791,0.0,7.809155999769608e-06,22.13114810334707,0.0045660268156496025,8.319840545497505e-05,0.0001630843849796739,0.0005513461856834262,0.09239276498412981,0.09239276498412981,0.09239276498412981,0.09240104707245649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490219.6946534346,594.8431754713121,0.0,0.09239276498412981,0.09239276492301782,0.09239276492301782,0.3704765497651479,0.3704765497651479,0.5,9.510566825565183,0.044160213997031406,0.044160213997031406,1.000444171950221e-11,4.840525753024849e-05,0.04403360857287453,1.000444171950221e-11,27840.291671092276,21081.021992899397,0.7572126844773215,0.6010221682215915,0.4199132469773587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484104407746943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.88436348695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0562020703574,261.0562020703574,-12.093797929642562,245.40986345683476,276.7025406838688,106251.92555427625,106414.0774307093,-162.15187643302812,0.0,nan,276.7025406838688,3.5525406838688127,270.4440052384874,-2.7059947615125566,264.1854697930552,-8.9645302069448,257.9269343476542,-15.223065652345781,251.66839890224404,-21.48160109775594,245.40986345683476,-27.74013654316522,1.0,1.0,25732.562594343566,25732.562594343566,276.2562230992847,3.106223099284705,276.2562230992847,276.2562230992847,87097.54072584269,87117.60023309143,-20.05950724874856,0.0,8648.866644398773,8648.866644398773,0.9215698724211618,3397.64543785663,276.2562230992847,3.106223099284705,1.0,0.002,0.14583900953679377,0.004759758562540373,0.0002250589476792022,0.001774941064648413,0.11252947383960109,0.11252947383960109,0.0,1.2327615057233787e-11,1.0,1.0000888593736634,0.044033608562870086,0.09239276492301782,0.0,8.200922344817445e-06,10.546146992756695,0.0,1599589.355227251,266.1835528681055,4.840524752580677e-05,1.0,1285970.8395387148,2592.2183399534406,,,,,,,,,,,,,,,,,,,3.0,14242.323369125545,1578.6779683955133,0.3704765497651479,6.175450102142607,2.8072179421705803
903.0,-29.487122497340053,4.681390365516331,35.04974704267433,30.921416321676247,5.287118121572696,-26.00969843544096,-39.526726690214105,1.8096940589227417,-6.967140882188346,-6.96718867394281,40.099342668104555,35683.95351071659,15390.744843031043,15390.744843031043,51074.69835374763,87110.09759627985,87116.78525784505,15390.744843031043,102507.5301008761,102507.5301008761,102507.5301008761,130348.22707841088,126061.8089386272,4286.418139783676,0.0,98927.02924475649,47501.26314430755,57139.74011160993,27840.696977534786,84980.43708914472,21081.266754319797,1578.7139157319202,0.0,0.8761307471845206,2.6815729973008007,0.0014947306463915918,1.0,1.0,-6.923771418447586,328269.31189805904,1558821.0584285753,4.748604276822113,1558821.0584285753,4.748604276822113,0.7572104524297898,0.09239218617938584,3.380772677795866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380772677795866,1.2832478539133476,1.2835638618103378,2.6345438003157224,5582.2821762788235,14242.3097306419,6461.521990645259,0.0004794963160336257,29261.662546697196,2983.8591717556146,19313.921635090293,1969.4719027486751,0.6600418415825892,0.6600418415825892,30563.302210746264,30484.863174865135,1.003217344606923,0.8,4335.560299498901,4324.433322199387,1.003217344606923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.3304696469154,2034.6934298245008,8.635180234605983,4.681390365516331,-0.7746400664465325,5.456030431962864,2.806834412698791,3.5,0.8019526893425117,0.6,0.0002462435025216497,1.0001597998224019,0.00024620415914074445,198.49943181665313,0.0,7.798578571766364e-06,22.101171672385874,0.004573825394221369,8.318516537758059e-05,0.00016305833714406911,0.0005512631711034957,0.09239218610443833,0.09239218610443833,0.09239218610443833,0.09240036170103397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490218.40567289613,594.8435943031625,0.0,0.09239218610443833,0.09239218617938584,0.09239218617938584,0.3704728824475947,0.3704728824475947,0.5,9.510812081569323,0.04426366412792504,0.04426366412792504,-6.048139766789973e-11,4.779175446856243e-05,0.043417255495228346,-6.048139766789973e-11,27840.696977534786,21081.266754319797,0.7572104524297898,0.6010171293914401,0.4199078603618386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484196253135242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.85438705599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0550740234014,261.0550740234014,-12.094925976598574,245.40835910715745,276.7017889396351,106255.26517934773,106417.65367976701,-162.3885004192702,0.0,nan,276.7017889396351,3.5517889396351165,270.44310297316053,-2.7068970268394423,264.1844170066464,-8.965582993353564,257.9257310401555,-15.224268959844494,251.66704507365358,-21.482954926346395,245.40835910715745,-27.741640892842526,1.0,1.0,25732.562594343566,25732.562594343566,276.25543573335614,3.1054357333561597,276.25543573335614,276.25543573335614,87097.12378572274,87116.78525784505,-19.6614721223159,0.0,8648.866644398773,8648.866644398773,0.9215680447672597,3397.6765411848455,276.25543573335614,3.1054357333561597,1.0,0.002,0.1458309234956079,0.004759669434954601,0.00022504614945923943,0.0017749538447095722,0.11252307472961971,0.11252307472961971,0.0,-5.831188396726583e-12,1.0,1.0000876152287086,0.043417255555709744,0.09239218617938584,0.0,8.086036136196944e-06,10.398425761575043,0.0,1599588.536563719,266.18285911781163,4.77918149499601e-05,1.0,1285973.1995293396,2592.208821622452,,,,,,,,,,,,,,,,,,,3.0,14242.3097306419,1578.7139157319202,0.3704728824475947,6.175450102142607,2.806834412698791
904.0,-29.488657004453408,4.681884050874364,35.049741305451775,30.92024498563262,5.286351160399311,-26.01115618795826,-39.52813460547475,1.8088503434869525,-6.96779024078478,-6.967838087708676,40.09932855593227,35683.6150369349,15390.757775532767,15390.757775532767,51074.37281246766,87109.55579713185,87116.17464686724,15390.757775532767,102506.9324224,102506.9324224,102506.9324224,130348.0297762316,126061.52981564197,4286.499960589634,0.0,98926.86117666592,47501.2965901989,57139.516207185574,27841.0973538316,84980.61356101718,21081.51103002414,1578.7485518370283,0.0,0.8761272218481381,2.6815078609215894,0.0014947306463915918,1.0,1.0,-6.924364875417325,328260.86378695496,1558820.4486851296,4.748724629253465,1558820.4486851296,4.748724629253465,0.7572083370888691,0.09239159489069833,3.3808052250883693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808052250883693,1.2832518727236177,1.2835678311201697,2.6345609127480425,5582.318435469474,14242.295992769841,6461.501580780123,0.0004794872728291933,29261.33112979915,2983.8253766371954,19313.860628637573,1969.4656818217816,0.660047232402518,0.660047232402518,30563.537601143442,30484.863174865135,1.0032270027565446,0.8,4335.593690827294,4324.433322199387,1.0032270027565446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.184589859725,2034.6934298245008,8.635894319310756,4.681884050874364,-0.7748953207983931,5.4567793716727575,2.8064515345489633,3.5,0.8018432955854181,0.6,0.00024620415914074445,1.0001590572973624,0.0002461650048003757,198.50069439899966,0.0,7.809638755442397e-06,22.132516232923752,0.004581635032976812,8.317196620756598e-05,0.00016303219293317846,0.0005511800897261049,0.0923915947541551,0.0923915947541551,0.0923915947541551,0.09239977263044119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490217.15343456645,594.8440015432889,0.0,0.0923915947541551,0.09239159489069833,0.09239159489069833,0.37046920453905474,0.37046920453905474,0.5,9.511057415037941,0.044341719925455436,0.044341719925455436,4.320099833421409e-12,4.784692390558121e-05,0.04347321229136014,4.320099833421409e-12,27841.0973538316,21081.51103002414,0.7572083370888691,0.6010120505401577,0.41990300542268505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484288242833878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.88573161652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05394185150334,261.05394185150334,-12.096058148496638,245.4068562520008,276.70102745099746,106258.339103241,106421.32141171962,-162.9823084786123,0.0,nan,276.70102745099746,3.5510274509974806,270.44219321122205,-2.70780678877793,264.18335897139303,-8.966641028606944,257.9245247316,-15.225475268399975,251.66569049180652,-21.484309508193462,245.4068562520008,-27.74314374799917,1.0,1.0,25732.562594343566,25732.562594343566,276.2547157194755,3.1047157194755073,276.2547157194755,276.2547157194755,87096.36744242115,87116.17464686724,-19.80720444608596,0.0,8648.866644398773,8648.866644398773,0.9215661226926212,3397.709251213811,276.2547157194755,3.1047157194755073,1.0,0.002,0.14582282713519715,0.004759588137627337,0.00022503335552548283,0.0017749666417958135,0.11251667776274141,0.11251667776274141,0.0,-2.6787036130904163e-12,1.0,1.0000877276824136,0.04347321228704004,0.09239159489069833,0.0,8.096363936125993e-06,10.411724937475782,0.0,1599587.7711700716,266.1822097592152,4.784691958548137e-05,1.0,1285975.4106431212,2592.1999037887817,,,,,,,,,,,,,,,,,,,3.0,14242.295992769841,1578.7485518370283,0.37046920453905474,6.175450102142607,2.8064515345489633
905.0,-29.490198815264254,4.682377720861942,35.04973528131699,30.91918338267135,5.285657923117259,-26.01261314145177,-39.52954234611241,1.8080722490686958,-6.968429397325622,-6.968477050276366,40.09930880210228,35683.21012249877,15390.759609891744,15390.759609891744,51073.96973239051,87109.04068036083,87115.50361738667,15390.759609891744,102506.26322727841,102506.26322727841,102506.26322727841,130347.73080038722,126061.15019783379,4286.580602553425,0.0,98926.73435513477,47501.28170984666,57139.3918280979,27841.467573108803,84980.8594012067,21081.734304614165,1578.7815069812928,0.0,0.8761237757836746,2.681443777235028,0.0014947306463915918,1.0,1.0,-6.925197940348937,328252.5517986926,1558819.5951827464,4.7488422759885305,1558819.5951827464,4.7488422759885305,0.7572062876806231,0.09239099033414769,3.3808340588848167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808340588848167,1.2832555849090401,1.2835714939719534,2.6345757607783624,5582.349896664007,14242.282347394092,6461.483158736568,0.00047947929228506567,29261.044059573334,2983.7961036208426,19313.805563916583,1969.4600667829059,0.6600518260590803,0.6600518260590803,30563.746134202673,30484.863174865135,1.0032355589558115,0.8,4335.62327230532,4324.433322199387,1.0032355589558115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.0390033265749,2034.6934298245008,8.63660087190092,4.682377720861942,-0.7751453220672113,5.457523042929154,2.8060694469078302,3.5,0.8017341276879515,0.6,0.0002461650048003757,1.0001598164222358,0.00024612566987639565,198.50196300495546,0.0,7.772163751929015e-06,22.026312072966828,0.004589407196728741,8.315877061016692e-05,0.00016300623419020877,0.0005510970283608125,0.09239099032572885,0.09239099032572885,0.09239099032572885,0.09239912971866565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490215.87939745607,594.844415606194,0.0,0.09239099032572885,0.09239099033414769,0.09239099033414769,0.370465529276882,0.370465529276882,0.5,9.511301607362347,0.044361546284449105,0.044361546284449105,-7.429434845107608e-11,4.765295074093956e-05,0.04327910992742545,-7.429434845107608e-11,27841.467573108803,21081.734304614165,0.7572062876806231,0.6010055686923929,0.4198970259177219,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484379805082004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.779527456565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0528123428391,261.0528123428391,-12.097187657160873,245.40535402829877,276.7002706573722,106262.03264352746,106424.63156289932,-162.5989193718687,0.0,nan,276.7002706573722,3.5502706573722094,270.4412873315845,-2.708712668415501,264.18230400573066,-8.96769599426932,257.92332067992425,-15.226679320075732,251.66433735412417,-21.485662645875806,245.40535402829877,-27.744645971701203,1.0,1.0,25732.562594343566,25732.562594343566,276.2539991710797,3.1039991710797494,276.2539991710797,276.2539991710797,87095.86888255987,87115.50361738667,-19.63473482680274,0.0,8648.866644398773,8648.866644398773,0.9215644199094074,3397.738229179241,276.2539991710797,3.1039991710797494,1.0,0.002,0.14581476702310486,0.00475950854966143,0.00022502062238644963,0.0017749793822978144,0.11251031119322481,0.11251031119322481,0.0,4.684263827520185e-12,1.0,1.0000873355868047,0.0432791100017198,0.09239099033414769,0.0,8.060121056066376e-06,10.365135019881466,0.0,1599587.0174441934,266.18157060267436,4.765302503528801e-05,1.0,1285977.5861654386,2592.1911295457103,,,,,,,,,,,,,,,,,,,3.0,14242.282347394092,1578.7815069812928,0.370465529276882,6.175450102142607,2.8060694469078302
906.0,-29.472691032341867,4.656826531407129,35.04970115670701,30.920678574498766,5.2846888882008205,-25.99695304072445,-39.51504161870105,1.8089508969025794,-6.971681377194784,-6.971681377223693,40.09848599847975,35691.58023124967,15359.750916576006,15359.750916576006,51051.33114782567,87116.09996187741,87132.47424095972,15359.750916576006,102492.22515753572,102492.22515753572,102492.22515753572,130332.79967391022,126046.27781372421,4286.521860186012,0.0,98927.3365104236,47502.8167808803,57138.35525504811,27840.574516374494,84978.92977142261,21080.871394308837,1578.8172570284812,0.0,0.8761092835246114,2.6811230314082977,0.0014947306463915918,1.0,1.0,-6.971681377194784,328210.87059503456,1558784.0446735115,4.749337040078812,1558784.0446735115,4.749337040078812,0.7571995822826888,0.09239039635207578,3.3807832852129813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807832852129813,1.2832515653159435,1.2835674229100915,2.634544446770742,5582.283546039438,14242.268504550699,6461.504410365714,0.00047949281731278574,29261.661622357264,2983.859077499173,19313.86908645826,1969.4665442794696,0.6600400666140426,0.6600400666140426,30563.378926367015,30484.863174865135,1.003220492273402,0.8,4335.571182000975,4324.433322199387,1.003220492273402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1781.8937206366197,2034.6934298245008,8.619902937358354,4.656826531407129,-0.7904410474513321,5.447267578858461,2.8056881774388733,3.5,0.8016251935539638,0.6,0.00024612566987639565,0.998187139115421,0.0002465726718283594,198.48770099060263,0.07256716441795728,0.00023837156978070268,675.5450287585114,0.004827778766509444,8.329478737047059e-05,0.00016283088250592507,0.0005504959258925104,0.09239039451103631,0.09239039451103631,0.09239039451103631,0.0923886410125047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490212.15075864573,594.8455897036748,0.0,0.09239039451103631,0.09239039635207578,0.09239039635207578,0.3704618517757735,0.3704618517757735,0.5,9.511249006581142,0.03415256476273498,0.03415256476273498,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,27840.574516374494,21080.871394308837,0.7571995822826888,0.6007528134932292,0.4200050568682534,35353.7532153836,15450.0,0.0,3156.3917535149385,-3156.3917535149385,0.05743219204144068,1.4358048010360156,2500.737852831583,655.6539006833556,3156.3917535149385,0.0294587839942475,0.6215605199290112,1.4484083699514063,1.4484471804243968,1.2678532515692575,0.0002461650048003757,0.0034234079356120755,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39185.68999765705,12293.608246485062,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05339172194,261.05339172194,-12.096608278059989,245.40714019837068,276.6996432455061,106326.93681524698,106243.532038114,83.40477713298337,0.0,nan,276.6996432455061,3.549643245506104,270.44114263609185,-2.7088573639081233,264.1826420266237,-8.967357973376295,257.92414141723344,-15.225858582766534,251.66564080781416,-21.48435919218582,245.40714019837068,-27.742859801629294,1.0,1.0,25732.562594343566,25732.562594343566,276.2527570230248,3.1027570230248216,276.2527570230248,276.2527570230248,87103.41539603606,87132.47424095972,-29.058844923667493,0.0,8648.866644398773,8648.866644398773,0.9215674183492151,3397.687201639046,276.2527570230248,3.1027570230248216,1.0,0.002,0.14581709833442572,0.004758932459152226,0.00022502274167310888,0.0017749772672985649,0.11251137083655444,0.11251137083655444,0.0,8.97167366439855e-12,0.9999747667621162,0.9999747667621162,0.0,0.09238806504322646,2.331308849333927e-06,0.0,0.0,0.0,1599583.1161489668,266.1783186228052,0.0,1.0,1285988.4960509236,2592.147128816393,,,,,,,,,,,,,,,,,,,3.0,14242.268504550699,1578.8172570284812,0.3704618517757735,6.175450102142607,2.8056881774388733
907.0,-29.42375233104394,4.586663952991619,35.04956357941401,30.920955526549392,5.281988203471936,-25.953178277595317,-39.473747613932915,1.811414150112536,-6.981742959922826,-6.98174295990363,40.09543297723096,35719.22953916287,15248.355098702148,15248.355098702148,50967.58463786502,87128.93859653569,87193.25131743257,15248.355098702148,102441.60641613472,102441.60641613472,102441.60641613472,130277.52210051454,125991.59401554542,4285.928084969126,0.0,98922.99527318192,47513.28621611218,57121.89895229971,27835.915684379826,84957.81463667954,21076.82581151482,1578.8417598292017,0.0,0.8760655775283935,2.68011413686693,0.0014947306463915918,1.0,1.0,-6.981742959922826,328080.01871338283,1558652.1394944505,4.75082922028275,1558652.1394944505,4.75082922028275,0.757180976207013,0.09238936219970972,3.3808860363897137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808860363897137,1.2832391473337412,1.2835555755116121,2.634650013143982,5582.507228516716,14242.636237174736,6461.56534539924,0.0004794721196912218,29259.488254983313,2983.6374557043755,19314.051225351242,1969.4851172776885,0.6600953187232105,0.6600953187232105,30564.122047316265,30484.863174865135,1.0032509828660865,0.8,4335.676597497739,4324.433322199387,1.0032509828660865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1778.7529625916704,2034.6934298245008,8.572497372813963,4.586663952991619,-0.8370211691751193,5.423685122166738,2.7974508648214416,3.5,0.7992716756632691,0.6,0.0002465726718283594,0.9949422052658667,0.0002478261255008985,198.44770333447295,0.1984836214473503,0.0005406944157485684,1532.3279742314428,0.005368473182258013,8.368325238616271e-05,0.00016288941944219668,0.0005507105636677499,0.0923893621809321,0.0923893621809321,0.0923893621809321,0.09235070160853402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.97084129596,594.8484296892542,0.0,0.0923893621809321,0.09238936219970972,0.09238936219970972,0.3704569866012828,0.3704569866012828,0.5,9.510089180952727,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27835.915684379826,21076.82581151482,0.757180976207013,0.5999163803333091,0.42043489103286696,35353.7532153836,15450.0,0.0,8621.154309082413,-8621.154309082413,0.15707089014456507,3.9267722536141236,6831.285793232682,1789.8685158497294,8621.154309082413,0.16711745351217325,0.8499507042454815,1.4482272378731826,1.4483431120607202,1.267974555844599,0.00024612566987639565,0.0034172629201060334,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45507.23549869745,6828.8456909175875,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05806921543945,261.05806921543945,-12.091930784560532,245.41703010696986,276.69910832390593,106467.2262194821,105793.87556279583,673.3506566862587,0.0,nan,276.69910832390593,3.549108323905955,270.4426926805317,-2.7073073194682706,264.1862770371133,-8.963722962886663,257.92986139374733,-15.220138606252647,251.67344575036847,-21.476554249631505,245.41703010696986,-27.732969893030116,1.0,1.0,25732.562594343566,25732.562594343566,276.24972261268687,3.0997226126868895,276.24972261268687,276.24972261268687,87115.85793882063,87193.25131743257,-77.39337861194508,0.0,8648.866644398773,8648.866644398773,0.9215613503517799,3397.7904665716624,276.24972261268687,3.0997226126868895,1.0,0.002,0.1458577054810458,0.004756986156012916,0.00022508076282726206,0.001774919233109074,0.11254038141363103,0.11254038141363103,0.0,-4.063663901904269e-12,0.9995604780547226,0.9995604780547226,0.0,0.09234875504751276,4.060715219695565e-05,0.0,0.0,0.0,1599571.254131252,266.16825704007715,0.0,1.0,1286022.7518027276,2592.0089787910542,,,,,,,,,,,,,,,,,,,4.0,14242.636237174736,1578.8417598292017,0.3704569866012828,6.175450102142607,2.7974508648214416
908.0,-29.371760124262085,4.510236063673108,35.049258068324214,30.9121988126077,5.276640351529247,-25.906920076684212,-39.42905837958676,1.811800303949999,-6.997238693938186,-6.9972386939167395,40.09031286107328,35758.11398673735,15083.857812581733,15083.857812581733,50841.971799319086,87132.17907555548,87274.81582992332,15083.857812581733,102358.67364250505,102358.67364250505,102358.67364250505,130185.66889611298,125901.24291567653,4284.425980436448,0.0,98908.7535444487,47534.68845562604,57082.29454313629,27826.995253607936,84909.28979674423,21069.338946924683,1578.7963964852622,0.0,0.8759998497537733,2.678560935882029,0.0014947306463915918,1.0,1.0,-6.997238693938186,327878.5754013576,1558430.944827333,4.7530734294537265,1558430.944827333,4.7530734294537265,0.7571546534185332,0.09238654507660007,3.381453516678697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381453516678697,1.2832347599874527,1.2835527956425292,2.6351012473444535,5583.463339640895,14243.634219456328,6461.588779512855,0.00047933910609990394,29250.366168451143,2982.707261751071,19314.121271485048,1969.4922599955182,0.6603035722785882,0.6603035722785882,30568.226118383427,30484.863174865135,1.0034193781185592,0.8,4336.258780910462,4324.433322199387,1.0034193781185592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1770.4469187244792,2034.6934298245008,8.519802346544747,4.510236063673108,-0.8969557727522286,5.407191836425336,2.775713197885108,3.5,0.7930609136814594,0.6,0.0002478261255008985,0.9946296848665839,0.00024916421586003743,198.40497937037267,0.22044276280214214,0.0004465020969963303,1265.3869428876,0.005814975279254343,8.410554364470122e-05,0.0001637205818561973,0.0005536135372703209,0.09238654507684212,0.09238654507684212,0.09238654507684212,0.09228760541408208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490192.5127623971,594.8515841642034,0.0,0.09238654507684212,0.09238654507660007,0.09238654507660007,0.37044768148144486,0.37044768148144486,0.5,9.507120991055347,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27826.995253607936,21069.338946924683,0.7571546534185332,0.5987798498965725,0.42113311832350836,35353.7532153836,15450.0,0.0,9537.48890558017,-9537.48890558017,0.17439960345305783,4.359990086326442,7560.458636705932,1977.030268874239,9537.48890558017,0.3337891261446284,0.9437207979061564,1.4480086894974031,1.4480519006812234,1.2683077293936422,0.0002465726718283594,0.003400439420322566,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46156.62906385137,5912.5110944198295,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06613665147444,261.06613665147444,-12.08386334852554,245.43405370561663,276.6982195973298,106553.66454309368,105392.31320271324,1161.3513403804347,0.0,nan,276.6982195973298,3.548219597329819,270.44538641899777,-2.7046135810022065,264.1925532406299,-8.9574467593701,257.9397200623041,-15.210279937695873,251.68688688396844,-21.463113116031536,245.43405370561663,-27.715946294383343,1.0,1.0,25732.562594343566,25732.562594343566,276.24365753772355,3.0936575377235727,276.24365753772355,276.24365753772355,87118.88225351172,87274.81582992332,-155.93357641159673,0.0,8648.866644398773,8648.866644398773,0.9215278358444623,3398.360784262091,276.24365753772355,3.0936575377235727,1.0,0.002,0.14595980479405876,0.00475382650600133,0.00022523116245263077,0.0017747688375416542,0.11261558122631539,0.11261558122631539,0.0,-5.715046491605591e-15,0.9988948681548532,0.9988948681548532,0.0,0.09228444576357284,0.00010209931302724316,0.0,0.0,0.0,1599552.9827646262,266.1527613060618,0.0,1.0,1286075.5049261346,2591.796251682267,,,,,,,,,,,,,,,,,,,4.0,14243.634219456328,1578.7963964852622,0.37044768148144486,6.175450102142607,2.775713197885108
909.0,-29.318423634146658,4.4327435389439875,35.04875841460914,30.89951982200148,5.268749777521466,-25.85970629304915,-39.38336925404144,1.8100324352243553,-7.014337736087327,-7.01433773610893,40.08410103441556,35800.388380394674,14912.96539172882,14912.96539172882,50713.35377212349,87134.38885130576,87347.74764043195,14912.96539172882,102260.71303216077,102260.71303216077,102260.71303216077,130075.69973156441,125793.85247080614,4281.847260758262,0.0,98892.64743347689,47558.64695848755,57037.7783055437,27814.986699403646,84852.76500494735,21059.51484522489,1578.643958041228,0.0,0.8759294494846183,2.6768478539042544,0.0014947306463915918,1.0,1.0,-7.014337736087327,327656.4021081767,1558162.6189128596,4.755477411359805,1558162.6189128596,4.755477411359805,0.7571283449751356,0.09238080078927895,3.382162651711251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382162651711251,1.2832402508653606,1.2835600050620928,2.6356425848008347,5584.610368752253,14244.695004921155,6461.560380481475,0.00047916887506553276,29239.47119557979,2981.596283703384,19314.03638487979,1969.4836039707536,0.6605467060498531,0.6605467060498531,30573.3544563268,30484.863174865135,1.0036298082870823,0.8,4336.986261803605,4324.433322199387,1.0036298082870823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1761.3442124326552,2034.6934298245008,8.466809205414762,4.4327435389439875,-0.9593135365862997,5.392057075530287,2.751968557862343,3.5,0.7862767308178124,0.6,0.00024916421586003743,0.9944935788985002,0.0002505438156131801,198.36115304146026,0.22832563782243676,0.00045017357054302477,1275.7918989189322,0.006265148849797368,8.4539318961782e-05,0.00016462489689825541,0.0005567881778310948,0.09238080056655308,0.09238080056655308,0.09238080056655308,0.09221226629780792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490186.8461477081,594.8531239913364,0.0,0.09238080056655308,0.09238080078927895,0.09238080078927895,0.3704311146360559,0.3704311146360559,0.5,9.502064963165848,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,27814.986699403646,21059.51484522489,0.7571283449751356,0.5976629490997335,0.4219118655509615,35353.7532153836,15450.0,0.0,9836.137614256957,-9836.137614256957,0.18058103283047652,4.514525820761909,7801.104972523214,2035.0326417337424,9836.137614256957,0.5116490908324104,0.9771700910740064,1.4477763436735416,1.4477419627565502,1.2686707825861423,0.0002478261255008985,0.0033821975761578215,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46465.68272855949,5613.862385743043,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0768687278717,261.0768687278717,-12.07313127212825,245.4571230384762,276.69661441727055,106580.37944921073,105035.43862022784,1544.9408289828925,0.0,nan,276.69661441727055,3.5466144172705754,270.44871614151515,-2.701283858484828,264.20081786576475,-8.94918213423523,257.95291958997257,-15.19708041002741,251.70502131423126,-21.444978685768717,245.4571230384762,-27.69287696152378,1.0,1.0,25732.562594343566,25732.562594343566,276.2349910235732,3.0849910235731954,276.2349910235732,276.2349910235732,87120.6238450082,87347.74764043195,-227.123795423744,0.0,8648.866644398773,8648.866644398773,0.9214859511187354,3399.073464969807,276.2349910235732,3.0849910235731954,1.0,0.002,0.1461320700153664,0.004750095763477362,0.00022548908166689598,0.001774510915526951,0.11274454083344798,0.11274454083344798,0.0,-2.8061528795086943e-12,0.9981352703568587,0.9981352703568587,0.0,0.09220853557159005,0.00017226521768890217,0.0,0.0,0.0,1599532.8169584603,266.13566226391265,0.0,1.0,1286133.7109659214,2591.561565181781,,,,,,,,,,,,,,,,,,,4.0,14244.695004921155,1578.643958041228,0.3704311146360559,6.175450102142607,2.751968557862343
