time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.26504959094005,4.356108202379806,35.04804658581612,30.883634054940217,5.25870494946575,-25.812674136895357,-39.33779719574375,1.8063294947491362,-7.032325595910606,-7.0323255959404465,40.07698105385422,35844.73626300466,14743.29982654725,14743.29982654725,50588.03608955191,87135.79105945499,87407.62324368514,14743.29982654725,102150.9230702324,102150.9230702324,102150.9230702324,129951.23754280651,125673.13988660827,4278.097656198234,0.0,98875.35394055278,47584.299141817544,56990.060887483596,27800.314472574122,84790.37536005772,21047.702699764806,1578.3880572536991,0.0,0.8758576056686617,2.6750466590560107,0.0014947306463915918,1.0,1.0,-7.032325595910606,327422.80792390555,1557855.10735029,4.757930937151887,1557855.10735029,4.757930937151887,0.7571030435835185,0.09237175068262732,3.382979387260589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382979387260589,1.2832546873668382,1.2835762156308348,2.636249390370247,5585.896116939165,14245.78445393566,6461.487181008517,0.00047897024265854316,29227.300146400943,2980.355182085722,19313.81758675661,1969.461292771396,0.6608142897227173,0.6608142897227173,30579.260675532583,30484.863174865135,1.0038721680512965,0.8,4337.824089121222,4324.433322199387,1.0038721680512965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1752.0371820229757,2034.6934298245008,8.414946884588383,4.356108202379806,-1.0218823100818781,5.377990512461684,2.7277753730085137,3.5,0.7793643922881468,0.6,0.0002505438156131801,0.9944921066909295,0.00025193142703448795,198.31730211634076,0.23088855261304764,0.00044547258672384446,1262.469310775375,0.006710621436521212,8.497404189465817e-05,0.00016556977371852194,0.0005601191316431597,0.09237175056110024,0.09237175056110024,0.09237175056110024,0.09212772394867655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490187.71326105,594.8524906892756,0.0,0.09237175056110024,0.09237175068262732,0.09237175068262732,0.37040614828605184,0.37040614828605184,0.5,9.49474416102712,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27800.314472574122,21047.702699764806,0.7571030435835185,0.5966247451403838,0.42274534239047695,35353.7532153836,15450.0,0.0,9902.940580482269,-9902.940580482269,0.1825516850858746,4.563792127146861,7858.066201116293,2044.874379365976,9902.940580482269,0.6933396365411221,0.9878337937547321,1.4475399032044112,1.4474241026719394,1.2690390299806065,0.00024916421586003743,0.003363790629141549,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46519.163106641245,5547.059419517731,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.089588537215,261.089588537215,-12.060411462784998,245.48512578349326,276.6940512909397,106554.94706182908,104723.8612538669,1831.0858079621723,0.0,nan,276.6940512909397,3.5440512909397057,270.4522661894526,-2.6977338105473905,264.2104810879705,-8.939518912029484,257.96869598645446,-15.181304013545514,251.72691088497942,-21.42308911502056,245.48512578349326,-27.664874216506718,1.0,1.0,25732.562594343566,25732.562594343566,276.2239261058698,3.073926105869816,276.2239261058698,276.2239261058698,87121.99684627725,87407.62324368514,-285.6263974078902,0.0,8648.866644398773,8648.866644398773,0.9214377050943885,3399.894284196892,276.2239261058698,3.073926105869816,1.0,0.002,0.1463802954339322,0.004745897191887955,0.00022586377804748923,0.0017741362186438423,0.11293188902374461,0.11293188902374461,0.0,-3.3086684433913938e-12,0.9973127561287243,0.9973127561287243,0.0,0.09212352526172642,0.00024822542090089945,0.0,0.0,0.0,1599511.5984582512,266.11767440408937,0.0,1.0,1286194.936555014,2591.314737284898,,,,,,,,,,,,,,,,,,,4.0,14245.78445393566,1578.3880572536991,0.37040614828605184,6.175450102142607,2.7277753730085137
911.0,-29.212034827547622,4.280976256611797,35.0471125705027,30.865188978519313,5.2468260943203635,-25.766148735362485,-39.292690612468846,1.800940001564965,-7.050763651103637,-7.0507636510898415,40.06914831917642,35890.404371963836,14577.324502216798,14577.324502216798,50467.72887418063,87136.7599582341,87455.1933196568,14577.324502216798,102032.5178218736,102032.5178218736,102032.5178218736,129816.03422753536,125542.90255772068,4273.131669814679,0.0,98857.38982454776,47611.03423633797,56940.39509801088,27783.516405661772,84723.91150367266,21034.31791808204,1578.0437541202407,0.0,0.8757859841035653,2.6732013779946633,0.0014947306463915918,1.0,1.0,-7.050763651103637,327183.50335143734,1557516.8649623385,4.760377124788484,1557516.8649623385,4.760377124788484,0.7570790396350129,0.09235928171133917,3.383875408533653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383875408533653,1.2832769793355825,1.2836002939674824,2.6369018247998626,5587.278547205535,14246.87643314676,6461.375405539358,0.00047875041685464657,29214.25226686641,2979.024668655087,19313.483482399282,1969.4272236083966,0.6610979910070754,0.6610979910070754,30585.739921027947,30484.863174865135,1.0041380552220545,0.8,4338.743203140601,4324.433322199387,1.0041380552220545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.747131380234,2034.6934298245008,8.364566631460606,4.280976256611797,-1.0837972634469315,5.364773520058728,2.7037116190432253,3.5,0.7724890340123501,0.6,0.00025193142703448795,0.9945314499686987,0.00025331670209365135,198.2737598530538,0.2315633259069434,0.0004415315316394044,1251.300360666072,0.007152152968160617,8.540635834441113e-05,0.00016652506869007684,0.0005635000848447283,0.09235928167526086,0.09235928167526086,0.09235928167526086,0.09203656384694286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490196.5229806663,594.8492349260706,0.0,0.09235928167526086,0.09235928171133917,0.09235928171133917,0.37037205311712573,0.37037205311712573,0.5,9.485062623434272,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27783.516405661772,21034.31791808204,0.7570790396350129,0.595672791523476,0.42361599854142756,35353.7532153836,15450.0,0.0,9888.50899501011,-9888.50899501011,0.183029344765766,4.575733619144145,7850.532001953393,2037.976993056718,9888.50899501011,0.8761635430041579,0.9904185322822827,1.4473028978347546,1.447106122311614,1.2694033399322313,0.0002505438156131801,0.00334567506013079,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46493.56257105978,5561.49100498989,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10373528197533,261.10373528197533,-12.046264718024645,245.51708622622905,276.6903843377231,106487.01355086487,104450.51262111405,2036.500929750805,0.0,nan,276.6903843377231,3.5403843377231397,270.45572471542715,-2.694275284572825,264.22106509313386,-8.928934906866118,257.98640547081385,-15.163594529186128,251.75174584852493,-21.398254151475044,245.51708622622905,-27.632913773770923,1.0,1.0,25732.562594343566,25732.562594343566,276.21098820211915,3.0609882021191765,276.21098820211915,276.21098820211915,87122.80920883174,87455.1933196568,-332.38411082506354,0.0,8648.866644398773,8648.866644398773,0.9213847682337671,3400.794785576321,276.21098820211915,3.0609882021191765,1.0,0.002,0.14670761439302607,0.00474129618032559,0.0002263602747272731,0.0017736397234745856,0.11318013736363655,0.11318013736363655,0.0,-1.7981414968115672e-12,0.9964560252712682,0.9964560252712682,0.0,0.09203196275099036,0.00032731896034880737,0.0,0.0,0.0,1599489.8441574238,266.09923634889634,0.0,1.0,1286257.6880634301,2591.0617932752552,,,,,,,,,,,,,,,,,,,5.0,14246.87643314676,1578.0437541202407,0.37037205311712573,6.175450102142607,2.7037116190432253
912.0,-29.15950969576224,4.20754034630902,35.04595227860996,30.84489939445632,5.2336038420983675,-25.72019834201032,-39.24812033129854,1.7942924873976136,-7.069337852851447,-7.069337852854265,40.060753656133365,35936.8480482619,14415.589724100068,14415.589724100068,50352.43777236197,87137.44169956246,87492.3421958301,14415.589724100068,101907.93191993017,101907.93191993017,101907.93191993017,129672.9447683156,125406.01097797026,4266.933790345341,0.0,98839.0283030099,47638.43464848112,56889.54850503197,27765.01284838544,84654.5613534174,21019.683696434186,1577.6234501576075,0.0,0.8757157380612941,2.6713434880403324,0.0014947306463915918,1.0,1.0,-7.069337852851447,326942.57085248,1557154.4183415049,4.762776576575308,1557154.4183415049,4.762776576575308,0.7570565088953849,0.09234336251468285,3.384826985482282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384826985482282,1.2833051488080924,1.2836302483603037,2.637585447721487,5588.727062143955,14247.962993920355,6461.2341588534755,0.0004785155032644051,29200.61460362263,2977.6340140234056,19313.061286602948,1969.3841716185393,0.6613922874146275,0.6613922874146275,30592.620521095832,30484.863174865135,1.004420428096712,0.8,4339.719251353105,4324.433322199387,1.004420428096712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.5503966623662,2034.6934298245008,8.315645020678165,4.20754034630902,-1.1447026900479438,5.352243036356964,2.6799736624071753,3.5,0.7657067606877643,0.6,0.00025331670209365135,0.9945841463563171,0.00025469609888885034,198.23063505949253,0.23158351579594133,0.0004377029061816664,1240.4500361188427,0.007589855874342283,8.58355306506216e-05,0.00016748117144302975,0.0005668947886605517,0.0923433624678225,0.0923433624678225,0.0923433624678225,0.09194072640472346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490214.1829906552,594.8430683819009,0.0,0.0923433624678225,0.09234336251468285,0.09234336251468285,0.37032842280126327,0.37032842280126327,0.5,9.472983560921541,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27765.01284838544,21019.683696434186,0.7570565088953849,0.5947988740045524,0.4245116562382515,35353.7532153836,15450.0,0.0,9846.71953266137,-9846.71953266137,0.18299057256982837,4.574764314245705,7821.153865465255,2025.5656671961135,9846.71953266137,1.0591751016881832,0.9902087260272091,1.4470665477300424,1.4467904049422649,1.2697606346549946,0.00025193142703448795,0.00332799924707897,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46440.922784163806,5603.280467338631,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11888288036613,261.11888288036613,-12.031117119633848,245.55218799984812,276.68557776088187,106387.42089097429,104206.84163025698,2180.579260717296,0.0,nan,276.68557776088187,3.5355777608818926,270.4588998086899,-2.6911001913100563,264.23222185647046,-8.917778143529517,258.0055439042502,-15.144456095749774,251.77886595205618,-21.371134047943798,245.55218799984812,-27.597812000151862,1.0,1.0,25732.562594343566,25732.562594343566,276.1967092308977,3.0467092308977044,276.1967092308977,276.1967092308977,87123.15274458082,87492.3421958301,-369.18945124928723,0.0,8648.866644398773,8648.866644398773,0.921328540811407,3401.751120409693,276.1967092308977,3.0467092308977044,1.0,0.002,0.1471152020015985,0.004736344102001719,0.00022698051568730674,0.0017730194921650648,0.11349025784365337,0.11349025784365337,0.0,7.852371530781e-12,0.9955861733456679,0.9955861733456679,0.0,0.09193577491986489,0.00040758759481795867,0.0,0.0,0.0,1599467.9243622108,266.08066214714853,0.0,1.0,1286320.8963604236,2590.8070443957467,,,,,,,,,,,,,,,,,,,4.0,14247.962993920355,1577.6234501576075,0.37032842280126327,6.175450102142607,2.6799736624071753
913.0,-29.107529303806555,4.135835688260921,35.04456544570669,30.82315649315717,5.219343364060235,-25.67484203702061,-39.2041169461794,1.7866560972781742,-7.088011158314771,-7.088011158331568,40.05189923537199,35983.836503562445,14258.275514424839,14258.275514424839,50242.11201798728,87137.83920279496,87520.37195799727,14258.275514424839,101778.6474724221,101778.6474724221,101778.6474724221,129523.87553325135,125264.36612714556,4259.509406105796,0.0,98820.35499352083,47666.352294301556,56837.7807769103,27745.228060829253,84583.00883773956,21004.107029692277,1577.1464720336385,0.0,0.8756466790733402,2.6694767133733945,0.0014947306463915918,1.0,1.0,-7.088011158314771,326700.4935166686,1556772.190374716,4.76513571686811,1556772.190374716,4.76513571686811,0.7570349388962457,0.09232408667676537,3.385822963765583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385822963765583,1.2833379475975126,1.2836648257830496,2.6382941220619647,5590.228658032837,14249.041512899537,6461.067597491863,0.00047826815012812354,29186.509764709193,2976.1957207312585,19312.563423546802,1969.33340371552,0.6616948576324309,0.6616948576324309,30599.82176106308,30484.863174865135,1.0047159767135183,0.8,4340.740783970683,4324.433322199387,1.0047159767135183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4715230771208,2034.6934298245008,8.26820003903723,4.135835688260921,-1.204531952391945,5.340367640652866,2.6566221232268576,3.5,0.7590348923505308,0.6,0.00025469609888885034,0.9946424427315428,0.0002560679978519614,198.18797308833945,0.2313799604668715,0.00043400232105400674,1229.9625778670552,0.00802385819539629,8.62611988380517e-05,0.00016843490005079864,0.0005702907524915548,0.09232408667860573,0.09232408667860573,0.09232408667860573,0.0918414557589206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490241.19935572933,594.8338310991736,0.0,0.09232408667860573,0.09232408667676537,0.09232408667676537,0.37027508734703063,0.37027508734703063,0.5,9.458504633192689,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27745.228060829253,21004.107029692277,0.7570349388962457,0.5939976918339428,0.4254263001283426,35353.7532153836,15450.0,0.0,9796.283450948555,-9796.283450948555,0.18277630734248623,4.569407683562152,7784.7578011546075,2011.525649793948,9796.283450948555,1.242049325956169,0.98904928215631,1.4468312581909846,1.4464777295654965,1.270109990044594,0.00025331670209365135,0.003310802848853641,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46379.99924419921,5653.716549051445,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1347054530496,261.1347054530496,-12.015294546950372,245.58975642343643,276.6796544826612,106264.12633155061,103986.38084784457,2277.745483706006,0.0,nan,276.6796544826612,3.529654482661215,270.4616748708281,-2.688325129171858,264.2436952589727,-8.90630474102727,258.02571564711644,-15.124284352883535,251.80773603528263,-21.342263964717347,245.58975642343643,-27.56024357656355,1.0,1.0,25732.562594343566,25732.562594343566,276.18127678498263,3.0312767849826514,276.18127678498263,276.18127678498263,87123.43859582179,87520.37195799727,-396.93336217547767,0.0,8648.866644398773,8648.866644398773,0.9212696805879249,3402.752078584411,276.18127678498263,3.0312767849826514,1.0,0.002,0.14760312912294823,0.004731047902819805,0.00022772461290804049,0.0017722753870493511,0.11386230645402023,0.11386230645402023,0.0,-4.2608278016942336e-14,0.9947150614860659,0.9947150614860659,0.0,0.09183615955532354,0.00048792712144182543,0.0,0.0,0.0,1599445.882696079,266.0619888416852,0.0,1.0,1286384.4352650035,2590.5509998821403,,,,,,,,,,,,,,,,,,,5.0,14249.041512899537,1577.1464720336385,0.37027508734703063,6.175450102142607,2.6566221232268576
914.0,-29.05609743387177,4.065845631052658,35.04295554223769,30.800373467523627,5.204280566629109,-25.63005963382265,-39.160659327730514,1.7782427666484932,-7.106634052046729,-7.106634052027908,40.042692247303584,36031.10099484168,14105.173002451516,14105.173002451516,50136.2739972932,87138.14695817574,87541.11871285806,14105.173002451516,101646.29171530958,101646.29171530958,101646.29171530958,129370.78320292172,125119.903679336,4250.879523585719,0.0,98801.59052929588,47694.54456619499,56785.60662566765,27724.491487612144,84510.09811327979,20987.835273636894,1576.6247958819042,0.0,0.8755792216476377,2.6676160046954513,0.0014947306463915918,1.0,1.0,-7.106634052046729,326459.21012859116,1556374.8179729334,4.7674403713709985,1556374.8179729334,4.7674403713709985,0.7570142551763187,0.09230153960324436,3.3868475485409917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868475485409917,1.2833743904613177,1.2837030386808506,2.6390175569294057,5591.761529707141,14250.110869761857,6460.884106602548,0.000478013065384082,29172.13990687543,2974.7304030301307,19312.01495699943,1969.2774756924566,0.6620019998069419,0.6620019998069419,30607.22939299419,30484.863174865135,1.0050200140788403,0.8,4341.791594340988,4324.433322199387,1.0050200140788403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5169557477107,2034.6934298245008,8.222112264873394,4.065845631052658,-1.263218224277879,5.329063855330537,2.6336704519595298,3.5,0.7524772719884371,0.6,0.0002560679978519614,0.9947010583462361,0.0002574321156123965,198.14577694426828,0.2311018300769732,0.00043051521142592583,1220.0801091810738,0.008454373406822216,8.668350161866574e-05,0.00016938449623329566,0.0005736794658285883,0.09230153962426982,0.09230153962426982,0.09230153962426982,0.091740014028077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.93189701415,594.821410928869,0.0,0.09230153962426982,0.09230153960324436,0.09230153960324436,0.3702120145373837,0.3702120145373837,0.5,9.441658866577642,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27724.491487612144,20987.835273636894,0.7570142551763187,0.5932577895021384,0.426352611099144,35353.7532153836,15450.0,0.0,9743.63385883932,-9743.63385883932,0.1825045262622359,4.562613156555893,7746.44920638346,1997.18465245586,9743.63385883932,1.4246770019547303,0.9875786053151286,1.4465971525814743,1.4461684220114386,1.2704512301497053,0.00025469609888885034,0.003294088240322531,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46317.46718340399,5706.366141160681,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15095747365456,261.15095747365456,-11.99904252634542,245.62924097665731,276.6726739706505,106123.14899143661,103783.58214130248,2339.566850134155,0.0,nan,276.6726739706505,3.522673970650544,270.46398737186126,-2.6860126281387124,264.255300773054,-8.894699226945988,258.046614174247,-15.10338582575298,251.83792757545726,-21.31207242454272,245.62924097665731,-27.520759023342663,1.0,1.0,25732.562594343566,25732.562594343566,276.16505267435394,3.015052674353967,276.16505267435394,276.16505267435394,87123.50806194195,87541.11871285806,-417.6106509161182,0.0,8648.866644398773,8648.866644398773,0.9212091199925845,3403.7817862836964,276.16505267435394,3.015052674353967,1.0,0.002,0.1481702631992954,0.004725439363921586,0.0002285908744951807,0.0017714091264373654,0.11429543724759035,0.11429543724759035,0.0,9.32546141002577e-13,0.9938556379657695,0.9938556379657695,0.0,0.09173440552760516,0.0005671340756391996,0.0,0.0,0.0,1599423.8956264763,266.04336594795325,0.0,1.0,1286447.7960025277,2590.295710096056,,,,,,,,,,,,,,,,,,,4.0,14250.110869761857,1576.6247958819042,0.3702120145373837,6.175450102142607,2.6336704519595298
915.0,-29.005206863653534,3.9975374013354705,35.04112883752397,30.776928516011708,5.188711529526826,-25.585815024377446,-39.11771950135005,1.769319687041268,-7.1250781463015755,-7.12507814629393,40.03322033668959,36078.45461031145,13956.025792285249,13956.025792285249,50034.480402596695,87138.37088264334,87556.13866509766,13956.025792285249,101512.16445738291,101512.16445738291,101512.16445738291,129215.22889752229,124974.15058129102,4241.078316231276,0.0,98782.80217359638,47722.88589033504,56733.24031473482,27703.064440139384,84436.3047548742,20971.06546778231,1576.0676796661323,0.0,0.8755137399519053,2.665774170598543,0.0014947306463915918,1.0,1.0,-7.1250781463015755,326220.3814769252,1555966.0915520731,4.769677739041367,1555966.0915520731,4.769677739041367,0.7569944297352542,0.09227582688264027,3.3878901573273876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878901573273876,1.2834132312887296,1.2837436402726006,2.639750062359466,5593.3136208151955,14251.170970579424,6460.688538738412,0.0004777528929979399,29157.616565562854,2973.2494343698263,19311.430391566126,1969.217866607468,0.6623116930062881,0.6623116930062881,30614.76687641378,30484.863174865135,1.0053293999257569,0.8,4342.860824807211,4324.433322199387,1.0053293999257569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.687103112563,2034.6934298245008,8.177260944219366,3.9975374013354705,-1.3207211943448733,5.318258595680344,2.611116510848805,3.5,0.7460332888139443,0.6,0.0002574321156123965,0.9947588633246024,0.00025878846130812823,198.10404027834318,0.23080064019816163,0.00042713408077873355,1210.497984926931,0.00888150748760095,8.710264872494034e-05,0.00017032946688745615,0.0005770575243708338,0.09227582639585247,0.09227582639585247,0.09227582639585247,0.09163742422206594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.5131805462,594.8057687115884,0.0,0.09227582639585247,0.09227582688264027,0.09227582688264027,0.3701393139363195,0.3701393139363195,0.5,9.422506802848579,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27703.064440139384,20971.06546778231,0.7569944297352542,0.5925707022334891,0.427286043782355,35353.7532153836,15450.0,0.0,9690.9618614963,-9690.9618614963,0.18221593244998482,4.555398311249617,7707.9714884029545,1982.9903730933447,9690.9618614963,1.6070234796009208,0.9860169504869302,1.4463642576070168,1.4458625018833515,1.2707844259108474,0.0002560679978519614,0.003277845812960361,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46255.21306180683,5759.0381385037,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16746562988914,261.16746562988914,-11.98253437011084,245.6701951729052,276.66473608687784,105970.23867039703,103593.79970216643,2376.43896823059,0.0,nan,276.66473608687784,3.5147360868778605,270.46582790407706,-2.684172095922918,264.2669197212807,-8.883080278719262,258.06801153849125,-15.081988461508729,251.86910335570266,-21.280896644297314,245.6701951729052,-27.479804827094767,1.0,1.0,25732.562594343566,25732.562594343566,276.1483452182923,2.998345218292343,276.1483452182923,276.1483452182923,87123.3660181542,87556.13866509766,-432.7726469434565,0.0,8648.866644398773,8648.866644398773,0.9211474838693525,3404.8296081140247,276.1483452182923,2.998345218292343,1.0,0.002,0.14881455509334723,0.0047195500853561044,0.000229576185915062,0.0017704238078641995,0.114788092957531,0.114788092957531,0.0,-6.220738334172804e-12,0.9930177608372334,0.9930177608372334,0.0,0.09163153499040362,0.0006442918922366451,0.0,0.0,0.0,1599402.1148254038,266.0249218536984,0.0,1.0,1286510.5418824248,2590.0429338462577,,,,,,,,,,,,,,,,,,,4.0,14251.170970579424,1576.0676796661323,0.3701393139363195,6.175450102142607,2.611116510848805
916.0,-28.983808081329386,3.9706567568221094,35.039131910423265,30.74918019063773,5.173186598087487,-25.568108613388134,-39.09943801173938,1.7574871301241037,-7.139825088373868,-7.139825088361032,40.024658321166775,36112.997711484124,13855.945101076759,13855.945101076759,49968.94281256088,87127.1205791161,87539.62989756976,13855.945101076759,101395.57499864651,101395.57499864651,101395.57499864651,129078.57050216003,124848.22860117667,4230.341900983352,0.0,98763.03448351621,47748.91161580882,56682.3587418971,27682.995503513514,84365.35424541062,20955.51931807694,1575.4868540774914,0.0,0.875465185355099,2.6643022581860167,0.0014947306463915918,1.0,1.0,-7.139825088373868,326029.52534019755,1555596.6982104592,4.771336879956691,1555596.6982104592,4.771336879956691,0.7569816393394737,0.09224711665284314,3.3890631933537274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890631933537274,1.2834656740685393,1.2837978374673407,2.6405561612025985,5595.021647534584,14252.221941755,6460.4249862509105,0.0004774574739816037,29141.691626523767,2971.625542516942,19310.64261554405,1969.1375358092776,0.6626465911116898,0.6626465911116898,30623.246721875115,30484.863174865135,1.0056774890165148,0.8,4344.06373413535,4324.433322199387,1.0056774890165148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.9804404116667,2034.6934298245008,8.160250124976383,3.9706567568221094,-1.3546653359319292,5.325322092754039,2.5889532709358747,3.5,0.739700934553107,0.6,0.00025878846130812823,0.9977934681627242,0.000259360749058265,198.08624658347722,0.11525261788138708,7.759395309751225e-05,219.90126307834973,0.008959101440698461,8.728166706581633e-05,0.0001715067942423119,0.0005812473637767103,0.0922471166706191,0.0922471166706191,0.0922471166706191,0.0915479967116708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.290961843,594.7858711824152,0.0,0.0922471166706191,0.09224711665284314,0.09224711665284314,0.3700572057461923,0.3700572057461923,0.5,9.401533208603844,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27682.995503513514,20955.51931807694,0.7569816393394737,0.5922922182867398,0.428054834054687,35353.7532153836,15450.0,0.0,4819.732239371767,-4819.732239371767,0.09096663869214872,2.274165967303716,3835.1407286223143,984.5915107494523,4819.732239371767,1.698048973361698,0.9844874317332105,1.4462484157578925,1.4455599224645854,1.2711097253289418,0.0002574321156123965,0.003262062481514326,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40393.38671783372,10630.267760628234,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18150628961115,261.18150628961115,-11.968493710388827,245.70725816922086,276.6557544100009,105715.72778373967,103694.49837189626,2021.2294118434177,0.0,nan,276.6557544100009,3.505754410000918,270.46605516184434,-2.6839448381556394,264.27635591368664,-8.873644086313334,258.0866566655361,-15.063343334463866,251.89695741737825,-21.25304258262173,245.70725816922086,-27.442741830779113,1.0,1.0,25732.562594343566,25732.562594343566,276.13168949809204,2.9816894980920665,276.13168949809204,276.13168949809204,87112.1698987674,87539.62989756976,-427.4599988023547,0.0,8648.866644398773,8648.866644398773,0.9210781250022735,3406.008509320496,276.13168949809204,2.9816894980920665,1.0,0.002,0.14951915829262613,0.004714066691440835,0.00023065620897298175,0.001769343793351586,0.11532810448649088,0.11532810448649088,0.0,2.324567621725393e-12,0.9923617862342841,0.9923617862342841,0.0,0.0915425134565778,0.0007046031962653506,0.0,0.0,0.0,1599384.69656773,266.0101749116261,0.0,1.0,1286560.7055644349,2589.840871781987,,,,,,,,,,,,,,,,,,,4.0,14252.221941755,1575.4868540774914,0.3700572057461923,6.175450102142607,2.5889532709358747
917.0,-28.987666333662574,3.984041497081508,35.03705541640846,30.725200788024836,5.159308092208257,-25.57296889107307,-39.10395068870855,1.744610649947502,-7.146869534888822,-7.146869534888159,40.018370133635884,36125.14024244206,13843.831160719617,13843.831160719617,49968.971403161675,87115.58703136761,87474.56819179162,13843.831160719617,101318.39935251125,101318.39935251125,101318.39935251125,128985.18574688476,124766.03928173664,4219.146465148118,0.0,98751.1428818027,47760.69609399729,56656.05198645046,27666.78639437351,84322.83838082397,20943.278284788295,1574.9043427306042,0.0,0.8754504966452052,2.6635993689548743,0.0014947306463915918,1.0,1.0,-7.146869534888822,325938.38653573266,1555325.447458077,4.771838825089007,1555325.447458077,4.771838825089007,0.7569826862525476,0.09221611153803043,3.3899533798182446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899533798182446,1.2835257935458562,1.2838579725036945,2.641126027123453,5596.229125038839,14252.683790465439,6460.121949947701,0.0004772267638583185,29130.531254414283,2970.487501278651,19309.73681975457,1969.0451703440594,0.662869367232308,0.662869367232308,30629.681463800556,30484.863174865135,1.0059416447543446,0.8,4344.976535096356,4324.433322199387,1.0059416447543446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.1290572745258,2034.6934298245008,8.17165085580389,3.984041497081508,-1.3567998032024668,5.340841300283975,2.579173505509903,3.5,0.7369067158599724,0.6,0.00025878846130812823,0.9981909226665284,0.0002592574781353559,198.08937674164525,0.0,0.0,0.0,0.008959101440698461,8.72374458724411e-05,0.0001715510154356871,0.0005815499445874594,0.09221611158269942,0.09221611158269942,0.09221611158269942,0.09148847022978727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.2068801431,594.7611522182258,0.0,0.09221611158269942,0.09221611153803043,0.09221611153803043,0.36996761168548575,0.36996761168548575,0.5,9.3797039685449,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27666.78639437351,20943.278284788295,0.7569826862525476,0.5925911931176787,0.42841466127232913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445432042445869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19138166955037,261.19138166955037,-11.95861833044961,245.7367898452956,276.6459734938051,105412.69851441341,103991.08380586295,1421.6147085504413,0.0,nan,276.6459734938051,3.4959734938051383,270.46413676409867,-2.6858632359013086,264.28230003439904,-8.867699965600934,258.10046330470493,-15.049536695295046,251.91862657499857,-21.231373425001408,245.7367898452956,-27.413210154704387,1.0,1.0,25732.562594343566,25732.562594343566,276.1171224814464,2.967122481446438,276.1171224814464,276.1171224814464,87100.53645072949,87474.56819179162,-374.03174106213555,0.0,8648.866644398773,8648.866644398773,0.9210254817234353,3406.903146717336,276.1171224814464,2.967122481446438,1.0,0.002,0.15025104165244557,0.0047098246239851,0.000231781906548292,0.0017682180930051433,0.115890953274146,0.115890953274146,0.0,-4.465646602502815e-13,0.9920633895019967,0.9920633895019967,0.0,0.09148422817911266,0.000731883358917777,0.0,0.0,0.0,1599376.37497988,266.00313046511116,0.0,1.0,1286584.666719718,2589.744363057501,,,,,,,,,,,,,,,,,,,4.0,14252.683790465439,1574.9043427306042,0.36996761168548575,6.175450102142607,2.579173505509903
918.0,-28.991555166659566,3.997190038456963,35.0349610864084,30.709798132907622,5.148195717490303,-25.57758007825377,-39.10823440002275,1.7342206289911566,-7.149320136302833,-7.149320136312125,40.01370285489106,36131.83056126915,13872.175035975086,13872.175035975086,50004.005597244235,87112.87719240483,87395.83882815238,13872.175035975086,101268.01386412747,101268.01386412747,101268.01386412747,128922.20598716495,124714.35190315619,4207.854084008767,0.0,98747.56221589718,47766.51558444349,56645.607368281875,27654.19212303748,84299.79949131935,20933.947047881942,1574.3846042937034,0.0,0.875454989588881,2.6633548842485797,0.0014947306463915918,1.0,1.0,-7.149320136302833,325906.68613380886,1555124.14024176,4.771685290320391,1555124.14024176,4.771685290320391,0.7569900055204578,0.09218438401666007,3.390416886705682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390416886705682,1.2835743080071897,1.2839064995206644,2.641387308514663,5596.782748953906,14252.64036987432,6459.877224546324,0.00047710118689406664,29125.49268000072,2969.9737096766708,19309.005319152828,1968.9705780417196,0.6629589250660652,0.6629589250660652,30633.031804674905,30484.863174865135,1.0060791867286618,0.8,4345.451798037005,4324.433322199387,1.0060791867286618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.0440776263436,2034.6934298245008,8.18396124270762,3.997190038456963,-1.3497719709658824,5.346962009422846,2.581495663416192,3.5,0.7375701895474834,0.6,0.00025878846130812823,0.9985917002808854,0.0002591534270065892,198.09253180967966,0.0,0.0,0.0,0.008959101440698461,8.719548754604247e-05,0.00017159297376208576,0.0005817717158830205,0.09218438401450642,0.09218438401450642,0.09218438401450642,0.09145035249489036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.8971568609,594.7336524692109,0.0,0.09218438401450642,0.09218438401666007,0.09218438401666007,0.369874387143998,0.369874387143998,0.5,9.35768302399875,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27654.19212303748,20933.947047881942,0.7569900055204578,0.5931687370430023,0.42861110915204215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454548831578924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19809777970653,261.19809777970653,-11.951902220293448,245.76017939661517,276.63601616279686,105177.46537205811,104210.64474907625,966.8206229818767,0.0,nan,276.63601616279686,3.4860161627968864,270.46084880955823,-2.6891511904417484,264.28568145632346,-8.864318543676518,258.11051410309267,-15.039485896907308,251.9353467498527,-21.21465325014728,245.76017939661517,-27.389820603384806,1.0,1.0,25732.562594343566,25732.562594343566,276.105569026796,2.955569026796013,276.105569026796,276.105569026796,87097.77335903555,87395.83882815238,-298.0654691168311,0.0,8648.866644398773,8648.866644398773,0.9209980682003337,3407.3689711392103,276.105569026796,2.955569026796013,1.0,0.002,0.1509885323637761,0.004706365403220685,0.00023291841334977987,0.001767081587133896,0.11645920667488993,0.11645920667488993,0.0,4.836755995718534e-13,0.9919998303570696,0.9919998303570696,0.0,0.09144689330609775,0.0007374907105623202,0.0,0.0,0.0,1599373.4799259442,266.00067986369714,0.0,1.0,1286593.0020341584,2589.7107920110047,,,,,,,,,,,,,,,,,,,5.0,14252.64036987432,1574.3846042937034,0.369874387143998,6.175450102142607,2.581495663416192
919.0,-28.99546924718645,4.010115718407836,35.03287667329628,30.697676888108276,5.139442794179647,-25.581978043050206,-39.11232082229105,1.725951587723253,-7.150842005494212,-7.150842005501555,40.009800157720946,36136.640985953316,13898.918429442661,13898.918429442661,50035.559415395976,87110.64683367367,87330.12762874604,13898.918429442661,101229.0460581887,101229.0460581887,101229.0460581887,128873.35859424264,124676.72418754533,4196.634406697318,0.0,98744.91804136214,47770.912185733956,56637.78428403131,27644.312536053945,84282.09682008525,20926.62539480132,1573.9730416866498,0.0,0.8754616688799116,2.663203063606777,0.0014947306463915918,1.0,1.0,-7.150842005494212,325887.00081349054,1554955.8257727781,4.771457044592889,1554955.8257727781,4.771457044592889,0.7569956882634951,0.09215312333408437,3.3907768923332813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907768923332813,1.2836129215303518,1.283945123037081,2.6415883133138935,5597.20865400356,14252.596208042158,6459.68443060546,0.0004770037245032201,29121.620553870533,2969.578862697306,19308.429045161814,1968.9118144485442,0.6630272861856771,0.6630272861856771,30635.633949983636,30484.863174865135,1.006186015529112,0.8,4345.820925620676,4324.433322199387,1.006186015529112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.9394927308797,2034.6934298245008,8.195409381653107,4.010115718407836,-1.3424410487896798,5.352556767197516,2.5837688758929236,3.5,0.7382196788265496,0.6,0.00025878846130812823,0.9989952551974008,0.00025904873918244166,198.09570746289768,0.0,0.0,0.0,0.008959101440698461,8.715547901986109e-05,0.00017163298228826712,0.0005819691503053035,0.09215312323748384,0.09215312323748384,0.09215312323748384,0.09142193216828798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.8805996934,594.705115414507,0.0,0.09215312323748384,0.09215312333408437,0.09215312333408437,0.36978018606128005,0.36978018606128005,0.5,9.335747297704913,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27644.312536053945,20926.62539480132,0.7569956882634951,0.5936677100263126,0.4287582102174468,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445477905636796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20244123312267,261.20244123312267,-11.947558766877307,245.7785606617559,276.6263218044888,105002.96317749191,104377.69941030137,625.2637671905522,0.0,nan,276.6263218044888,3.476321804488805,270.45676957594156,-2.693230424058413,264.2872173473965,-8.862782652603471,258.11766511885094,-15.03233488114904,251.94811289030255,-21.201887109697424,245.7785606617559,-27.371439338244073,1.0,1.0,25732.562594343566,25732.562594343566,276.0964494916801,2.9464494916801414,276.0964494916801,276.0964494916801,87095.58708553998,87330.12762874604,-234.54054320605064,0.0,8648.866644398773,8648.866644398773,0.9209767747350567,3407.730776794948,276.0964494916801,2.9464494916801414,1.0,0.002,0.15172300714152842,0.004703081623939733,0.00023405070157210472,0.0017659493040412461,0.11702535078605236,0.11702535078605236,0.0,5.613350929911665e-12,0.992029843896175,0.992029843896175,0.0,0.09141864855565668,0.0007344747784276916,0.0,0.0,0.0,1599371.6820007537,265.99915799450577,0.0,1.0,1286598.1783622159,2589.6899443172015,,,,,,,,,,,,,,,,,,,4.0,14252.596208042158,1573.9730416866498,0.36978018606128005,6.175450102142607,2.5837688758929236
920.0,-28.999399885637573,4.022829534015604,35.03082518293785,30.688173800613754,5.132628594439125,-25.58619703763307,-39.116241422574944,1.7194257435908074,-7.151640918307066,-7.151640918286928,40.00658067181646,36139.96302477174,13924.342178692437,13924.342178692437,50064.30520346418,87108.67881189905,87275.78749242888,13924.342178692437,101200.1296711213,101200.1296711213,101200.1296711213,128836.8640216883,124651.26825208265,4185.595769605654,0.0,98742.92839290768,47774.212596086996,56631.906440911866,27636.734350566996,84268.64079147886,20921.007313124665,1573.6539120418192,0.0,0.8754697089704467,2.6631233673405896,0.0014947306463915918,1.0,1.0,-7.151640918307066,325876.6672808637,1554816.9870172073,4.771182300318407,1554816.9870172073,4.771182300318407,0.7569999786423915,0.09212260947795264,3.391057049772472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391057049772472,1.2836433965743828,1.2839756059681122,2.641743850996371,5597.538219688719,14252.551410790047,6459.530802856284,0.0004769274709273823,29118.62789201172,2969.2736961155665,19307.96984153876,1968.8649887105955,0.6630796586001096,0.6630796586001096,30637.658908892176,30484.863174865135,1.0062691500161074,0.8,4346.108176369677,4324.433322199387,1.0062691500161074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.8167523703316,2034.6934298245008,8.20615553166901,4.022829534015604,-1.3348982831688447,5.357727817184449,2.5859967727421984,3.5,0.7388562207834852,0.6,0.00025878846130812823,0.9994006943869469,0.0002589436476896531,198.09889665270256,0.0,0.0,0.0,0.008959101440698461,8.71171099381792e-05,0.000171671351369949,0.0005821473463070327,0.09212260917703649,0.09212260917703649,0.09212260917703649,0.09140150015194848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490718.71504948597,594.6760068364161,0.0,0.09212260917703649,0.09212260947795264,0.09212260947795264,0.36968611693989234,0.36968611693989234,0.5,9.314114025567699,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,27636.734350566996,20921.007313124665,0.7569999786423915,0.5941036277937287,0.42886609639521056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455010783254414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2050181642633,261.2050181642633,-11.944981835736655,245.79285900295704,276.6171773255687,104875.61830542212,104504.65503749916,370.96326792297555,0.0,nan,276.6171773255687,3.4671773255687413,270.4523136610458,-2.6976863389541563,264.2874499965247,-8.862550003475292,258.1225863320039,-15.027413667996086,251.95772266747957,-21.192277332520405,245.79285900295704,-27.357140997042933,1.0,1.0,25732.562594343566,25732.562594343566,276.0893676589988,2.939367658998833,276.0893676589988,276.0893676589988,87093.61648796317,87275.78749242888,-182.1710044657084,0.0,8648.866644398773,8648.866644398773,0.9209602032560589,3408.0123350213344,276.0893676589988,2.939367658998833,1.0,0.002,0.1524472314942029,0.004699966635271352,0.0002351675185415761,0.0017648324766644248,0.11758375927078804,0.11758375927078804,0.0,-4.793999398844395e-12,0.9921384733169276,0.9921384733169276,0.0,0.09139838512542746,0.0007242243525251817,0.0,0.0,0.0,1599370.7381578742,265.9983590816929,0.0,1.0,1286600.8956837258,2589.679000385868,,,,,,,,,,,,,,,,,,,4.0,14252.551410790047,1573.6539120418192,0.36968611693989234,6.175450102142607,2.5859967727421984
921.0,-29.00333609878422,4.03534140867061,35.02882487351744,30.68094594581055,5.127466266516311,-25.590255862262918,-39.12001020563764,1.7143860294414413,-7.151803223968557,-7.15180322397995,40.00395351604157,36141.97763566638,13948.575050992109,13948.575050992109,50090.552686658484,87107.01095874746,87231.16848651793,13948.575050992109,101179.74353751003,101179.74353751003,101179.74353751003,128810.81980820173,124635.99856083636,4174.8212473653675,0.0,98741.5601888434,47776.52686387522,56627.814805520204,27631.076270691705,84258.8910762119,20916.814410295236,1573.4108170731847,0.0,0.8754789829987014,2.66310717662357,0.0014947306463915918,1.0,1.0,-7.151803223968557,325874.5679708297,1554703.699154142,4.770865394114798,1554703.699154142,4.770865394114798,0.7570032453814226,0.09209298546604146,3.3912662148022767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912662148022767,1.2836669325292656,1.2839991480141457,2.6418583581648516,5597.780846638247,14252.50615135817,6459.412590477166,0.0004768703728955164,29116.4284767306,2969.049418173444,19307.616496826806,1968.8289575774404,0.6631176111540312,0.6631176111540312,30639.1707176806,30484.863174865135,1.0063312180714854,0.8,4346.322634156938,4324.433322199387,1.0063312180714854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.677034801147,2034.6934298245008,8.216271272483779,4.03534140867061,-1.3271785171154251,5.362519925786035,2.5881822999812214,3.5,0.7394806571374918,0.6,0.00025878846130812823,0.9998068865275684,0.0002588384464993305,198.10209046853805,0.0,0.0,0.0,0.008959101440698461,8.70802413372359e-05,0.00017170821997089232,0.0005823082851911248,0.0920929854642402,0.0920929854642402,0.0920929854642402,0.09138779310827364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490808.11567132507,594.646740899088,0.0,0.0920929854642402,0.09209298546604146,0.09209298546604146,0.36959305160396794,0.36959305160396794,0.5,9.292958268435028,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27631.076270691705,20916.814410295236,0.7570032453814226,0.5944838823163686,0.42893963086905657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455243497903358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20629942236695,261.20629942236695,-11.943700577633024,245.80383082414218,276.60876802058664,104785.05515766983,104600.61107680718,184.44408086266725,0.0,nan,276.60876802058664,3.4587680205866604,270.44778058131095,-2.702219418689026,264.2867931420154,-8.86320685798455,258.12580570271774,-15.024194297282236,251.964818263429,-21.185181736570968,245.80383082414218,-27.346169175857796,1.0,1.0,25732.562594343566,25732.562594343566,276.08404641078243,2.9340464107824573,276.08404641078243,276.08404641078243,87091.83395508744,87231.16848651793,-139.33453143048973,0.0,8648.866644398773,8648.866644398773,0.9209478305401646,3408.222545876288,276.08404641078243,2.9340464107824573,1.0,0.002,0.1531553608829277,0.004697029200998344,0.0002362598116282734,0.0017637401960463911,0.1181299058141367,0.1181299058141367,0.0,7.67466428949759e-12,0.9923107131816553,0.9923107131816553,0.0,0.09138485608683541,0.0007081293792060414,0.0,0.0,0.0,1599370.5464073839,265.9981967760314,0.0,1.0,1286601.4477282898,2589.676777051109,,,,,,,,,,,,,,,,,,,4.0,14252.50615135817,1573.4108170731847,0.36959305160396794,6.175450102142607,2.5881822999812214
922.0,-29.007279014229006,4.047658871801037,35.02688890864181,30.67548646302896,5.123612560182587,-25.594189856789576,-39.12366261994464,1.7105234012396389,-7.1515454391175695,-7.1515454390914845,40.00180833666524,36142.452575702846,13971.904446164554,13971.904446164554,50114.3570218674,87105.52263105627,87194.11392914543,13971.904446164554,101166.01837530998,101166.01837530998,101166.01837530998,128793.01819500324,124628.64644417072,4164.371750832527,0.0,98740.63465029128,47778.09806741512,56625.04064764017,27626.999819693265,84252.04046733343,20913.78939260545,1573.2326497932759,0.0,0.8754887182127624,2.6631328918539086,0.0014947306463915918,1.0,1.0,-7.1515454391175695,325877.9022422653,1554611.1996380906,4.770532733092028,1554611.1996380906,4.770532733092028,0.7570054486226746,0.0920643822576348,3.3914213926741588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914213926741588,1.283684971962626,1.2840171921161465,2.6419421172228996,5597.958322031439,14252.460649225277,6459.320972048926,0.00047682764128187817,29114.823319680017,2968.8857377065583,19307.342643213688,1968.8010322805126,0.6631447641367958,0.6631447641367958,30640.2923045456,30484.863174865135,1.0063772658680714,0.8,4346.481736974128,4324.433322199387,1.0063772658680714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.521396106354,2034.6934298245008,8.22592195670504,4.047658871801037,-1.3193803438736493,5.367039215674686,2.590328098058841,3.5,0.740093742302526,0.6,0.00025878846130812823,1.0002139488976034,0.0002587331056454019,198.10530745067317,0.0,0.0,0.0,0.008959101440698461,8.704452488829768e-05,0.00017174393641983054,0.0005824560600362839,0.09206438225139438,0.09206438225139438,0.09206438225139438,0.09137934315426198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490896.9346671744,594.617686255159,0.0,0.09206438225139438,0.0920643822576348,0.0920643822576348,0.36950169484466044,0.36950169484466044,0.5,9.272407128864575,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,27626.999819693265,20913.78939260545,0.7570054486226746,0.594814757528608,0.42898014546859736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455476550112984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2066389406592,261.2066389406592,-11.94336105934076,245.8120916860233,276.601186195291,104722.33506749163,104673.45956073995,48.87550675167634,0.0,nan,276.601186195291,3.4511861952910294,270.4433672934477,-2.706632706552284,264.28554839158915,-8.864451608410832,258.12772948972895,-15.022270510271028,251.9699105878753,-21.180089412124687,245.8120916860233,-27.33790831397667,1.0,1.0,25732.562594343566,25732.562594343566,276.08001987046435,2.9300198704643776,276.08001987046435,276.08001987046435,87090.45311577563,87194.11392914543,-103.66081336980278,0.0,8648.866644398773,8648.866644398773,0.9209386510555381,3408.3784996375293,276.08001987046435,2.9300198704643776,1.0,0.002,0.15384317964348668,0.0046942485502018795,0.00023732097672303075,0.001762679037673706,0.11866048836151537,0.11866048836151537,0.0,1.4396736840865954e-11,0.9925289377084595,0.9925289377084595,0.0,0.09137656352295581,0.0006878187346789844,0.0,0.0,0.0,1599370.850958333,265.9984545608824,0.0,1.0,1286600.5709334654,2589.6803083042983,,,,,,,,,,,,,,,,,,,4.0,14252.460649225277,1573.2326497932759,0.36950169484466044,6.175450102142607,2.590328098058841
