time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
923.0,-29.01106458303843,4.059789034563579,35.02502730478397,30.671514418814354,5.120820199862626,-25.59787610474872,-39.12716192482037,1.707631721571113,-7.150895987405306,-7.150895987412179,40.00008071901272,36141.992665004,13994.380468541349,13994.380468541349,50136.37313354535,87104.29705643779,87163.55071693091,13994.380468541349,101157.93118547226,101157.93118547226,101157.93118547226,128782.14457240353,124627.85176604116,4154.292806362373,0.0,98740.12112837566,47778.791096391775,56623.700035537644,27624.213386931264,84247.9134224689,20911.721804650526,1573.105970997745,0.0,0.8754990063622166,2.663197678533354,0.0014947306463915918,1.0,1.0,-7.150895987405306,325886.30257669155,1554536.7082873692,4.770181182811562,1554536.7082873692,4.770181182811562,0.7570069602251064,0.09203685650233791,3.391530598360841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391530598360841,1.2836985913639058,1.284030743978468,2.6419991586634075,5598.0791859990895,14252.414881615907,6459.252447940628,0.0004767973914656885,29113.734423064827,2968.7747011532815,19307.137820068354,1968.7801461323036,0.6631625314536298,0.6631625314536298,30641.081609795372,30484.863174865135,1.0064096717851356,0.8,4346.593703949473,4324.433322199387,1.0064096717851356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.3506131222975,2034.6934298245008,8.235134268630304,4.059789034563579,-1.3115127597339677,5.371301794297547,2.5924361017843043,3.5,0.7406960290812298,0.6,0.0002587331056454019,1.0003909027061608,0.00025863200569447615,198.10841142140532,0.0,1.0966250583533305e-05,31.078354153733386,0.008970067691281993,8.701031837499558e-05,0.00017172278727040633,0.0005824030874633925,0.092036856499617,0.092036856499617,0.092036856499617,0.09137528176356004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490984.3808053694,594.589097692591,0.0,0.092036856499617,0.09203685650233791,0.09203685650233791,0.3694125608304631,0.3694125608304631,0.5,9.252559886135417,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27624.213386931264,20911.721804650526,0.7570069602251064,0.595105220970066,0.428995700864028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455710492723548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.83156953733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20631873479647,261.20631873479647,-11.943681265203509,245.81817131694777,276.59446615264187,104681.2677624529,104727.36313981995,-46.095377367059854,0.0,nan,276.59446615264187,3.444466152641894,270.43920718551067,-2.7107928144893094,264.28394821836883,-8.866051781631143,258.12868925122456,-15.02131074877542,251.97343028408523,-21.176569715914752,245.81817131694777,-27.33182868305221,1.0,1.0,25732.562594343566,25732.562594343566,276.077135539803,2.9271355398030323,276.077135539803,276.077135539803,87089.23222202284,87163.55071693091,-74.31849490807508,0.0,8648.866644398773,8648.866644398773,0.92093219090169,3408.488251352645,276.077135539803,2.9271355398030323,1.0,0.002,0.15450736977376517,0.004691633177835279,0.00023834588422878584,0.0017616541154551052,0.11917294211439292,0.11917294211439292,0.0,-3.161091180481357e-13,0.9927834331175832,0.9927834331175832,0.0,0.09137266637174139,0.0006641901305965178,0.0,0.0,0.0,1599371.6182263151,265.99910401259467,0.0,1.0,1286598.3619698808,2589.6892048406876,,,,,,,,,,,,,,,,,,,4.0,14252.414881615907,1573.105970997745,0.3694125608304631,6.175450102142607,2.5924361017843043
924.0,-29.01471779307717,4.071738126630786,35.023247163001,30.66877395557242,5.118930249571984,-25.60135298881216,-39.1305287257768,1.705565445303216,-7.1499290075954605,-7.149929007593501,39.99870664730284,36141.15670248456,14016.108952128541,14016.108952128541,50157.2656546131,87103.23681034741,87138.335350745,14016.108952128541,101154.44430287354,101154.44430287354,101154.44430287354,128776.92412775877,124632.30626082464,4144.617866934126,0.0,98739.90770684801,47778.767578713894,56623.48903126013,27622.47982488524,84245.96885614537,20910.436712431907,1573.0211255182494,0.0,0.875509684351367,2.6632941428396806,0.0014947306463915918,1.0,1.0,-7.1499290075954605,325898.8102944771,1554477.4630428834,4.76981631702884,1554477.4630428834,4.76981631702884,0.7570079458830334,0.09201045729381212,3.3916028486733856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916028486733856,1.2837084503853058,1.284040475761238,2.6420351503142276,5598.155447988298,14252.372134753618,6459.203461817828,0.0004767772275869538,29113.05129533955,2968.7050415115814,19306.99139726915,1968.765215162074,0.663173062878498,0.663173062878498,30641.60381012769,30484.863174865135,1.006431111489489,0.8,4346.667780729971,4324.433322199387,1.006431111489489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.1654167139166,2034.6934298245008,8.24396780121484,4.071738126630786,-1.3036071625090715,5.375345289139857,2.5945081323373396,3.5,0.7412880378106684,0.6,0.00025863200569447615,1.0003772440379615,0.00025853447510513523,198.11140694508381,0.0,2.0028750672683386e-05,56.761479406384716,0.008990096441954677,8.697741884523693e-05,0.00017165458684923921,0.0005821841857457328,0.09201045729350223,0.09201045729350223,0.09201045729350223,0.09137477741945352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491069.7917793942,594.5611880581982,0.0,0.09201045729350223,0.09201045729381212,0.09201045729381212,0.36932605338227154,0.36932605338227154,0.5,9.233489490131992,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27622.47982488524,20910.436712431907,0.7570079458830334,0.5953669515067171,0.428995680068652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455935527745882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.514694789985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20555282451477,261.20555282451477,-11.944447175485209,245.82249737005822,276.5886082789687,104656.82666655576,104767.08362159228,-110.25695503651974,0.0,nan,276.5886082789687,3.4386082789687293,270.43538609719286,-2.714613902807116,264.28216391540826,-8.867836084591715,258.1289417336217,-15.021058266378304,251.9757195518392,-21.174280448160772,245.82249737005822,-27.327502629941762,1.0,1.0,25732.562594343566,25732.562594343566,276.07518706639263,2.9251870663926525,276.07518706639263,276.07518706639263,87088.19721705804,87138.335350745,-50.13813368695264,0.0,8648.866644398773,8648.866644398773,0.9209279168124951,3408.5608629167523,276.07518706639263,2.9251870663926525,1.0,0.002,0.15514550270088867,0.004689180118506596,0.00023933075375477675,0.0017606692463734142,0.11966537687738837,0.11966537687738837,0.0,1.2819086070425811e-13,0.9930645608589437,0.9930645608589437,0.0,0.09137232436691012,0.0006381329269019956,0.0,0.0,0.0,1599372.7606137542,266.0000709924045,0.0,1.0,1286595.072991142,2589.7024511893133,,,,,,,,,,,,,,,,,,,4.0,14252.372134753618,1573.0211255182494,0.36932605338227154,6.175450102142607,2.5945081323373396
925.0,-29.01836599066931,4.0835122660248855,35.02155421514582,30.66707494379955,5.117837311564405,-25.6047456605155,-39.13381376825271,1.7042169801139886,-7.148645360135674,-7.1486453601396995,39.99766085642409,36139.72756650226,14037.103318385587,14037.103318385587,50176.83088488785,87102.22559657975,87118.04504571675,14037.103318385587,101155.14836410234,101155.14836410234,101155.14836410234,128776.82032583226,124641.44510225486,4135.375223577397,0.0,98739.90859178505,47778.34893333626,56623.95517605421,27621.671961729928,84245.62713778413,20909.843198022114,1572.971956450973,0.0,0.8755208450764923,2.6634222016502083,0.0014947306463915918,1.0,1.0,-7.148645360135674,325915.41463722603,1554432.373282253,4.769434962174096,1554432.373282253,4.769434962174096,0.7570085991533346,0.09198522911874023,3.39164454407452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39164454407452,1.2837149496236193,1.2840468514725563,2.6420542543879684,5598.195927228128,14252.331913293072,6459.170195395799,0.0004767651641477176,29112.69365308099,2968.668572150632,19306.89196170752,1968.7550755566397,0.6631777942562272,0.6631777942562272,30641.905169089478,30484.863174865135,1.006443484267429,0.8,4346.710530035712,4324.433322199387,1.006443484267429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.9664366949198,2034.6934298245008,8.252428158230169,4.0835122660248855,-1.2956600234294502,5.379172289454336,2.5965457568352193,3.5,0.741870216238634,0.6,0.00025853447510513523,1.0003767375566748,0.0002584371121389539,198.1143984374173,0.0,1.9321922274512684e-05,54.75832772596895,0.00900941836422919,8.694532932045292e-05,0.00017158914578468233,0.0005819693901230252,0.0919852287529889,0.0919852287529889,0.0919852287529889,0.09137747951198402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491152.75028371636,594.5340922889127,0.0,0.0919852287529889,0.09198522911874023,0.09198522911874023,0.3692424716981639,0.3692424716981639,0.5,9.215256988825749,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27621.671961729928,20909.843198022114,0.7570085991533346,0.5956016067495515,0.428980456248436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456152700949607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.51154310957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20449515829176,261.20449515829176,-11.945504841708214,245.82539678903095,276.58359352754763,104644.95291839975,104797.20972456048,-152.2568061607409,0.0,nan,276.58359352754763,3.4335935275476572,270.4319541798497,-2.71804582015028,264.28031483214903,-8.869685167850946,258.1286754844392,-15.021324515560764,251.97703613673406,-21.17296386326592,245.82539678903095,-27.32460321096903,1.0,1.0,25732.562594343566,25732.562594343566,276.07412470646045,2.924124706460475,276.07412470646045,276.07412470646045,87087.03610338242,87118.04504571675,-31.00894233433064,0.0,8648.866644398773,8648.866644398773,0.9209254502283936,3408.6027667948924,276.07412470646045,2.924124706460475,1.0,0.002,0.1557555356066756,0.0046868975344425,0.00024027243525973302,0.0017597275807002852,0.12013621762986651,0.12013621762986651,0.0,1.5960018029392842e-11,0.9933681425602592,0.9933681425602592,0.0,0.09137519619266285,0.0006100329260773812,0.0,0.0,0.0,1599374.2770911332,266.0013546398643,0.0,1.0,1286590.7069063238,2589.72003573122,,,,,,,,,,,,,,,,,,,3.0,14252.331913293072,1572.971956450973,0.3692424716981639,6.175450102142607,2.5965457568352193
926.0,-29.02201177102958,4.09511537372396,35.019951016461995,30.666168231423967,5.117318968736668,-25.608078697056456,-39.13704094067214,1.7033858940872135,-7.14724813608899,-7.147248136097365,39.99686319687348,36137.84099924898,14057.627093914414,14057.627093914414,50195.4680931634,87101.32101345592,87101.08068042976,14057.627093914414,101158.70777434418,101158.70777434418,101158.70777434418,128780.31094247744,124653.73240286257,4126.578539614877,0.0,98740.126249535,47777.58366713423,56625.047313778625,27621.603168133264,84246.65048191189,20909.793187763942,1572.9544249999065,0.0,0.8755316736019922,2.6635615965780133,0.0014947306463915918,1.0,1.0,-7.14724813608899,325933.4888815122,1554397.9824834247,4.769064964197345,1554397.9824834247,4.769064964197345,0.7570086739891817,0.0919612154228263,3.3916614856219818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916614856219818,1.2837190321253333,1.284050810036593,2.6420590493285165,5598.206087131773,14252.291670474875,6459.149354649308,0.00047675979720215677,29112.61240784691,2968.6602874423897,19306.829667321595,1968.7487232971093,0.6631775052285483,0.6631775052285483,30642.027616126532,30484.863174865135,1.0064485115366004,0.8,4346.72789977243,4324.433322199387,1.0064485115366004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.7542926990582,2034.6934298245008,8.260667920289707,4.09511537372396,-1.2877657932439988,5.382881166967959,2.598550519096824,3.5,0.7424430054562354,0.6,0.0002584371121389539,1.0003764990917259,0.0002583398474210433,198.11738802622725,0.0,1.9289005475094297e-05,54.66504151641724,0.009028707369704285,8.691381574670133e-05,0.00017152329639225257,0.0005817489582605269,0.09196121530994186,0.09196121530994186,0.09196121530994186,0.0913823736317658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491232.7262164525,594.5079794211453,0.0,0.09196121530994186,0.0919612154228263,0.0919612154228263,0.36916206794997536,0.36916206794997536,0.5,9.197891736968776,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27621.603168133264,20909.793187763942,0.7570086739891817,0.5958155939260823,0.428952852042562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456369582366952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.41825690002,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20325123839297,261.20325123839297,-11.946748761607012,245.82713460301716,276.5793678737648,104641.66411205576,104820.73315383536,-179.06904177958677,0.0,nan,276.5793678737648,3.429367873764818,270.4289212196185,-2.7210787803815037,264.27847456547164,-8.871525434528337,258.12802791131867,-15.02197208868131,251.97758125716697,-21.172418742833003,245.82713460301716,-27.32286539698282,1.0,1.0,25732.562594343566,25732.562594343566,276.0735604752065,2.9235604752065,276.0735604752065,276.0735604752065,87086.30125924814,87101.08068042976,-14.779421181621728,0.0,8648.866644398773,8648.866644398773,0.9209244480088538,3408.6197930500916,276.0735604752065,2.9235604752065,1.0,0.002,0.1563365211919195,0.004684753785078289,0.00024116936857657256,0.001758830643886823,0.12058468428828628,0.12058468428828628,0.0,1.2463395766826313e-11,0.9936822758789546,0.9936822758789546,0.0,0.09138022983394886,0.0005809855888774388,0.0,0.0,0.0,1599375.9277193362,266.002751863911,0.0,1.0,1286585.9544764222,2589.739176488179,,,,,,,,,,,,,,,,,,,3.0,14252.291670474875,1572.9544249999065,0.36916206794997536,6.175450102142607,2.598550519096824
927.0,-29.02564697567312,4.1065517543807335,35.0184390484445,30.665898089669668,5.117240608341766,-25.61135821727036,-39.14021876463664,1.7029518495603762,-7.145694212923445,-7.145694212942894,39.99628783239768,36135.59772830061,14077.634329462604,14077.634329462604,50213.23205776321,87100.54987423253,87087.14924304695,14077.634329462604,101164.78357250955,101164.78357250955,101164.78357250955,128786.89724603438,124668.66234817085,4118.234897863534,0.0,98740.5520381456,47776.53428137713,56626.686396409415,27622.113673524826,84248.80006993424,20910.175352385304,1572.9597621687385,0.0,0.8755425088332128,2.6637166314587235,0.0014947306463915918,1.0,1.0,-7.145694212923445,325953.59108395147,1554373.1762119746,4.768694742840356,1554373.1762119746,4.768694742840356,0.7570085185923783,0.0919383914311245,3.3916575292466224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916575292466224,1.2837212600344066,1.284052913654184,2.64205138205448,5598.189841098137,14252.251354475302,6459.139313791204,0.0004767602584215987,29112.7719077458,2968.676551905676,19306.799654524788,1968.745662843559,0.6631728409683993,0.6631728409683993,30641.999020966865,30484.863174865135,1.0064473375137482,0.8,4346.723843403188,4324.433322199387,1.0064473375137482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.5293470404051,2034.6934298245008,8.268658836298174,4.1065517543807335,-1.279901153734147,5.38645290811488,2.6005233103627527,3.5,0.7430066601036437,0.6,0.0002583398474210433,1.000375417884189,0.00025824289841851216,198.1203690210338,0.0,1.9269831859562406e-05,54.61070348999986,0.009047977201563848,8.688279438003552e-05,0.00017145705304100775,0.0005815236048889714,0.09193839085274631,0.09193839085274631,0.09193839085274631,0.09138913368874704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491309.49618983216,594.4829211997802,0.0,0.09193839085274631,0.0919383914311245,0.0919383914311245,0.3690849678162329,0.3690849678162329,0.5,9.18141402353205,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27622.113673524826,20910.175352385304,0.7570085185923783,0.596011243080989,0.4289152806723033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445658632626211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.3639188736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2018958889275,261.2018958889275,-11.948104111072496,245.82792783947355,276.5758639383785,104644.43302059184,104839.54295529031,-195.1099346984834,0.0,nan,276.5758639383785,3.4258639383785408,270.426276718599,-2.7237232814009644,264.27668949882207,-8.873310501177912,258.12710227903733,-15.022897720962646,251.97751505925453,-21.17248494074545,245.82792783947355,-27.32207216052643,1.0,1.0,25732.562594343566,25732.562594343566,276.07350361651453,2.9235036165145516,276.07350361651453,276.07350361651453,87085.55229339008,87087.14924304695,-1.5969496568723116,0.0,8648.866644398773,8648.866644398773,0.9209246820583572,3408.6158168928555,276.07350361651453,2.9235036165145516,1.0,0.002,0.15688777346180063,0.0046827592140334245,0.00024202051708676784,0.001757979483104309,0.12101025854338392,0.12101025854338392,0.0,1.9107675511276234e-13,0.9940041123085535,0.9940041123085535,0.0,0.09138713916157123,0.0005512522695532738,0.0,0.0,0.0,1599377.7634336296,266.00430578707653,0.0,1.0,1286580.6690162297,2589.760464306062,,,,,,,,,,,,,,,,,,,3.0,14252.251354475302,1572.9597621687385,0.3690849678162329,6.175450102142607,2.6005233103627527
928.0,-29.02927032718722,4.117825378128655,35.01701851979474,30.66612206110733,5.1175575529858115,-25.614587539170557,-39.143347554467596,1.7028747649235638,-7.1440092495284375,-7.144009249533567,39.99590101357886,36133.08193242986,14097.165152127374,14097.165152127374,50230.24708455723,87099.76714615319,87075.70306739741,14097.165152127374,101172.86821952478,101172.86821952478,101172.86821952478,128795.9483525817,124685.60171513262,4110.34663744908,0.0,98741.05038670049,47775.29619064339,56628.61577339677,27623.080133056927,84251.6959064537,20910.899345157894,1572.9826812214628,0.0,0.8755533392463284,2.6638847482742523,0.0014947306463915918,1.0,1.0,-7.1440092495284375,325975.389579742,1554356.4990699263,4.768324691854354,1554356.4990699263,4.768324691854354,0.75700824254329,0.09191674043479217,3.391640001704215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391640001704215,1.283721820087985,1.284053349390425,2.642036575705908,5598.158468222226,14252.211128816574,6459.135514550988,0.0004767640686170381,29113.069293051605,2968.7068767674596,19306.788298341537,1968.7445048351412,0.6631656766931638,0.6631656766931638,30641.87233855032,30484.863174865135,1.0064421363552476,0.8,4346.705872856288,4324.433322199387,1.0064421363552476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.2920094109702,2034.6934298245008,8.27642299396592,4.117825378128655,-1.2720758213726917,5.389901199501347,2.602465144150419,3.5,0.7435614697572627,0.6,0.00025824289841851216,1.0003742046286623,0.0002581462988785997,198.123340373598,0.0,1.9207572157686742e-05,54.43425949488423,0.009067184773721534,8.685226167370739e-05,0.00017139063674480477,0.0005812953395012362,0.09191674042633656,0.09191674042633656,0.09191674042633656,0.09139736383828942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491382.853579868,594.4589835224446,0.0,0.09191674042633656,0.09191674043479217,0.09191674043479217,0.36901126090556724,0.36901126090556724,0.5,9.16583272596379,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27623.080133056927,20910.899345157894,0.75700824254329,0.5961927121363688,0.4288706778383325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456802447575483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.18747487848,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2004863841948,261.2004863841948,-11.949513615805188,245.82795388081024,276.57301888757627,104652.0815557684,104854.98743602555,-202.9058802571315,0.0,nan,276.57301888757627,3.4230188875762906,270.4240058862253,-2.725994113774675,264.2749928848747,-8.8750071151253,258.12597988351854,-15.024020116481438,251.9769668821637,-21.17303311783627,245.82795388081024,-27.322046119189736,1.0,1.0,25732.562594343566,25732.562594343566,276.07386514922246,2.923865149222479,276.07386514922246,276.07386514922246,87084.76848594888,87075.70306739741,9.065418551472249,0.0,8648.866644398773,8648.866644398773,0.9209257189431931,3408.598201712736,276.07386514922246,2.923865149222479,1.0,0.002,0.1574089986547217,0.004680910617163819,0.0002428254152426311,0.0017571745898848116,0.12141270762131555,0.12141270762131555,0.0,5.127442741226229e-12,0.9943293768790189,0.9943293768790189,0.0,0.09139551524127743,0.0005212251935147508,0.0,0.0,0.0,1599379.7539126726,266.00599075047154,0.0,1.0,1286574.9377882879,2589.7835477952717,,,,,,,,,,,,,,,,,,,3.0,14252.211128816574,1572.9826812214628,0.36901126090556724,6.175450102142607,2.602465144150419
929.0,-29.032882651710608,4.128939627108917,35.01568879367378,30.66683808518576,5.118201345725606,-25.617774251978375,-39.14643977824596,1.70309294601084,-7.1422439953378785,-7.142243995329816,39.99567877802685,36130.29981232435,14116.290120077076,14116.290120077076,50246.58993240143,87099.11649634145,87066.29343482468,14116.290120077076,101182.58355490175,101182.58355490175,101182.58355490175,128807.02490133213,124704.11176501552,4102.913136316604,0.0,98741.73082645053,47773.841998534,56630.987586573916,27624.441346430387,84255.4289330043,20911.917663335767,1573.0214829078882,0.0,0.8755639764873724,2.6640608850732277,0.0014947306463915918,1.0,1.0,-7.1422439953378785,325998.22803330235,1554346.9177610897,4.767961246716671,1554346.9177610897,4.767961246716671,0.7570078033827096,0.09189626347705589,3.391605680217219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391605680217219,1.2837210003597992,1.284052405437225,2.642011526855622,5598.105392714249,14252.171019442052,6459.140664402675,0.00047677268258071415,29113.564528564682,2968.757376735652,19306.803691592857,1968.7460745099354,0.6631549246623527,0.6631549246623527,30641.624275504317,30484.863174865135,1.006431951727552,0.8,4346.670683848025,4324.433322199387,1.006431951727552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.0426520259473,2034.6934298245008,8.284000464010761,4.128939627108917,-1.2643118657747392,5.393251492883656,2.6043769402383434,3.5,0.7441076972109553,0.6,0.0002581462988785997,1.0003730766063545,0.0002580500264504619,198.1263027606717,0.0,1.9138623526006694e-05,54.23885907270297,0.00908632339724754,8.682209554577765e-05,0.00017132420333282208,0.0005810641411822892,0.09189626348649906,0.09189626348649906,0.09189626348649906,0.09140677226117841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491452.68131718086,594.4362035728826,0.0,0.09189626348649906,0.09189626347705589,0.09189626347705589,0.3689409912650653,0.3689409912650653,0.5,9.151147988144414,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27624.441346430387,20911.917663335767,0.7570078033827096,0.5963602650738982,0.42881865619666315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457017870305464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.992074456306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1990632865232,261.1990632865232,-11.950936713476779,245.82735709305447,276.5707694799891,104663.0996424409,104867.96230010474,-204.86265766386012,0.0,nan,276.5707694799891,3.420769479989133,270.4220870026029,-2.727912997397084,264.2734045252216,-8.876595474778355,258.12472204783074,-15.025277952169233,251.97603957044035,-21.173960429559628,245.82735709305447,-27.322642906945504,1.0,1.0,25732.562594343566,25732.562594343566,276.0745424420829,2.9245424420828954,276.0745424420829,276.0745424420829,87084.20080972208,87066.29343482468,17.907374897404225,0.0,8648.866644398773,8648.866644398773,0.9209277493067436,3408.563708618305,276.0745424420829,2.9245424420828954,1.0,0.002,0.15790020144524508,0.004679199073178437,0.00024358404510351376,0.0017564159559157629,0.12179202255175688,0.12179202255175688,0.0,1.0192766769501205e-12,0.9946548121440465,0.9946548121440465,0.0,0.09140506068551082,0.0004912027915450626,0.0,0.0,0.0,1599381.839197731,266.0077560046621,0.0,1.0,1286568.9334014188,2589.807731800552,,,,,,,,,,,,,,,,,,,3.0,14252.171019442052,1573.0214829078882,0.3689409912650653,6.175450102142607,2.6043769402383434
930.0,-29.03648250338354,4.139897606582856,35.01444859044437,30.667844402510696,5.11908618097081,-25.620925634962084,-39.14949651863424,1.7035293126174123,-7.1404200766133386,-7.14042007662341,39.99560130694509,36127.35936655775,14135.042453917118,14135.042453917118,50262.40182047487,87098.44082634553,87058.59940202742,14135.042453917118,101193.64185594454,101193.64185594454,101193.64185594454,128819.77254317969,124723.8424479446,4095.9300952350964,0.0,98742.43836622384,47772.28123077506,56633.50792827642,27626.130687235145,84259.63861551156,20913.180950784306,1573.0735015831967,0.0,0.8755743775111606,2.6642428850724365,0.0014947306463915918,1.0,1.0,-7.1404200766133386,326021.8267970511,1554343.5777376923,4.767605877827537,1554343.5777376923,4.767605877827537,0.7570072402664552,0.09187694182506571,3.391563850022744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391563850022744,1.2837191609093028,1.284050441918662,2.6419827274529277,5598.044370235774,14252.131010196528,6459.149114491089,0.0004767830598703832,29114.132221205764,2968.815265274662,19306.828949472605,1968.748650096884,0.6631428614386162,0.6631428614386162,30641.321941611954,30484.863174865135,1.0064195389507622,0.8,4346.627796243411,4324.433322199387,1.0064195389507622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7815794692326,2034.6934298245008,8.29140965866016,4.139897606582856,-1.2566176453164717,5.396515251899328,2.60625944764427,3.5,0.7446455564697915,0.6,0.0002580500264504619,1.0003717991241667,0.00025795411933481803,198.12925499579137,0.0,1.9074100244739166e-05,54.0560000935908,0.00910539749749228,8.679228509297182e-05,0.00017125774135749006,0.0005808315646246083,0.09187694213451846,0.09187694213451846,0.09187694213451846,0.09141712578926393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491518.91356367606,594.4146020309762,0.0,0.09187694213451846,0.09187694182506571,0.09187694182506571,0.368874168008913,0.368874168008913,0.5,9.13735350036604,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27626.130687235145,20913.180950784306,0.7570072402664552,0.5965181271406729,0.4287623346144636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457232643511855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.80921547719,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1976521142139,261.1976521142139,-11.952347885786082,245.82625506355862,276.5690491648642,104676.42341928903,104879.56935723733,-203.14593794828835,0.0,nan,276.5690491648642,3.419049164864248,270.4204903446071,-2.72950965539286,264.271931524356,-8.878068475644,258.1233727040824,-15.026627295917592,251.97481388381487,-21.175186116185102,245.82625506355862,-27.323744936441358,1.0,1.0,25732.562594343566,25732.562594343566,276.07547676067014,2.925476760670165,276.07547676067014,276.07547676067014,87083.58675931096,87058.59940202742,24.987357283534948,0.0,8648.866644398773,8648.866644398773,0.9209302238495802,3408.5216692728577,276.07547676067014,2.925476760670165,1.0,0.002,0.15836159648966247,0.00467761998633487,0.00024429672685994324,0.0017557032751959654,0.12214836342997162,0.12214836342997162,0.0,2.055908394915651e-12,0.9949781192835948,0.9949781192835948,0.0,0.09141554678263214,0.00046139504243357913,0.0,0.0,0.0,1599383.9937366445,266.00957992338664,0.0,1.0,1286562.7294088304,2589.832720108791,,,,,,,,,,,,,,,,,,,3.0,14252.131010196528,1573.0735015831967,0.368874168008913,6.175450102142607,2.60625944764427
931.0,-29.04006569695916,4.1507024774182435,35.01329622801831,30.669131723139458,5.120167230457825,-25.624042404216304,-39.15252161733804,1.7041439379393948,-7.1385274315657625,-7.1385274314463985,39.99565443605784,36124.27289203852,14153.415496737065,14153.415496737065,50277.68838877558,87097.82154678462,87052.44854346964,14153.415496737065,101205.86404020671,101205.86404020671,101205.86404020671,128833.94654279236,124744.55536029447,4089.3911824978927,0.0,98743.23234091961,47770.60340605257,56636.25437207449,27628.082502585647,84264.33687466013,20914.6427233141,1573.1353585887762,0.0,0.875584652880814,2.6644317533201787,0.0014947306463915918,1.0,1.0,-7.1385274315657625,326046.316196485,1554345.8683000375,4.767254807330328,1554345.8683000375,4.767254807330328,0.757006669621634,0.09185874466192054,3.3915129518289935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915129518289935,1.2837164881465117,1.2840476453421732,2.641948579102395,5597.972013978685,14252.091130412957,6459.16226555909,0.00047679595090928997,29114.80325843038,2968.8836920284075,19306.86825889493,1968.7526585424107,0.6631289274917048,0.6631289274917048,30640.954066413266,30484.863174865135,1.0064044353174673,0.8,4346.575611270216,4324.433322199387,1.0064044353174673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.5090652459742,2034.6934298245008,8.298645715316566,4.1507024774182435,-1.2489863673076806,5.399688844725924,2.6081133374974232,3.5,0.7451752392849781,0.6,0.00025795411933481803,1.0003700891721254,0.000257858688626219,198.13219364571677,0.0,1.9002005371313714e-05,53.851683222303066,0.009124399502863593,8.676279253503607e-05,0.00017119132679978196,0.0005805976020822503,0.09185874474342379,0.09185874474342379,0.09185874474342379,0.09142827429703315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491581.52909810364,594.3941852994263,0.0,0.09185874474342379,0.09185874466192054,0.09185874466192054,0.3688107743768506,0.3688107743768506,0.5,9.124439386249113,-1.1937117960769683e-10,-1.1937117960769683e-10,-1.1937117960769683e-10,-1.1937117960769683e-10,-1.1937117960769683e-10,-1.1937117960769683e-10,27628.082502585647,20914.6427233141,0.757006669621634,0.5966662796333596,0.42870179997704067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457446681171258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.6048986059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1962700510383,261.1962700510383,-11.953729948961666,245.82474431553212,276.56779578654044,104691.25433623456,104890.20985495682,-198.95551872225252,0.0,nan,276.56779578654044,3.4177957865404665,270.41918549234157,-2.7308145076584083,264.27057519814986,-8.87942480185012,258.1219649039368,-15.02803509606315,251.9733546097292,-21.176645390270778,245.82474431553212,-27.325255684467862,1.0,1.0,25732.562594343566,25732.562594343566,276.0766582307521,2.926658230752139,276.0766582307521,276.0766582307521,87082.89684549152,87052.44854346964,30.44830202187586,0.0,8648.866644398773,8648.866644398773,0.9209332348046328,3408.4705165881383,276.0766582307521,2.926658230752139,1.0,0.002,0.15879351312034343,0.004676173744397188,0.00024496397335041964,0.00175503602653092,0.12248198667520982,0.12248198667520982,0.0,-1.1866028992724154e-13,0.9952980346712622,0.9952980346712622,0.0,0.0914268280293788,0.00043191663254172783,0.0,0.0,0.0,1599386.229410163,266.0114725684342,0.0,1.0,1286556.291579035,2589.858650633775,,,,,,,,,,,,,,,,,,,3.0,14252.091130412957,1573.1353585887762,0.3688107743768506,6.175450102142607,2.6081133374974232
932.0,-29.043641396256827,4.161356472486656,35.012228869520776,30.670712480228417,5.121437513453603,-25.627133505253436,-39.155523910280294,1.704929623512326,-7.136650888743247,-7.136650888741857,39.995801477068774,36121.02472743426,14171.520538456229,14171.520538456229,50292.54526589049,87097.29329654883,87047.1594890424,14171.520538456229,101218.68002749863,101218.68002749863,101218.68002749863,128848.89653942463,124765.61173632173,4083.284803102895,0.0,98744.14393471046,47768.79283605453,56639.27899850659,27630.21651192601,84269.4955104326,20916.239227683614,1573.2053043972473,0.0,0.8755944748770497,2.664619025156629,0.0014947306463915918,1.0,1.0,-7.136650888743247,326070.59867364896,1554352.207716071,4.766919231720613,1554352.207716071,4.766919231720613,0.7570059835997143,0.09184164665034758,3.3914517673435682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914517673435682,1.2837130154735164,1.2840440492613203,2.641908063923915,5597.886167177174,14252.051464351547,6459.181036350851,0.0004768118385514405,29115.597304234718,2968.9646621664606,19306.924366047646,1968.7583798797396,0.6631127695683423,0.6631127695683423,30640.511843861546,30484.863174865135,1.0063862793091076,0.8,4346.512879745803,4324.433322199387,1.0063862793091076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2253910012407,2034.6934298245008,8.305772855800809,4.161356472486656,-1.2414570893483665,5.402813561835022,2.60993930287707,3.5,0.7456969436791628,0.6,0.000257858688626219,1.000369325770526,0.00025776348992668835,198.13512622512073,0.0,1.890789563589034e-05,53.58497623211322,0.009143307398499483,8.673353147500014e-05,0.00017112515715121885,0.000580362716657447,0.09184164694305959,0.09184164694305959,0.09184164694305959,0.09143979156947432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491640.45581671916,594.3749752552828,0.0,0.09184164694305959,0.09184164665034758,0.09184164665034758,0.368750779247871,0.368750779247871,0.5,9.112383719951223,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27630.21651192601,20916.239227683614,0.7570059835997143,0.5968060561091676,0.4286370116332601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457659734367219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.338191615716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19492968878416,261.19492968878416,-11.95507031121582,245.82290217620692,276.56695720136196,104707.230779705,104900.18322512865,-192.95244542363923,0.0,nan,276.56695720136196,3.4169572013619813,270.41814619634573,-2.7318538036542463,264.26933519128886,-8.880664808711117,258.1205241862552,-15.029475813744796,251.97171318124632,-21.178286818753662,245.82290217620692,-27.327097823793054,1.0,1.0,25732.562594343566,25732.562594343566,276.0779232419526,2.9279232419526124,276.0779232419526,276.0779232419526,87082.6591775559,87047.1594890424,35.499688513504225,0.0,8648.866644398773,8648.866644398773,0.9209368542277568,3408.409026180286,276.0779232419526,2.9279232419526124,1.0,0.002,0.15919669954837953,0.004674842553326113,0.0002455868958910708,0.0017544131007514797,0.1227934479455354,0.1227934479455354,0.0,-3.3574497348975996e-12,0.995609982555919,0.995609982555919,0.0,0.09143846021945944,0.0004031864308881458,0.0,0.0,0.0,1599388.446013086,266.01334911125673,0.0,1.0,1286549.9084534352,2589.884361193539,,,,,,,,,,,,,,,,,,,3.0,14252.051464351547,1573.2053043972473,0.368750779247871,6.175450102142607,2.60993930287707
933.0,-29.0472005948301,4.171862009405578,35.011244034519834,30.67224685745316,5.122702464983167,-25.630210288856393,-39.15850888062266,1.7057121593190654,-7.134769526953733,-7.134769526994977,39.996047051920186,36117.8080062778,14189.335553260169,14189.335553260169,50307.14355953797,87096.7002762443,87042.86250690077,14189.335553260169,101232.19806016094,101232.19806016094,101232.19806016094,128864.73623666527,124787.13518380935,4077.6010528559123,0.0,98744.99332116218,47767.01396004569,56642.199290129436,27632.53817650433,84274.73746663377,20917.975797844665,1573.2831018311795,0.0,0.8756039415315653,2.664806788343588,0.0014947306463915918,1.0,1.0,-7.134769526953733,326094.94493610517,1554362.7952888669,4.7665958010892435,1554362.7952888669,4.7665958010892435,0.7570052256593283,0.09182562312025497,3.391393510397018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391393510397018,1.283709557052697,1.2840404677348283,2.6418697997258884,5597.805089933134,14252.011828985718,6459.197862517989,0.0004768266744775646,29116.347901957997,2969.041201833246,19306.974660587228,1968.7635084954832,0.6630974023802239,0.6630974023802239,30640.09077917316,30484.863174865135,1.0063689920245744,0.8,4346.453149572214,4324.433322199387,1.0063689920245744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.9307302025777,2034.6934298245008,8.31277760848338,4.171862009405578,-1.2340183390976103,5.405880348503188,2.6117377621850713,3.5,0.7462107891957347,0.6,0.00025776348992668835,1.000367631835857,0.0002576687626864189,198.13804534668887,0.0,1.886220634797403e-05,53.4554927901584,0.009162169604847458,8.670444828706418e-05,0.00017105904163962417,0.0005801285237113546,0.09182562322219193,0.09182562322219193,0.09182562322219193,0.09145174579683026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491695.80807423306,594.3569349945614,0.0,0.09182562322219193,0.09182562312025497,0.09182562312025497,0.368694103094298,0.368694103094298,0.5,9.10116739660472,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,27632.53817650433,20917.975797844665,0.7570052256593283,0.596942156947753,0.4285721806084254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457872347911442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.208708173755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1936244608177,261.1936244608177,-11.956375539182261,245.82079170019762,276.5664572214286,104722.75754853475,104910.65221715921,-187.8946686244543,0.0,nan,276.5664572214286,3.4164572214286295,270.41732411721483,-2.732675882785145,264.2681910129231,-8.881808987076852,258.11905790868724,-15.030942091312738,251.96992480445505,-21.18007519554493,245.82079170019762,-27.32920829980236,1.0,1.0,25732.562594343566,25732.562594343566,276.0793077776622,2.9293077776622454,276.0793077776622,276.0793077776622,87081.95950724877,87042.86250690077,39.09700034800335,0.0,8648.866644398773,8648.866644398773,0.9209403004370736,3408.350477949003,276.0793077776622,2.9293077776622454,1.0,0.002,0.1595717919575127,0.004673627486894124,0.00024616648588005687,0.001753833516285245,0.12308324294002843,0.12308324294002843,0.0,2.1653017920342243e-12,0.9959151662060475,0.9959151662060475,0.0,0.09145053071178261,0.0003750924084723658,0.0,0.0,0.0,1599390.6682583136,266.01523047304624,0.0,1.0,1286543.5088684738,2589.910138424063,,,,,,,,,,,,,,,,,,,3.0,14252.011828985718,1573.2831018311795,0.368694103094298,6.175450102142607,2.6117377621850713
934.0,-29.05073822780523,4.182222494263259,35.01033909629557,30.674068873655074,5.124179047087192,-25.633246500316503,-39.16145756430922,1.706687320119799,-7.132784255822685,-7.132784255823031,39.99638195716829,36114.450520577375,14206.74180672931,14206.74180672931,50321.192327306686,87096.14232059686,87039.64854371652,14206.74180672931,101246.39035044583,101246.39035044583,101246.39035044583,128881.32506746941,124808.99728254326,4072.3277849261526,0.0,98745.91254229286,47765.12779659018,56645.316384114085,27634.93471702358,84280.25110113766,20919.77829136477,1573.3609671068027,0.0,0.875613637116816,2.6650049331953483,0.0014947306463915918,1.0,1.0,-7.132784255822685,326120.63741535944,1554377.2342878892,4.766264553531387,1554377.2342878892,4.766264553531387,0.7570048022757889,0.09181059205480016,3.3913265287571766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913265287571766,1.2837051980323504,1.2840359859826453,2.6418265922389077,5597.713538452977,14251.972404994425,6459.219069699486,0.0004768438402529506,29117.194025690118,2969.1274824420284,19307.03805027191,1968.7699724444035,0.6630803103223922,0.6630803103223922,30639.606653088125,30484.863174865135,1.0063491157568503,0.8,4346.384473817881,4324.433322199387,1.0063491157568503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6252792883804,2034.6934298245008,8.319589771269778,4.182222494263259,-1.2266207329195309,5.40884322718279,2.613509193276424,3.5,0.7467169123646925,0.6,0.0002576687626864189,1.0003654144842142,0.0002575746411817648,198.14094685520604,0.0,1.876907022807135e-05,53.191545026354206,0.00918093867507553,8.667572749710598e-05,0.00017099303518931292,0.0005798932164702263,0.09181059250313332,0.09181059250313332,0.09181059250313332,0.09146408505883259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491747.6290519488,594.3400501287248,0.0,0.09181059250313332,0.09181059205480016,0.09181059205480016,0.36864067749040347,0.36864067749040347,0.5,9.090772189891355,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27634.93471702358,20919.77829136477,0.7570048022757889,0.5970697959468635,0.42850430615399393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458083986214991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.944760409955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1923691787859,261.1923691787859,-11.957630821214082,245.8184673248779,276.5662710326866,104739.66323980263,104920.3679227133,-180.7046829106654,0.0,nan,276.5662710326866,3.416271032686609,270.41671029115054,-2.7332897088494406,264.26714954955304,-8.882850450446938,258.1175888079991,-15.032411192000893,251.9680280664484,-21.18197193355158,245.8184673248779,-27.331532675122077,1.0,1.0,25732.562594343566,25732.562594343566,276.0809214437076,2.930921443707632,276.0809214437076,276.0809214437076,87081.26823129077,87039.64854371652,41.6196875742462,0.0,8648.866644398773,8648.866644398773,0.9209442627192361,3408.2831614009624,276.0809214437076,2.930921443707632,1.0,0.002,0.1599193826227232,0.004672543322270324,0.0002467037065999594,0.0017532963023829961,0.12335185329997969,0.12335185329997969,0.0,8.982955438524565e-12,0.9962140462526184,0.9962140462526184,0.0,0.09146300139976098,0.0003475906550391898,0.0,0.0,0.0,1599393.0131859675,266.0172157441773,0.0,1.0,1286536.7557552885,2589.9373400561017,,,,,,,,,,,,,,,,,,,3.0,14251.972404994425,1573.3609671068027,0.36864067749040347,6.175450102142607,2.613509193276424
935.0,-29.054265154406785,4.192439458134849,35.00951108244361,30.676015989761822,5.125724204451587,-25.636266218530235,-39.16438847137613,1.7077252690239528,-7.130870751430507,-7.1308707514362695,39.99679097065804,36111.017831854886,14223.96432047831,14223.96432047831,50334.98215233319,87095.65018052142,87036.951370242,14223.96432047831,101260.9156907203,101260.9156907203,101260.9156907203,128898.41346593335,124830.9581532199,4067.455312713452,0.0,98746.90027651671,47763.17191411046,56648.587069340276,27637.497775213043,84286.08484455332,20921.699837300068,1573.447625734761,0.0,0.8756226479318537,2.6651959262048734,0.0014947306463915918,1.0,1.0,-7.130870751430507,326145.40262879216,1554394.86850489,4.765956705126549,1554394.86850489,4.765956705126549,0.7570041256073441,0.09179659756354952,3.391254606386402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391254606386402,1.2837005445464942,1.2840312104675518,2.6417801416330042,5597.615115192988,14251.933294393995,6459.243222373493,0.00047686254781025337,29118.10280789794,2969.2201524371667,19307.11024423081,1968.7773341794407,0.6630620947939639,0.6630620947939639,30639.086814540005,30484.863174865135,1.006327773366603,0.8,4346.310732068517,4324.433322199387,1.006327773366603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3093527906085,2034.6934298245008,8.326339896952945,4.192439458134849,-1.219347042445695,5.411786500580544,2.615254376224167,3.5,0.7472155360640478,0.6,0.0002575746411817648,1.0003643188838525,0.0002574808360509613,198.14383965622247,0.0,1.8649324051603866e-05,52.85218436224536,0.009199587999127134,8.664718856869419e-05,0.0001709274526130706,0.0005796585110319692,0.09179659762993542,0.09179659762993542,0.09179659762993542,0.09147661946314364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491795.96677834383,594.3243043793209,0.0,0.09179659762993542,0.09179659756354952,0.09179659756354952,0.3685904373510728,0.3685904373510728,0.5,9.081172837831634,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27637.497775213043,20921.699837300068,0.7570041256073441,0.5971920779706961,0.4284339211917782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458294348014462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.605399745844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19116196900956,261.19116196900956,-11.958838030990421,245.8159704137295,276.5663535242914,104756.45822226498,104930.24264201039,-173.78441974541045,0.0,nan,276.5663535242914,3.4163535242914236,270.41627690218854,-2.733723097811435,264.2662002800389,-8.883799719961075,258.1161236579531,-15.03387634204688,251.96604703585612,-21.183952964143856,245.8159704137295,-27.334029586270475,1.0,1.0,25732.562594343566,25732.562594343566,276.0825230952719,2.932523095271904,276.0825230952719,276.0825230952719,87080.90805633177,87036.951370242,43.95668608977576,0.0,8648.866644398773,8648.866644398773,0.9209485172222608,3408.210879418334,276.0825230952719,2.932523095271904,1.0,0.002,0.16024034833942577,0.004671555918154921,0.00024719982153153494,0.001752800176963429,0.12359991076576747,0.12359991076576747,0.0,-1.505036113097491e-12,0.9965035117671078,0.9965035117671078,0.0,0.09147563184034903,0.0003209657232004889,0.0,0.0,0.0,1599395.27329275,266.01912924856947,0.0,1.0,1286530.24669317,2589.963559041946,,,,,,,,,,,,,,,,,,,3.0,14251.933294393995,1573.447625734761,0.3685904373510728,6.175450102142607,2.615254376224167
