time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.057770974688854,4.202515602590672,35.00875751326912,30.6780164357275,5.127338022847614,-25.639260074937454,-39.167296572681494,1.7088271240984236,-7.1289141131002225,-7.128914113094918,39.997282351615475,36107.58216855341,14240.862658555538,14240.862658555538,50348.44482710895,87095.10371251548,87035.15411813078,14240.862658555538,101276.01677668632,101276.01677668632,101276.01677668632,128916.18361425554,124853.21188401194,4062.9717302436093,0.0,98747.84953944298,47761.226254564244,56651.80364986526,27640.166837569217,84291.97048743448,20923.705129082486,1573.5373707414371,0.0,0.8756315781943222,2.665391235730093,0.0014947306463915918,1.0,1.0,-7.1289141131002225,326170.7276255648,1554416.0541143739,4.765651612669552,1554416.0541143739,4.765651612669552,0.7570035757035466,0.09178356942523898,3.391182601270962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391182601270962,1.283695591976849,1.2840261361986818,2.641734241720541,5597.517858786317,14251.894280356817,6459.266934492095,0.0004768810045060928,29119.00099464825,2969.311741996324,19307.181121340127,1968.7845616331906,0.6630440764395926,0.6630440764395926,30638.566375723476,30484.863174865135,1.006306406422536,0.8,4346.236905168017,4324.433322199387,1.006306406422536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9830453700479,2034.6934298245008,8.332945547433415,4.202515602590672,-1.212140841930231,5.414656444520903,2.616973531149202,3.5,0.7477067231854864,0.6,0.0002574808360509613,1.0003621486723562,0.0002573876234648426,198.14671521866748,0.0,1.858690879685954e-05,52.67529953029993,0.009218174907923994,8.661888028904641e-05,0.00017086195576191489,0.0005794240915989345,0.09178356961485687,0.09178356961485687,0.09178356961485687,0.09148947402563544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491840.95458100835,594.3096547919406,0.0,0.09178356961485687,0.09178356942523898,0.09178356942523898,0.3685432892079561,0.3685432892079561,0.5,9.072349969737015,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27640.166837569217,20923.705129082486,0.7570035757035466,0.5973100941401586,0.4283632469350805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458504078963388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.4285149139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1900022517496,261.1900022517496,-11.959997748250373,245.81333660672152,276.56666789677877,104773.35412351703,104940.30173717259,-166.9476136555586,0.0,nan,276.56666789677877,3.4166678967787902,270.4160016387751,-2.733998361224849,264.265335380733,-8.884664619266971,258.1146691227444,-15.035330877255603,251.9640028647447,-21.185997135255263,245.81333660672152,-27.336663393278457,1.0,1.0,25732.562594343566,25732.562594343566,276.08427193157564,2.9342719315756653,276.08427193157564,276.08427193157564,87080.25157623137,87035.15411813078,45.097458100586664,0.0,8648.866644398773,8648.866644398773,0.9209527765713752,3408.138514277317,276.08427193157564,2.9342719315756653,1.0,0.002,0.16053531692130502,0.004670682749935488,0.00024765585678614214,0.001752344143804579,0.12382792839307107,0.12382792839307107,0.0,5.907210484656922e-13,0.9967862594196727,0.9967862594196727,0.0,0.0914886008435698,0.0002949685816691792,0.0,0.0,0.0,1599397.5842930418,266.02108588689975,0.0,1.0,1286523.5908324406,2589.99036974428,,,,,,,,,,,,,,,,,,,3.0,14251.894280356817,1573.5373707414371,0.3685432892079561,6.175450102142607,2.616973531149202
937.0,-29.0612609223962,4.212452948107573,35.00807530518332,30.680144146923,5.129025222369296,-25.642232307919883,-39.17018623379988,1.7099966094147763,-7.12697587164422,-7.12697587163366,39.99783371238258,36104.08891531838,14257.518492885503,14257.518492885503,50361.60740820388,87094.6171564621,87033.82578876546,14257.518492885503,101291.34428165096,101291.34428165096,101291.34428165096,128934.25407158564,124875.38994905652,4058.864122529122,0.0,98748.86168620981,47759.227321610764,56655.14929399894,27642.909789934685,84298.05908393362,20925.766497880617,1573.6302208156887,0.0,0.8756401739369121,2.6655847200443517,0.0014947306463915918,1.0,1.0,-7.12697587164422,326195.81603432476,1554439.8259789906,4.765357952400655,1554439.8259789906,4.765357952400655,0.7570030310448754,0.09177148377227251,3.39110577497564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39110577497564,1.283690322367997,1.2840207455706116,2.6416852381656484,5597.414026133765,14251.855571585353,6459.293466917276,0.0004769009368958997,29119.959163444015,2969.409448021905,19307.260428534544,1968.7926487163859,0.6630249829736051,0.6630249829736051,30638.011087929688,30484.863174865135,1.0062836088317677,0.8,4346.158134762354,4324.433322199387,1.0062836088317677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6465907750935,2034.6934298245008,8.339453644873847,4.212452948107573,-1.205030182937647,5.41748313104522,2.6186672338236,3.5,0.7481906382353143,0.6,0.0002573876234648426,1.000360519040905,0.0002572948637673274,198.14957783424606,0.0,1.8469767756454663e-05,52.343321821792514,0.009236644675680448,8.659075997809338e-05,0.00017079686348674925,0.0005791902301176415,0.09177148411838232,0.09177148411838232,0.09177148411838232,0.09150241253641277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491882.6081335794,594.2960952626712,0.0,0.09177148411838232,0.09177148377227251,0.09177148377227251,0.36849916297338464,0.36849916297338464,0.5,9.064277846104323,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27642.909789934685,20925.766497880617,0.7570030310448754,0.597423095566886,0.42829086823185786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458712560544476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.09653720539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1888895059738,261.1888895059738,-11.961110494026173,245.8105942027433,276.56718480920574,104790.23915347645,104950.42496611686,-160.18581264041362,0.0,nan,276.56718480920574,3.4171848092057644,270.41586668791854,-2.7341333120814397,264.2645485666026,-8.88545143339735,258.11323044532764,-15.036769554672333,251.9619123240451,-21.188087675954876,245.8105942027433,-27.33940579725669,1.0,1.0,25732.562594343566,25732.562594343566,276.0860565888253,2.936056588825295,276.0860565888253,276.0860565888253,87079.78522551735,87033.82578876546,45.95943675188755,0.0,8648.866644398773,8648.866644398773,0.9209573210561639,3408.0613038505185,276.0860565888253,2.936056588825295,1.0,0.002,0.1608051606045921,0.004669909584639951,0.00024807312632663684,0.0017519268933650165,0.12403656316331842,0.12403656316331842,0.0,1.9691653255909936e-11,0.9970596131079785,0.9970596131079785,0.0,0.09150164010432715,0.0002698436679453515,0.0,0.0,0.0,1599399.8735113207,266.02302412835576,0.0,1.0,1286516.9974799622,2590.0169290545155,,,,,,,,,,,,,,,,,,,3.0,14251.855571585353,1573.6302208156887,0.36849916297338464,6.175450102142607,2.6186672338236
938.0,-29.064739218219295,4.222252810156756,35.00746086083256,30.682233406137698,5.130677307791841,-25.645197565616673,-39.17306332206351,1.7111356559634328,-7.125121175421327,-7.125121175452802,39.99842407188369,36100.604532056685,14274.016534479219,14274.016534479219,50374.6210665359,87094.14254880858,87032.5612863182,14274.016534479219,101306.57782079742,101306.57782079742,101306.57782079742,128952.27496453664,124897.15834841943,4055.11661611721,0.0,98749.87290051566,47757.225458496214,56658.497157799386,27645.69714373922,84304.1943015386,20927.858049827857,1573.7263810681936,0.0,0.8756481557979762,2.6657698748693464,0.0014947306463915918,1.0,1.0,-7.125121175421327,326219.82446272596,1554465.2795746676,4.765085267686672,1554465.2795746676,4.765085267686672,0.7570023624659175,0.09176031326293257,3.391029858139773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391029858139773,1.2836851940279732,1.2840154968300985,2.641636651973317,5597.311077822399,14251.817063933793,6459.319717671455,0.0004769206888725925,29120.909290573796,2969.506334025768,19307.338893795484,1968.8006499462595,0.6630060449398506,0.6630060449398506,30637.462371087327,30484.863174865135,1.0062610811158437,0.8,4346.080296479664,4324.433322199387,1.0062610811158437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3001436873546,2034.6934298245008,8.345913193753747,4.222252810156756,-1.1980453084005767,5.420298118557333,2.6203358590588497,3.5,0.7486673883025284,0.6,0.0002572948637673274,1.0003593253753622,0.00025720244440244843,198.1524309641158,0.0,1.8380294902673472e-05,52.08975575417662,0.009255024970583121,8.656277040049222e-05,0.00017073209336683517,0.0005789576263496456,0.09176031348142134,0.09176031348142134,0.09176031348142134,0.091515194454264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491920.980962172,594.2836074000923,0.0,0.09176031348142134,0.09176031326293257,0.09176031326293257,0.36845796283929294,0.36845796283929294,0.5,9.05692430370114,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27645.69714373922,20927.858049827857,0.7570023624659175,0.5975339837346211,0.42821836838784455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458920103904112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.842971137776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18781305849086,261.18781305849086,-11.962186941509117,245.80776464007621,276.56786147689945,104806.23992069573,104961.2003975792,-154.96047688347795,0.0,nan,276.56786147689945,3.417861476899475,270.41584210955733,-2.7341578904426456,264.2638227421434,-8.88617725785656,258.111803374815,-15.03819662518498,251.95978400745364,-21.190215992546342,245.80776464007621,-27.342235359923762,1.0,1.0,25732.562594343566,25732.562594343566,276.08776508059583,2.9377650805958524,276.08776508059583,276.08776508059583,87079.45544817662,87032.5612863182,46.894161858421285,0.0,8648.866644398773,8648.866644398773,0.9209618116895598,3407.985007430472,276.08776508059583,2.9377650805958524,1.0,0.002,0.16105096759111306,0.004669220564057585,0.0002484532752530856,0.0017515467411600841,0.1242266376265428,0.1242266376265428,0.0,1.6413169868362276e-11,0.997321206089364,0.997321206089364,0.0,0.09151450629452579,0.00024580696840679263,0.0,0.0,0.0,1599402.0640062992,266.02487882457865,0.0,1.0,1286510.68825773,2590.042344205013,,,,,,,,,,,,,,,,,,,3.0,14251.817063933793,1573.7263810681936,0.36845796283929294,6.175450102142607,2.6203358590588497
939.0,-29.068202039807566,4.231917274605684,35.00691085926833,30.684283968899422,5.1323112349452105,-25.648150712338104,-39.1759347525425,1.7122599084495476,-7.123274078847885,-7.123274078782014,39.999054190943774,36097.17625158377,14290.26424164153,14290.26424164153,50387.440493225295,87093.64362569449,87031.55862035968,14290.26424164153,101321.82286200121,101321.82286200121,101321.82286200121,128970.29904967299,124918.58576744923,4051.713282223764,0.0,98750.85437283873,47755.273300378,56661.75674717859,27648.47618767179,84310.23293485038,20929.947157807903,1573.821503886827,0.0,0.8756559412685035,2.6659542811146233,0.0014947306463915918,1.0,1.0,-7.123274078847885,326243.7358974117,1554492.4477678728,4.7648192952789366,1554492.4477678728,4.7648192952789366,0.7570018331476938,0.09174998807890873,3.3909557191613686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909557191613686,1.283680134120581,1.2840103169776713,2.641589309539664,5597.210764886424,14251.778673376724,6459.344934268773,0.00047693986718424234,29121.83542085923,2969.600773032507,19307.414267892364,1968.808335965122,0.662987548307582,0.662987548307582,30636.92650199216,30484.863174865135,1.0062390809649506,0.8,4346.0042807154405,4324.433322199387,1.0062390809649506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.94377656143,2034.6934298245008,8.352269921084954,4.231917274605684,-1.1911487742499398,5.423066048855624,2.621979572357199,3.5,0.7491370206734854,0.6,0.00025720244440244843,1.0003577366540752,0.00025711046656441195,198.1552714720991,0.0,1.8313121818926022e-05,51.89938723483635,0.009273338092402047,8.65348442015639e-05,0.00017066760020088454,0.0005787262749767354,0.0917499882459109,0.0917499882459109,0.0917499882459109,0.09152787080518344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491956.2145032296,594.2721451983012,0.0,0.0917499882459109,0.09174998807890873,0.09174998807890873,0.3684195669963821,0.3684195669963821,0.5,9.05026078570168,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,27648.47618767179,20929.947157807903,0.7570018331476938,0.5976432366420044,0.42814703500436757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459126959975412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.65260261844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1867660656134,261.1867660656134,-11.963233934386551,245.8048662735178,276.56866585771076,104821.69923187878,104972.41956000596,-150.7203281271757,0.0,nan,276.56866585771076,3.418665857710778,270.4159059408697,-2.734094059130257,264.26314602402687,-8.88685397597311,258.1103861071933,-15.039613892806699,251.95762619036202,-21.192373809637957,245.8048662735178,-27.345133726482175,1.0,1.0,25732.562594343566,25732.562594343566,276.0894962469373,2.939496246937324,276.0894962469373,276.0894962469373,87078.96869938965,87031.55862035968,47.4100790299708,0.0,8648.866644398773,8648.866644398773,0.9209661971069293,3407.9104977571756,276.0894962469373,2.939496246937324,1.0,0.002,0.16127368022335437,0.004668625056622338,0.0002487977954124037,0.0017512022102743404,0.12439889770620184,0.12439889770620184,0.0,5.68674404441416e-12,0.9975726140852201,0.9975726140852201,0.0,0.09152727545016477,0.00022271262874396376,0.0,0.0,0.0,1599404.2454773868,266.0267259211521,0.0,1.0,1286504.404822372,2590.0676558412997,,,,,,,,,,,,,,,,,,,3.0,14251.778673376724,1573.821503886827,0.3684195669963821,6.175450102142607,2.621979572357199
940.0,-29.071643848690343,4.241448837465815,35.00642268825472,30.68641552180054,5.13400318750689,-25.65107914507028,-39.17877971017731,1.7134384838940235,-7.121392084558352,-7.121392084548866,39.999737875238395,36093.70664165528,14306.212456755688,14306.212456755688,50399.91909841097,87093.15994861808,87031.11880792107,14306.212456755688,101337.33126467676,101337.33126467676,101337.33126467676,128988.6129295464,124939.96967868252,4048.643250863888,0.0,98751.8552236371,47753.28252798917,56665.08077294215,27651.281664869643,84316.3624378118,20932.061515241945,1573.9162634696163,0.0,0.8756637121636005,2.6661421817614013,0.0014947306463915918,1.0,1.0,-7.121392084558352,326268.1005153299,1554521.9258837306,4.764553823767673,1554521.9258837306,4.764553823767673,0.7570014934185014,0.09174047898722806,3.3908791312342843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908791312342843,1.2836748196430863,1.2840048830574273,2.6415405828222807,5597.1075188193345,14251.740476876965,6459.371431172992,0.0004769597077368718,29122.788339462666,2969.697943687464,19307.493468912246,1968.816412221528,0.6629685744324741,0.6629685744324741,30636.372929681107,30484.863174865135,1.0062163541080569,0.8,4345.925753659753,4324.433322199387,1.0062163541080569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5776534886245,2034.6934298245008,8.358494531402672,4.241448837465815,-1.1843187808418216,5.425767618307637,2.6235987738162203,3.5,0.7495996496617773,0.6,0.00025711046656441195,1.0003555755073268,0.00025701907687575916,198.15809481394476,0.0,1.822589346553487e-05,51.65218208132582,0.009291563985867581,8.650718367720893e-05,0.00017060328288720302,0.0005784951116622758,0.09174047898771787,0.09174047898771787,0.09174047898771787,0.09154064546102089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491988.479377031,594.2616537625108,0.0,0.09174047898771787,0.09174047898722806,0.09174047898722806,0.36838386778901,0.36838386778901,0.5,9.044265779990344,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27651.281664869643,20932.061515241945,0.7570014934185014,0.5977477875137679,0.42807476032041203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459332901375703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.40539746493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18575035721375,261.18575035721375,-11.964249642786228,245.8019157698094,276.56958494461963,104837.32732385436,104983.54407822694,-146.2167543725854,0.0,nan,276.56958494461963,3.4195849446196576,270.41605110965605,-2.7339488903439246,264.2625172746893,-8.88748272531069,258.1089834397319,-15.041016560268076,251.9554496047764,-21.194550395223587,245.8019157698094,-27.34808423019058,1.0,1.0,25732.562594343566,25732.562594343566,276.091327389139,2.941327389139019,276.091327389139,276.091327389139,87078.37311310282,87031.11880792107,47.25430518174835,0.0,8648.866644398773,8648.866644398773,0.9209707273286546,3407.8335268904557,276.091327389139,2.941327389139019,1.0,0.002,0.1614740112465806,0.004668127556950274,0.00024910780763218887,0.0017508921924130171,0.12455390381609444,0.12455390381609444,0.0,4.5206026422217604e-14,0.9978163290038226,0.9978163290038226,0.0,0.09154014796408823,0.00020033102313983626,0.0,0.0,0.0,1599406.468114041,266.0286079154416,0.0,1.0,1286498.0026053127,2590.0934463387716,,,,,,,,,,,,,,,,,,,4.0,14251.740476876965,1573.9162634696163,0.36838386778901,6.175450102142607,2.6235987738162203
941.0,-29.07507618001421,4.250848718966599,35.00599305917089,30.688619648013287,5.135727020368344,-25.653995860001185,-39.181611431390024,1.7146467004959516,-7.119594155778486,-7.119594155829282,40.00045037512394,36090.19116700026,14322.014205425485,14322.014205425485,50412.20537242574,87092.73196153829,87030.66365730985,14322.014205425485,101352.67786273533,101352.67786273533,101352.67786273533,129006.79381189989,124960.90114811255,4045.8926637873324,0.0,98752.908194089,47751.24527889919,56668.514350210906,27654.11594916455,84322.63029937545,20934.19423014462,1574.0137200581962,0.0,0.8756709058837701,2.666321698972781,0.0014947306463915918,1.0,1.0,-7.119594155778486,326291.3781435173,1554552.6468782704,4.76430807250601,1554552.6468782704,4.76430807250601,0.7570010290195901,0.09173178268410757,3.3907993051629624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907993051629624,1.2836693655680376,1.2839993102597547,2.64148962039185,5596.999535544575,14251.702585904352,6459.399993693932,0.0004769806175492774,29123.78448459748,2969.799522221909,19307.57884419874,1968.8251180779105,0.6629488298270378,0.6629488298270378,30635.79594962297,30484.863174865135,1.0061926663576712,0.8,4345.843906095756,4324.433322199387,1.0061926663576712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.201988062553,2034.6934298245008,8.364675607947168,4.250848718966599,-1.177611217211025,5.428459936177624,2.625193990736703,3.5,0.7500554259247723,0.6,0.00025701907687575916,1.000354606146277,0.0002569279686389294,198.160910451094,0.0,1.810960658907629e-05,51.322625073442204,0.009309673592456658,8.647965996074573e-05,0.00017053941691501343,0.0005782649363783243,0.0917317827466881,0.0917317827466881,0.0917317827466881,0.09155322977294642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492017.80101241654,594.2521236472239,0.0,0.0917317827466881,0.09173178268410757,0.09173178268410757,0.3683507855354979,0.3683507855354979,0.5,9.038909173745838,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,27654.11594916455,20934.19423014462,0.7570010290195901,0.5978490613189414,0.42800124994757865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459537598632515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.075840457044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1847640050067,261.1847640050067,-11.965235994993293,245.79892453529717,276.5706034747349,104852.78442001257,104994.77518713898,-141.99076712640638,0.0,nan,276.5706034747349,3.4206034747349463,270.4162676868214,-2.733732313178564,264.2619318989498,-8.88806810105018,258.10759611104976,-15.042403888950219,251.95326032318707,-21.19673967681291,245.79892453529717,-27.351075464702802,1.0,1.0,25732.562594343566,25732.562594343566,276.0930726923956,2.943072692395617,276.0930726923956,276.0930726923956,87078.20959109181,87030.66365730985,47.54593378196296,0.0,8648.866644398773,8648.866644398773,0.9209754490299673,3407.7533016887774,276.0930726923956,2.943072692395617,1.0,0.002,0.1616529890227159,0.004667703203542986,0.000249384837272547,0.0017506151558164997,0.12469241863627349,0.12469241863627349,0.0,-6.910953146560539e-12,0.9980489010374983,0.9980489010374983,0.0,0.09155280489808418,0.00017897778602339132,0.0,0.0,0.0,1599408.5914225292,266.0304058442215,0.0,1.0,1286491.8863013159,2590.1180854228664,,,,,,,,,,,,,,,,,,,3.0,14251.702585904352,1574.0137200581962,0.3683507855354979,6.175450102142607,2.625193990736703
942.0,-29.07848531824553,4.260119096271664,35.00561973522911,30.690700525324814,5.137366155113593,-25.656900170909122,-39.18443365311248,1.715781008841808,-7.117786744611863,-7.11778674464697,40.001215459141825,36086.77263240505,14337.554712527983,14337.554712527983,50424.32734493304,87092.28056452105,87030.7499377285,14337.554712527983,101368.30465025648,101368.30465025648,101368.30465025648,129025.3095458474,124981.85845904057,4043.4510868068264,0.0,98753.9153754585,47749.279090890384,56671.81809396457,27657.00489559092,84328.82298955548,20936.370418966337,1574.1128349327362,0.0,0.8756779482443272,2.666502172591135,0.0014947306463915918,1.0,1.0,-7.117786744611863,326314.7798558362,1554585.6356647175,4.764067494434435,1554585.6356647175,4.764067494434435,0.75700064045272,0.09172385858398627,3.3907236871218465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907236871218465,1.2836642561228333,1.2839940825427814,2.6414412265113265,5596.896994718853,14251.664770071875,6459.426354224611,0.0004770003304863179,29124.73102734123,2969.8960427201164,19307.657637588985,1968.8331527676614,0.6629299896182274,0.6629299896182274,30635.249382554717,30484.863174865135,1.006170227306708,0.8,4345.766372769488,4324.433322199387,1.006170227306708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8168446148795,2034.6934298245008,8.370745977659814,4.260119096271664,-1.1709802166006522,5.431099312872316,2.626765369718549,3.5,0.7505043913481568,0.6,0.0002569279686389294,1.000352219396422,0.0002568375054877679,198.16370713132343,0.0,1.805409115978449e-05,51.16529434682925,0.009327727683616442,8.645223663029253e-05,0.00017047573200863685,0.0005780361026011209,0.09172385884121481,0.09172385884121481,0.09172385884121481,0.0915659285202016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492044.3895313028,594.2434875422522,0.0,0.09172385884121481,0.09172385858398627,0.09172385858398627,0.36832020586455555,0.36832020586455555,0.5,9.034171275353165,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27657.00489559092,20936.370418966337,0.75700064045272,0.5979489047437354,0.4279292815088213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459741737711196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.91850973043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18379608017557,261.18379608017557,-11.966203919824409,245.79590321168345,276.5716889486829,104867.2534758075,105006.59152515519,-139.338049347702,0.0,nan,276.5716889486829,3.421688948682913,270.416531801262,-2.7334681987379668,264.261374653875,-8.888625346124968,258.1062175064648,-15.043782493535161,251.95106035908523,-21.198939640914745,245.79590321168345,-27.354096788316525,1.0,1.0,25732.562594343566,25732.562594343566,276.09489007949986,2.944890079499885,276.09489007949986,276.09489007949986,87077.5174909137,87030.7499377285,46.767553185200086,0.0,8648.866644398773,8648.866644398773,0.9209799217717063,3407.677305557456,276.09489007949986,2.944890079499885,1.0,0.002,0.16181125629980175,0.0046673656566652635,0.00024962992324903025,0.0017503700831763762,0.12481496162451512,0.12481496162451512,0.0,6.425406214038976e-12,0.9982745245049999,0.9982745245049999,0.0,0.09156559131369274,0.00015826727029352548,0.0,0.0,0.0,1599410.725883438,266.0322132553881,0.0,1.0,1286485.7376773593,2590.142855050477,,,,,,,,,,,,,,,,,,,3.0,14251.664770071875,1574.1128349327362,0.36832020586455555,6.175450102142607,2.626765369718549
943.0,-29.081879126798103,4.269261800880638,35.00529940309448,30.69282785234975,5.139063908004635,-25.65978482331756,-39.18723387233911,1.7169696055003998,-7.115999832062471,-7.115999832019301,40.00199759246054,36083.33191146812,14352.875439241941,14352.875439241941,50436.207350710065,87091.78379382147,87030.8269346501,14352.875439241941,101383.70237389204,101383.70237389204,101383.70237389204,129043.53661386149,125002.23414517222,4041.302468689273,0.0,98754.89135086873,47747.30689638826,56675.09383831162,27659.834239969452,84334.92807828108,20938.505672856234,1574.2089261347935,0.0,0.8756848108135631,2.6666806088659545,0.0014947306463915918,1.0,1.0,-7.115999832062471,326337.9174570423,1554619.3601267037,4.7638330606535995,1554619.3601267037,4.7638330606535995,0.7570004032272667,0.09171664687660817,3.3906479162202077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906479162202077,1.28365889185656,1.2839886007683323,2.641393237510553,5596.7953117847355,14251.627304463307,6459.452505846279,0.0004770198804624414,29125.66972183821,2969.991762919877,19307.735806536217,1968.8411237819457,0.6629113078234016,0.6629113078234016,30634.701708165623,30484.863174865135,1.0061477428956027,0.8,4345.688682364112,4324.433322199387,1.0061477428956027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.42240101819,2034.6934298245008,8.376729188735272,4.269261800880638,-1.164438906545442,5.4337007074260795,2.628313348070521,3.5,0.7509466708772917,0.6,0.0002568375054877679,1.0003506450463968,0.00025674747825634245,198.1664913042088,0.0,1.792651339293885e-05,50.8037389555887,0.009345654197009381,8.642503504014335e-05,0.00017041247044762454,0.0005778086878211759,0.09171664701113949,0.09171664701113949,0.09171664701113949,0.09157836357208561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492068.2142895418,594.2357537447297,0.0,0.09171664701113949,0.09171664687660817,0.09171664687660817,0.36829205590217867,0.36829205590217867,0.5,9.030022771741692,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,27659.834239969452,20938.505672856234,0.7570004032272667,0.59804648560196,0.4278575049945495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445994450279786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.55695433919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18284995479877,261.18284995479877,-11.967150045201208,245.79286045045774,276.5728394591523,104882.09258462391,105018.29248378429,-136.1998991603894,0.0,nan,276.5728394591523,3.4228394591523283,270.4168436573961,-2.733156342603877,264.26084785566786,-8.889152144332115,258.1048520539204,-15.045147946079567,251.9488562521982,-21.20114374780178,245.79286045045774,-27.35713954954224,1.0,1.0,25732.562594343566,25732.562594343566,276.0966858946722,2.946685894672214,276.0966858946722,276.0966858946722,87077.035742669,87030.8269346501,46.20880801889871,0.0,8648.866644398773,8648.866644398773,0.9209844035011805,3407.601155801309,276.0966858946722,2.946685894672214,1.0,0.002,0.16194979970392823,0.004667105570749669,0.00024984457197132804,0.0017501554285119048,0.12492228598566402,0.12492228598566402,0.0,4.832328114046103e-13,0.9984894409963848,0.9984894409963848,0.0,0.09157810346988732,0.0001385434067208551,0.0,0.0,0.0,1599412.836091147,266.0340001679375,0.0,1.0,1286479.6587262354,2590.1673443421664,,,,,,,,,,,,,,,,,,,3.0,14251.627304463307,1574.2089261347935,0.36829205590217867,6.175450102142607,2.628313348070521
944.0,-29.085263514074388,4.278277868907953,35.005029099788096,30.694934853259497,5.140735147849988,-25.66266364792579,-39.19002927197141,1.7181352826386525,-7.114307217486271,-7.1143072174563216,40.00280024553907,36079.910376772845,14368.071788623685,14368.071788623685,50447.982165396534,87091.31094456029,87030.81604322667,14368.071788623685,101398.88783185036,101398.88783185036,101398.88783185036,129061.57364609228,125022.13909920398,4039.4345468882934,0.0,98755.87929650309,47745.343450538174,56678.373162183234,27662.685814241926,84341.05897642516,20940.65340308246,1574.307739341103,0.0,0.8756910718628808,2.666849637496441,0.0014947306463915918,1.0,1.0,-7.114307217486271,326359.83524334535,1554653.9699451874,4.763619177543655,1554653.9699451874,4.763619177543655,0.7570000087374495,0.09171015653066464,3.390572251276638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390572251276638,1.2836536337731677,1.2839832257645976,2.6413451121626945,5596.693339947507,14251.590032321361,6459.478853603156,0.00047703950858546515,29126.61107850421,2970.0877545853286,19307.814561744715,1968.849154578242,0.6628925867724486,0.6628925867724486,30634.154797202038,30484.863174865135,1.00612528992671,0.8,4345.611100254537,4324.433322199387,1.00612528992671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0187955152342,2034.6934298245008,8.38268041530119,4.278277868907953,-1.1580217881885613,5.436299657096514,2.6298382624546814,3.5,0.7513823607013376,0.6,0.00025674747825634245,1.0003496811496853,0.0002566577298862802,198.16926781607538,0.0,1.7840380573414524e-05,50.55963854505676,0.009363494577582796,8.63978881579719e-05,0.00017034959009837054,0.0005775825932038847,0.09171015683323373,0.09171015683323373,0.09171015683323373,0.09159057190626727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492089.42931442824,594.2288722249199,0.0,0.09171015683323373,0.09171015653066464,0.09171015653066464,0.3682662240093684,0.3682662240093684,0.5,9.026435234824833,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27662.685814241926,20940.65340308246,0.7570000087374495,0.5981426220827705,0.42778583544768894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460146361492825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.312853928655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1819201115606,261.1819201115606,-11.968079888439377,245.78980153565564,276.57403868747735,104896.42694787959,105030.2829477724,-133.85599989281008,0.0,nan,276.57403868747735,3.4240386874773776,270.417191257084,-2.7328087429159496,264.2603438267566,-8.889656173243395,258.1034963963757,-15.046503603624274,251.94664896601455,-21.203351033985427,245.78980153565564,-27.360198464344336,1.0,1.0,25732.562594343566,25732.562594343566,276.0983772499461,2.948377249946134,276.0983772499461,276.0983772499461,87076.82009913,87030.81604322667,46.004055903322296,0.0,8648.866644398773,8648.866644398773,0.9209888789096217,3407.525112533021,276.0983772499461,2.948377249946134,1.0,0.002,0.16206958328621637,0.004666906287727774,0.00025003023254896635,0.001749969775226829,0.12501511627448317,0.12501511627448317,0.0,7.775795198700086e-12,0.9986938897407545,0.9986938897407545,0.0,0.09159037295434293,0.00011978357632171553,0.0,0.0,0.0,1599414.8348985168,266.0356927825137,0.0,1.0,1286473.900513982,2590.190541836556,,,,,,,,,,,,,,,,,,,3.0,14251.590032321361,1574.307739341103,0.3682662240093684,6.175450102142607,2.6298382624546814
945.0,-29.08862546682566,4.287169438890112,35.004806612193086,30.696910397987835,5.142311707666115,-25.665531749375592,-39.192815486434824,1.7192179915153134,-7.112601825001946,-7.11260182503146,40.003639135300354,36076.584403827095,14383.011579642422,14383.011579642422,50459.59598346952,87090.82211810029,87031.18415502066,14383.011579642422,101414.19573466308,101414.19573466308,101414.19573466308,129079.73830336402,125041.90230316584,4037.8360001981814,0.0,98756.82594341938,47743.4469266476,56681.53224085752,27665.54256870094,84347.07480955846,20942.808818763962,1574.405863412217,0.0,0.8756972631205548,2.667019950718068,0.0014947306463915918,1.0,1.0,-7.112601825001946,326381.9196625791,1554690.1428866305,4.763407680468036,1554690.1428866305,4.763407680468036,0.7569997503847021,0.09170433041525183,3.3905008481000687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905008481000687,1.283648762623651,1.2839782381529787,2.641299510288329,5596.596715047802,14251.552835792034,6459.503039462237,0.00047705796116913855,29127.503683934967,2970.178775008282,19307.886854896027,1968.8565264280899,0.6628747545415343,0.6628747545415343,30633.6386883193,30484.863174865135,1.0061041016032048,0.8,4345.5378875772285,4324.433322199387,1.0061041016032048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6060735047224,2034.6934298245008,8.388522472828397,4.287169438890112,-1.1516766059242478,5.43884604481436,2.631340212644389,3.5,0.7518114893269683,0.6,0.0002566577298862802,1.0003473723323482,0.00025656860505153615,198.17202599005486,0.0,1.7785368782923314e-05,50.40373513080467,0.00938127994636572,8.637083831776247e-05,0.0001702868915685177,0.0005773578502833838,0.09170433054891865,0.09170433054891865,0.09170433054891865,0.09160277785945604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492108.2072996611,594.2227874594539,0.0,0.09170433054891865,0.09170433041525183,0.09170433041525183,0.36824260181631835,0.36824260181631835,0.5,9.023388656900966,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,27665.54256870094,20942.808818763962,0.7569997503847021,0.5982376519565001,0.42771589275955296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460347665160758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.15695051441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1809970222625,261.1809970222625,-11.969002977737489,245.78673241860906,276.5752616259255,104909.84760096333,105042.73133120318,-132.8837302398316,0.0,nan,276.5752616259255,3.4252616259255433,270.4175557844383,-2.7324442155616566,264.2598499430054,-8.890150056994571,258.10214410152867,-15.047855898471312,251.94443826006795,-21.205561739932023,245.78673241860906,-27.363267581390915,1.0,1.0,25732.562594343566,25732.562594343566,276.10012520422436,2.9501252042243777,276.10012520422436,276.10012520422436,87076.09984435671,87031.18415502066,44.91568933604867,0.0,8648.866644398773,8648.866644398773,0.9209931021949943,3407.453352340569,276.10012520422436,2.9501252042243777,1.0,0.002,0.16217125840537552,0.004666783642550782,0.0002501879643327633,0.0017498120380616496,0.12509398216638165,0.12509398216638165,0.0,2.394412793038647e-12,0.998891272469075,0.998891272469075,0.0,0.0916026552994154,0.00010167511583642765,0.0,0.0,0.0,1599416.8487543676,266.03739817499803,0.0,1.0,1286468.0987764285,2590.213914983369,,,,,,,,,,,,,,,,,,,3.0,14251.552835792034,1574.405863412217,0.36824260181631835,6.175450102142607,2.631340212644389
946.0,-29.091972342104008,4.295938258419293,35.00462893880296,30.698965989891462,5.143935408632433,-25.668381567029652,-39.195583609957225,1.720344634640529,-7.1109179268334515,-7.110917926851611,40.00448707769587,36073.219416225016,14397.741644263266,14397.741644263266,50470.961060488284,87090.36953237587,87031.4888667106,14397.741644263266,101429.23051097387,101429.23051097387,101429.23051097387,129097.55903097655,125061.06659867949,4036.4924322970573,0.0,98757.80952250779,47741.51396081046,56684.772846330365,27668.328520002688,84353.10136633305,20944.91470725083,1574.5005506287878,0.0,0.8757033001137421,2.66718812578563,0.0014947306463915918,1.0,1.0,-7.1109179268334515,326403.7268888416,1554726.7068240049,4.763201454968296,1554726.7068240049,4.763201454968296,0.7569996392123508,0.0916991221486389,3.390426486834478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390426486834478,1.2836436850533255,1.2839730448689004,2.6412520283567877,5596.4961065325415,14251.515975888115,6459.528994744159,0.00047707731893076294,29128.432634065008,2970.273501559147,19307.96443697062,1968.8644375980198,0.6628562779032063,0.6628562779032063,30633.10119577984,30484.863174865135,1.006082035490361,0.8,4345.461641519152,4324.433322199387,1.006082035490361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1844109120545,2034.6934298245008,8.394282009948556,4.295938258419293,-1.1454185709152478,5.4413568293345405,2.6328196327038533,3.5,0.7522341807725296,0.6,0.00025656860505153615,1.0003458236559593,0.0002564799082319913,198.1747718608188,0.0,1.7662049067255638e-05,50.05424705660248,0.009398941995432975,8.634397186391149e-05,0.00017022463318762466,0.0005771341050710059,0.09169912221410564,0.09169912221410564,0.09169912221410564,0.09161469514453571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492124.54784990905,594.2174982689498,0.0,0.09169912221410564,0.0916991221486389,0.0916991221486389,0.3682211144442124,0.3682211144442124,0.5,9.020855844405139,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,27668.328520002688,20944.91470725083,0.7569996392123508,0.5983296434033926,0.427645443165917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446054763969755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.8074624402,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18008511517206,261.18008511517206,-11.969914884827915,245.7836579871223,276.57651224322956,104923.59307771783,105054.86706828604,-131.2739905682012,0.0,nan,276.57651224322956,3.426512243229581,270.4179413919889,-2.732058608011073,264.25937054079174,-8.890629459208242,258.10079968955966,-15.049200310440312,251.94222883834024,-21.207771161659736,245.7836579871223,-27.36634201287768,1.0,1.0,25732.562594343566,25732.562594343566,276.10184433380533,2.9518443338053544,276.10184433380533,276.10184433380533,87075.66177475084,87031.4888667106,44.17290804024378,0.0,8648.866644398773,8648.866644398773,0.9209975003916425,3407.3786192686503,276.10184433380533,2.9518443338053544,1.0,0.002,0.16225574107997567,0.004666727982579762,0.00025031916264880305,0.0017496808381942312,0.12515958132440153,0.12515958132440153,0.0,8.430344096421738e-13,0.9990786970213407,0.9990786970213407,0.0,0.09161463947426292,8.448267437598703e-05,0.0,0.0,0.0,1599418.83718779,266.0390820731665,0.0,1.0,1286462.3701079534,2590.236994062807,,,,,,,,,,,,,,,,,,,3.0,14251.515975888115,1574.5005506287878,0.3682211144442124,6.175450102142607,2.6328196327038533
947.0,-29.095303753383178,4.30458574071444,35.00449388449487,30.70096867103132,5.145526067970909,-25.671220771247324,-39.19834251338614,1.7214430873739983,-7.109285097934105,-7.109285097917282,40.005361329533685,36069.90015912903,14412.302094057439,14412.302094057439,50482.202253186464,87089.90050601453,87031.93346193711,14412.302094057439,101444.23555599454,101444.23555599454,101444.23555599454,129115.38241280738,125079.9874397755,4035.3949730318654,0.0,98758.76692552744,47739.61689813445,56687.94447488109,27671.146856812833,84359.09133169393,20947.04294542842,1574.5974843138033,0.0,0.8757089525130202,2.6673512084375908,0.0014947306463915918,1.0,1.0,-7.109285097934105,326424.8738398031,1554764.4059261153,4.763008368930655,1554764.4059261153,4.763008368930655,0.7569994497814285,0.09169454321558122,3.390354119456612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390354119456612,1.283638738289654,1.2839679829753774,2.641205830212002,5596.398218207366,14251.479305971145,6459.553911970575,0.00047709609013314405,29129.336773043633,2970.365698076676,19308.038916227837,1968.8720323686314,0.6628382605022284,0.6628382605022284,30632.578113046777,30484.863174865135,1.0060605610478066,0.8,4345.387439565608,4324.433322199387,1.0060605610478066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7539387135978,2034.6934298245008,8.399981937306928,4.30458574071444,-1.1392608847217627,5.443846625436203,2.63427684232664,3.5,0.75265052637904,0.6,0.0002564799082319913,1.000344234907491,0.0002563916492763212,198.17750511034754,0.0,1.7577471978082503e-05,49.81455558588581,0.009416519467411058,8.631720258254252e-05,0.00017016270564944877,0.0005769118300764915,0.09169454338635898,0.09169454338635898,0.09169454338635898,0.09162652883246615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492138.63780687324,594.2129445773033,0.0,0.09169454338635898,0.09169454321558122,0.09169454321558122,0.3682016580117949,0.3682016580117949,0.5,9.018815409464736,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27671.146856812833,20947.04294542842,0.7569994497814285,0.5984204127412189,0.42757573119540554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460746722625113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.56777096949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1791807591942,261.1791807591942,-11.970819240805781,245.78058157813382,276.5777799402609,104936.98953418422,105067.17650095499,-130.18696677077207,0.0,nan,276.5777799402609,3.427779940260905,270.4183402678199,-2.7316597321801055,264.2589005954145,-8.891099404585475,258.0994609229798,-15.050539077020176,251.9400212505562,-21.209978749443763,245.78058157813382,-27.369418421866158,1.0,1.0,25732.562594343566,25732.562594343566,276.103528567767,2.953528567767023,276.103528567767,276.103528567767,87075.2071718092,87031.93346193711,43.27370987209724,0.0,8648.866644398773,8648.866644398773,0.9210017806072764,3407.305890053895,276.103528567767,2.953528567767023,1.0,0.002,0.16232375217466777,0.004666731222007134,0.0002504249241447693,0.0017495750766571025,0.12521246207238465,0.12521246207238465,0.0,8.018715899615891e-13,0.9992582863719279,0.9992582863719279,0.0,0.09162653212325839,6.80110923228401e-05,0.0,0.0,0.0,1599420.765277733,266.0407149020659,0.0,1.0,1286456.8151268528,2590.2593736947842,,,,,,,,,,,,,,,,,,,3.0,14251.479305971145,1574.5974843138033,0.3682016580117949,6.175450102142607,2.63427684232664
948.0,-29.09861999873666,4.313113429404914,35.004398970608555,30.70292343562471,5.147082853892409,-25.674049713472424,-39.201088424865134,1.7225125694371608,-7.107688947938584,-7.10768894792833,40.006249326836766,36066.6085004835,14426.677352092689,14426.677352092689,50493.285852576184,87089.42516664672,87032.38790355278,14426.677352092689,101459.06525564547,101459.06525564547,101459.06525564547,129133.00252052913,125098.47166388686,4034.5308566422796,0.0,98759.70682372048,47737.73631850141,56691.0783391323,27673.937264883658,84365.01560401596,20949.15113986588,1574.6934498135581,0.0,0.8757143485626402,2.66751063530937,0.0014947306463915918,1.0,1.0,-7.107688947938584,326445.54679963726,1554802.6984600597,4.7628240412614735,1554802.6984600597,4.7628240412614735,0.7569993000760656,0.09169054530203531,3.3902833726408383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902833726408383,1.2836339259530687,1.2839630561063724,2.64116061759869,5596.302418105123,14251.442834287114,6459.578053653403,0.00047711441501362356,29130.221863074614,2970.4559521421297,19308.11107733337,1968.8793907535573,0.6628205980747534,0.6628205980747534,30632.06674183154,30484.863174865135,1.006039567494136,0.8,4345.314898950598,4324.433322199387,1.006039567494136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3147494048676,2034.6934298245008,8.405612873218704,4.313113429404914,-1.1331957627320515,5.446309192136965,2.6357120632497084,3.5,0.7530605894999167,0.6,0.0002563916492763212,1.0003426768380825,0.00025630381989373156,198.18022598229393,0.0,1.749093963834291e-05,49.56932293506381,0.0094340104070494,8.629056697687513e-05,0.00017010108229944607,0.0005766908709880228,0.0916905453508659,0.0916905453508659,0.0916905453508659,0.09163815459825936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492150.5305785738,594.2091083627627,0.0,0.0916905453508659,0.09169054530203531,0.09169054530203531,0.36818415165688534,0.36818415165688534,0.5,9.017243685420304,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27673.937264883658,20949.15113986588,0.7569993000760656,0.5985097672425795,0.4275066891443406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446094489088055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.322538318665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1782808807186,261.1782808807186,-11.971719119281374,245.77750586281786,276.57905589862474,104950.06393246523,105079.60633842683,-129.54240596161685,0.0,nan,276.57905589862474,3.4290558986247675,270.41874589145027,-2.731254108549706,264.2584358843055,-8.89156411569445,258.09812587713645,-15.051874122863524,251.9378158699768,-21.21218413002319,245.77750586281786,-27.372494137182116,1.0,1.0,25732.562594343566,25732.562594343566,276.10517726124334,2.9551772612433638,276.10517726124334,276.10517726124334,87074.74623664947,87032.38790355278,42.35833309669397,0.0,8648.866644398773,8648.866644398773,0.9210059649261687,3407.2347895040425,276.10517726124334,2.9551772612433638,1.0,0.002,0.16237608153135855,0.004666792612001665,0.0002505064744498181,0.0017494935252344347,0.12525323722490905,0.12525323722490905,0.0,-3.157474282033945e-13,0.9994292829567947,0.9994292829567947,0.0,0.09163821594513065,5.232935690466164e-05,0.0,0.0,0.0,1599422.6500197884,266.0423110520614,0.0,1.0,1286451.3848803593,2590.281251074967,,,,,,,,,,,,,,,,,,,3.0,14251.442834287114,1574.6934498135581,0.36818415165688534,6.175450102142607,2.6357120632497084
