time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-29.101921043619615,4.321522858078926,35.004341834329814,30.704838211555057,5.148604392718153,-25.67686849998476,-39.203825081326045,1.723551849801283,-7.106128205458276,-7.10612820552825,40.0071494438404,36063.35146773641,14440.86854936895,14440.86854936895,50504.220017105356,87088.960019865,87032.84900749617,14440.86854936895,101473.71755686513,101473.71755686513,101473.71755686513,129150.41643218086,125116.52771564227,4033.8887165385895,0.0,98760.64317414412,47735.8766219414,56694.185058003015,27676.698875315735,84370.88393331875,20951.238600593206,1574.7884063290608,0.0,0.8757195016150516,2.667666532880234,0.0014947306463915918,1.0,1.0,-7.106128205458276,326465.7621653272,1554841.5143531628,4.762648015646332,1554841.5143531628,4.762648015646332,0.7569991889198597,0.09168709977515006,3.3902136463800816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902136463800816,1.2836292538063516,1.2839582700154595,2.6411159112548,5596.207690727035,14251.406555380087,6459.601833666747,0.00047713251741084704,29131.097174243372,2970.545209041148,19308.182157384614,1968.8866389016243,0.662803122103351,0.662803122103351,30631.56274529057,30484.863174865135,1.006018876782032,0.8,4345.243404470746,4324.433322199387,1.006018876782032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8669515976846,2034.6934298245008,8.411175097715374,4.321522858078926,-1.1272216598611324,5.448744517940058,2.6371255589058586,3.5,0.7534644454016739,0.6,0.00025630381989373156,1.0003411150738766,0.0002562164206104866,198.18293444742562,0.0,1.7406046889500094e-05,49.328736884843266,0.009451416453938901,8.626402870395273e-05,0.00017003979118977882,0.0005764712205192077,0.09168709984333961,0.09168709984333961,0.09168709984333961,0.09164957576407011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492160.3279258282,594.2059563638737,0.0,0.09168709984333961,0.09168709977515006,0.09168709977515006,0.36816850517675925,0.36816850517675925,0.5,9.01611796620696,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,27676.698875315735,20951.238600593206,0.7569991889198597,0.5985977349368604,0.4274383506072845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461142162123757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.08195226845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17738284323303,261.17738284323303,-11.972617156766944,245.77443302015936,276.58033266631094,104962.82485856728,105092.10224393113,-129.27738536385905,0.0,nan,276.58033266631094,3.43033266631096,270.41915273706996,-2.7308472629300127,264.25797280785326,-8.892027192146713,258.09679287861667,-15.05320712138331,251.9356129493877,-21.214387050612288,245.77443302015936,-27.375566979840613,1.0,1.0,25732.562594343566,25732.562594343566,276.1067913174431,2.9567913174431055,276.1067913174431,276.1067913174431,87074.28896176627,87032.84900749617,41.439954270099406,0.0,8648.866644398773,8648.866644398773,0.9210100888383594,3407.164714611982,276.1067913174431,2.9567913174431055,1.0,0.002,0.1624134887882055,0.004666909271894033,0.00025056498589956673,0.0017494350164601027,0.12528249294978336,0.12528249294978336,0.0,2.3596693175809147e-12,0.9995920117993872,0.9995920117993872,0.0,0.0916496925202934,3.740725485667248e-05,0.0,0.0,0.0,1599424.4929176539,266.0438717945417,0.0,1.0,1286446.0750463929,2590.3026435978845,,,,,,,,,,,,,,,,,,,3.0,14251.406555380087,1574.7884063290608,0.36816850517675925,6.175450102142607,2.6371255589058586
950.0,-29.105209026243894,4.329815536182448,35.00432020720038,30.7066983654164,5.150093446908356,-25.679678778916664,-39.20655656894667,1.7245632001900015,-7.104603045640374,-7.104603045614739,40.00805967786261,36060.14701742384,14454.878618189665,14454.878618189665,50515.02563561351,87088.47392929005,87033.30444342404,14454.878618189665,101488.1830616137,101488.1830616137,101488.1830616137,129167.61274926324,125134.15517904665,4033.457570216587,0.0,98761.55031190654,47734.06178843407,56697.20947052497,27679.42968764953,84376.6391581745,20953.303739357907,1574.8822910804722,0.0,0.875724418475814,2.667818883164711,0.0014947306463915918,1.0,1.0,-7.104603045640374,326485.5176011763,1554880.767268053,4.762480059429292,1554880.767268053,4.762480059429292,0.756999113630842,0.09168417962331989,3.3901460433150783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901460433150783,1.283624711236663,1.283953614087712,2.641072592042079,5596.115902513441,14251.37047044764,6459.62448807762,0.0004771499853453034,29131.9456595834,2970.6317304669183,19308.24987293475,1968.8935439660588,0.6627861420091248,0.6627861420091248,30631.07409368976,30484.863174865135,1.005998816111344,0.8,4345.174086748919,4324.433322199387,1.005998816111344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4106535442347,2034.6934298245008,8.416669937594136,4.329815536182448,-1.12133773310891,5.451153269291358,2.638517592271527,3.5,0.7538621692204364,0.6,0.0002562164206104866,1.0003397741849656,0.0002561293944542402,198.1856322592943,0.0,1.732104642208329e-05,49.08784556018404,0.009468737500360985,8.623754807710274e-05,0.0001699788725333839,0.0005762532021662094,0.09168417972636334,0.09168417972636334,0.09168417972636334,0.09166078872593787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.1264396592,594.2034569828658,0.0,0.09168417972636334,0.09168417962331989,0.09168417962331989,0.3681546319948221,0.3681546319948221,0.5,9.015416239695115,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27679.42968764953,20953.303739357907,0.756999113630842,0.5986849694370596,0.4273712176402833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461338534229764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.841060943785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1764845463413,261.1764845463413,-11.97351545365865,245.77136448875106,276.58160460393503,104975.36011525613,105104.67484347404,-129.31472821790047,0.0,nan,276.58160460393503,3.4316046039350567,270.41955658088904,-2.730443419110941,264.25750855786384,-8.892491442136134,258.0954605348226,-15.054539465177356,251.9334125117863,-21.21658748821369,245.77136448875106,-27.378635511248916,1.0,1.0,25732.562594343566,25732.562594343566,276.10836913580846,2.958369135808482,276.10836913580846,276.10836913580846,87073.8166079207,87033.30444342404,40.512164496656624,0.0,8648.866644398773,8648.866644398773,0.9210140871319809,3407.0967735316535,276.10836913580846,2.958369135808482,1.0,0.002,0.16243671072160507,0.0046670781326747695,0.0002506015948425493,0.0017493984074746342,0.12530079742127465,0.12530079742127465,0.0,2.3171833375690287e-12,0.9997467182374086,0.9997467182374086,0.0,0.09166095769270315,2.32219306167436e-05,0.0,0.0,0.0,1599426.2937668718,266.0453969543596,0.0,1.0,1286440.8862239826,2590.323548832519,,,,,,,,,,,,,,,,,,,3.0,14251.37047044764,1574.8822910804722,0.3681546319948221,6.175450102142607,2.638517592271527
951.0,-29.108484955865187,4.337992500514185,35.00433146932614,30.708461987692885,5.151511516457203,-25.68248530862174,-39.20927977943791,1.725511869759189,-7.1031566483954975,-7.1031566484003195,40.008965351164214,36056.99038266582,14468.76426812032,14468.76426812032,50525.75465078614,87087.97854893825,87033.47460329901,14468.76426812032,101502.23887141932,101502.23887141932,101502.23887141932,129184.34808241049,125151.12347259324,4033.2246098172486,0.0,98762.43024353079,47732.277115583194,56700.170142163995,27682.109210991162,84382.27935315516,20955.328668433223,1574.9752073473933,0.0,0.8757289170862895,2.667963372097492,0.0014947306463915918,1.0,1.0,-7.1031566483954975,326504.253691925,1554919.8242487186,4.762326391361112,1554919.8242487186,4.762326391361112,0.7569989883615127,0.09168175980916166,3.3900814710139304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900814710139304,1.2836204606390536,1.2839492506866024,2.641031032900621,5596.027843679652,14251.334537160947,6459.64567590765,0.0004771666411237285,29132.76010856229,2970.71478114976,19308.313204776598,1968.9000020166518,0.6627697867563799,0.6627697867563799,30630.607347376652,30484.863174865135,1.0059796547956725,0.8,4345.107876403876,4324.433322199387,1.0059796547956725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9459614736402,2034.6934298245008,8.422130027715848,4.337992500514185,-1.115563887897033,5.453556388411218,2.639888421596221,3.5,0.7542538347417774,0.6,0.0002561293944542402,1.00033853750599,0.0002560427143922829,198.1883202452724,0.0,1.724733379878891e-05,48.87894398576777,0.009485984834159774,8.621115517247467e-05,0.00016991823928176554,0.0005760366745764247,0.09168175989526772,0.09168175989526772,0.09168175989526772,0.09167163216109767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492173.98103326204,594.2015915899816,0.0,0.09168175989526772,0.09168175980916166,0.09168175980916166,0.3681424481005814,0.3681424481005814,0.5,9.015112412205772,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27682.109210991162,20955.328668433223,0.7569989883615127,0.5987721004706057,0.42730524298544686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446153413433136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.632159369365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1755806797823,261.1755806797823,-11.974419320217692,245.76830092129188,276.5828604382739,104987.35186494619,105117.46837627528,-130.11651132906616,0.0,nan,276.5828604382739,3.432860438273906,270.41994853486415,-2.73005146513583,264.2570366314766,-8.892963368523397,258.09412472809834,-15.055875271901641,251.93121282468903,-21.21878717531095,245.76830092129188,-27.381699078708095,1.0,1.0,25732.562594343566,25732.562594343566,276.1098352072625,2.959835207262529,276.1098352072625,276.1098352072625,87073.4528503295,87033.47460329901,39.97824703049264,0.0,8648.866644398773,8648.866644398773,0.9210179061350043,3407.031878369,276.1098352072625,2.959835207262529,1.0,0.002,0.16244662827062667,0.004667288099985017,0.00025061763797878895,0.0017493823647506748,0.12530881898939447,0.12530881898939447,0.0,2.7294637904018426e-12,0.9998918263937127,0.9998918263937127,0.0,0.09167184226257233,9.917546589326987e-06,0.0,0.0,0.0,1599428.0015859448,266.0468433516045,0.0,1.0,1286435.9653226284,2590.343374868144,,,,,,,,,,,,,,,,,,,3.0,14251.334537160947,1574.9752073473933,0.3681424481005814,6.175450102142607,2.639888421596221
952.0,-29.111749085463362,4.346055100836423,35.00437320353482,30.71012736707928,5.152847472678274,-25.685289429598047,-39.21200257083399,1.7263878170490066,-7.101741343354831,-7.101757733749708,40.009867068470356,36053.90317233006,14482.48794262432,14482.48794262432,50536.39111495438,87087.49497481989,87033.4530813849,14482.48794262432,101515.94102400923,101515.94102400923,101515.94102400923,129200.66145581515,125167.48412543788,4033.1773303772716,0.0,98763.29886778907,47730.53882087928,56703.06671878865,27684.720431805923,84387.78715059458,20957.303246522188,1575.0655993552266,0.0,0.8757331681687179,2.6681029103622125,0.0014947306463915918,1.0,1.0,-7.087734986290172,326522.3755145579,1554958.7113664944,4.762181179516646,1554958.7113664944,4.762181179516646,0.7569989120224287,0.09167979799281159,3.39001949459624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39001949459624,1.2836165489549236,1.2839452267307685,2.6409907985030867,5595.942591819272,14251.29873573666,6459.665767001075,0.00047718268692864075,29133.548944252318,2970.7952200040095,19308.37325839934,1968.9061257819278,0.6627539025659501,0.6627539025659501,30630.15936314928,30484.863174865135,1.0059612637877258,0.8,4345.044327556385,4324.433322199387,1.0059612637877258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4729267640514,2034.6934298245008,8.427533374002804,4.346055100836423,-1.1098844484317967,5.45593954926822,2.6412381650632657,3.5,0.7546394757323617,0.6,0.0002560427143922829,1.0003373268776317,0.0002559563734280245,198.19099861224734,0.0,1.7178975878077715e-05,48.685217638472245,0.009503163810037851,8.618477379356675e-05,0.00016985794059871614,0.0005758217299416179,0.09167979816887505,0.09167979816887505,0.09167979816887505,0.0916821333245547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.0106012692,594.200321432279,0.0,0.09167979816887505,0.09167979799281159,0.09167979799281159,0.3681318529088355,0.3681318529088355,0.5,9.015182471447686,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,1.6390394875998027e-05,0.014022747459534912,-5.189804141991772e-11,27684.720431805923,20957.303246522188,0.7569989120224287,0.5988590626836731,0.42724077013644063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446172902241117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.43843302207,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1746658641253,261.1746658641253,-11.975334135874675,245.76524270696063,276.58408902129526,104998.74835404978,105130.44105054511,-131.69269649536665,0.0,nan,276.58408902129526,3.4340890212952786,270.42031975841866,-2.7296802415813204,264.25655049556985,-8.893449504430123,258.0927812326881,-15.057218767311895,251.9290119698194,-21.220988030180564,245.76524270696063,-27.384757293039343,1.0,1.0,25732.562594343566,25732.562594343566,276.11123163350453,2.9612316335045534,276.11123163350453,276.11123163350453,87073.05147234745,87033.4530813849,39.598390962550184,0.0,8648.866644398773,8648.866644398773,0.9210215715727119,3406.969592069221,276.11123163350453,2.9612316335045534,1.0,0.002,0.16244403958331788,0.004667541320382442,0.00025061436254024817,0.0017493856410822975,0.12530718127012408,0.12530718127012408,0.0,3.6225458396876853e-12,1.0,1.000028269459383,0.014022747511432954,0.09167979799281159,0.0,2.588694185616784e-06,3.330176982981052,0.0,1599429.6960269462,266.04825865664515,1.6390446774039447e-05,1.0,1286431.2059277105,2590.3625504140673,,,,,,,,,,,,,,,,,,,3.0,14251.29873573666,1575.0655993552266,0.3681318529088355,6.175450102142607,2.6412381650632657
953.0,-29.114995771919435,4.354005330824904,35.00444368642335,30.711772699747257,5.154173282394757,-25.688078866497147,-39.21471167178822,1.727256377286893,-7.100262985609163,-7.100342757937609,40.01078001611335,36050.84241161744,14495.972393710774,14495.972393710774,50546.81480532822,87087.00171522946,87033.59791588954,14495.972393710774,101529.57030960031,101529.57030960031,101529.57030960031,129216.85526585786,125183.54828863077,4033.3069772270856,0.0,98764.15156392557,47728.81930042183,56705.92473722638,27687.28495625754,84393.20969348392,20959.2472309653,1575.153003709109,0.0,0.87573746448919,2.66824345161904,0.0014947306463915918,1.0,1.0,-7.021562592696171,326540.7062031255,1554998.083546336,4.762034423294979,1554998.083546336,4.762034423294979,0.7569990074533598,0.09167826146172205,3.3899584502231805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899584502231805,1.283612671092018,1.283941237040787,2.6409512203858307,5595.858730538051,14251.263061508515,6459.685339678675,0.0004771984351494449,29134.325099891226,2970.8743658528883,19308.431762442488,1968.91209153406,0.6627382544898758,0.6627382544898758,30629.718114420182,30484.863174865135,1.005943149356594,0.8,4344.981734173678,4324.433322199387,1.005943149356594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.99163819218,2034.6934298245008,8.432834733830244,4.354005330824904,-1.104267979234379,5.458273310059283,2.6425670369946648,3.5,0.7550191534270471,0.6,0.0002559563734280245,1.0003355328527344,0.00025587052046236315,198.19366272894015,0.0,1.7112001927516562e-05,48.495413462581936,0.009520275811965368,8.615853246785867e-05,0.00016979784096016583,0.0005756076257925659,0.09167826140531211,0.09167826140531211,0.09167826140531211,0.09169250042309206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492180.369862625,594.1995967858497,0.0,0.09167826140531211,0.09167826146172205,0.09167826146172205,0.3681227539312455,0.3681227539312455,0.5,9.015609613194895,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,7.977232843359161e-05,0.07878016524142595,2.2168933355715126e-11,27687.28495625754,20959.2472309653,0.7569990074533598,0.5989440973854913,0.4271770506484358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461923213464916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.24862884618,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1737427534167,261.1737427534167,-11.976257246583259,245.76219179311695,276.58529371372714,105010.27965646729,105143.16646853133,-132.88681206404877,0.0,nan,276.58529371372714,3.4352937137271624,270.4206733295813,-2.7293266704186863,264.2560529454987,-8.893947054501268,258.091432561348,-15.058567438652005,251.92681217722827,-21.223187822771706,245.76219179311695,-27.387808206883022,1.0,1.0,25732.562594343566,25732.562594343566,276.11266335538414,2.9626633553841657,276.11266335538414,276.11266335538414,87072.49512700136,87033.59791588954,38.89721111182007,0.0,8648.866644398773,8648.866644398773,0.9210251818517277,3406.9082424742965,276.11266335538414,2.9626633553841657,1.0,0.002,0.16242949629988834,0.004667846501074583,0.00025059265204552896,0.0017494073348251868,0.12529632602276447,0.12529632602276447,0.0,-1.3129284118229556e-11,1.0,1.0001587947938264,0.07878016521925701,0.09167826146172205,0.0,1.4543271760266073e-05,18.708848616267044,0.0,1599431.5310702068,266.0497370143908,7.977230626465825e-05,1.0,1286426.39185096,2590.3819464831868,,,,,,,,,,,,,,,,,,,3.0,14251.263061508515,1575.153003709109,0.3681227539312455,6.175450102142607,2.6425670369946648
954.0,-29.118229353186067,4.361844704195743,35.004541323865524,30.713443213049345,5.155533105326001,-25.69085310730853,-39.21740331044418,1.728156859702727,-7.098833193394739,-7.098954617476175,40.011704469963455,36047.76918009536,14509.275183111233,14509.275183111233,50557.044363206594,87086.47963017237,87033.83658539207,14509.275183111233,101543.1117685033,101543.1117685033,101543.1117685033,129232.95278267792,125199.34621732353,4033.6065653543974,0.0,98764.9826990716,47727.09568201911,56708.76335228053,27689.841014174624,84398.60436645515,20961.18502089898,1575.2402968271892,0.0,0.8757415677259741,2.6683815989268553,0.0014947306463915918,1.0,1.0,-6.958361762765662,326558.69003100035,1555037.95271651,4.761894263383068,1555037.95271651,4.761894263383068,0.7569991106185407,0.09167715282168787,3.3898974596769826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898974596769826,1.2836086431787344,1.2839370978891338,2.640911992678878,5595.775611734214,14251.227627920329,6459.704706413043,0.00047721403768615287,29135.094460492248,2970.952818800737,19308.489650907537,1968.9179945146955,0.6627227406827262,0.6627227406827262,30629.27725318222,30484.863174865135,1.0059250508981543,0.8,4344.9191957585645,4324.433322199387,1.0059250508981543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5022610600674,2034.6934298245008,8.438066940468172,4.361844704195743,-1.0987339112672379,5.460578615462981,2.6438754482092506,3.5,0.755392985202643,0.6,0.00025587052046236315,1.0003341870914952,0.00025578504040366264,198.19631615404546,0.0,1.701551372056598e-05,48.221965884083986,0.009537291325685935,8.613246760167348e-05,0.00016973805286068968,0.0005753945942029694,0.09167715291767836,0.09167715291767836,0.09167715291767836,0.09170275918916272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492181.13756588416,594.1993919741608,0.0,0.09167715291767836,0.09167715282168787,0.09167715282168787,0.36811508735169335,0.36811508735169335,0.5,9.016377809173695,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,0.0001214240814420009,0.14059285471051908,-6.707523425575346e-12,27689.841014174624,20961.18502089898,0.7569991106185407,0.5990270187844583,0.42711333262784157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462116371703295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.975181267684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17281713933977,261.17281713933977,-11.977182860660207,245.7591494252264,276.58648485346396,105022.29310211168,105155.54028554178,-133.24718343010784,0.0,nan,276.58648485346396,3.4364848534639805,270.4210177677841,-2.7289822322158557,264.25555068215994,-8.894449317840042,258.0900835965297,-15.059916403470254,251.92461651087464,-21.225383489125335,245.7591494252264,-27.390850574773566,1.0,1.0,25732.562594343566,25732.562594343566,276.1140790913112,2.9640790913112482,276.1140790913112,276.1140790913112,87072.0690014848,87033.83658539207,38.232416092723724,0.0,8648.866644398773,8648.866644398773,0.921028788912351,3406.8469469753677,276.1140790913112,2.9640790913112482,1.0,0.002,0.16240354208955735,0.004668194111834017,0.0002505533230741243,0.001749446681223189,0.12527666153706216,0.12527666153706216,0.0,4.297313373202716e-12,1.0,1.0002833495415149,0.1405928547172266,0.09167715282168787,0.0,2.595422196131267e-05,33.38807353404161,0.0,1599433.2780463565,266.05116680660524,0.00012142408814952432,1.0,1286421.669037501,2590.4009750555547,,,,,,,,,,,,,,,,,,,3.0,14251.227627920329,1575.2402968271892,0.36811508735169335,6.175450102142607,2.6438754482092506
955.0,-29.121447834040335,4.369574493654972,35.00466467615822,30.71502410983669,5.156803187080904,-25.69362273190275,-39.22009411090983,1.728978085596365,-7.09747017992936,-7.09761422085776,40.012641699176434,36044.766354167194,14522.425251065033,14522.425251065033,50567.19160523223,87086.00084679776,87034.15445660248,14522.425251065033,101556.57970766752,101556.57970766752,101556.57970766752,129248.99440235845,125214.92534280162,4034.0690595568353,0.0,98765.8270932488,47725.41192396218,56711.57241031846,27692.414694690935,84403.9871050094,20963.133799309097,1575.3292526567338,0.0,0.8757453573578916,2.66851522806248,0.0014947306463915918,1.0,1.0,-6.8980352127479705,326576.0560609523,1555078.3736419757,4.761764816437538,1555078.3736419757,4.761764816437538,0.7569991288382683,0.09167646762635842,3.3898381324369447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898381324369447,1.2836049846274105,1.283933328673304,2.640873300613511,5595.693627890621,14251.19234864989,6459.723670782311,0.0004772294012119307,29135.853463966534,2971.030215615581,19308.546336676376,1968.9237748544485,0.6627074219931818,0.6627074219931818,30628.848413387354,30484.863174865135,1.0059074460125599,0.8,4344.858362646466,4324.433322199387,1.0059074460125599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.004905268588,2034.6934298245008,8.443246415507911,4.369574493654972,-1.093291397650204,5.462865891305176,2.6451636680608286,3.5,0.7557610480173796,0.6,0.00025578504040366264,1.0003326349788149,0.0002556999856443549,198.19895724950965,0.0,1.6941832739072888e-05,48.013153982532565,0.009554233158425008,8.610641813673074e-05,0.0001696786222669319,0.0005751830640198102,0.09167646767501483,0.09167646767501483,0.09167646767501483,0.09171292724848902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492180.3945807985,594.1996806756599,0.0,0.09167646767501483,0.09167646762635842,0.09167646762635842,0.3681087923052197,0.3681087923052197,0.5,9.0174715888415,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,0.00014404092837594362,0.19957900810976525,6.821210263296962e-13,27692.414694690935,20963.133799309097,0.7569991288382683,0.599109039035326,0.42705051728566895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462308755139284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.76636936613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1718826915773,261.1718826915773,-11.978117308422668,245.75611584192723,276.5876495412354,105033.5805095747,105168.0993566035,-134.518847028817,0.0,nan,276.5876495412354,3.43764954123543,270.42134280134843,-2.728657198651547,264.25503606150534,-8.89496393849464,258.08872932165775,-15.061270678342225,251.92242258178968,-21.227577418210302,245.75611584192723,-27.39388415807275,1.0,1.0,25732.562594343566,25732.562594343566,276.115456240862,2.965456240862011,276.115456240862,276.115456240862,87071.5161418475,87034.15445660248,37.36168524502136,0.0,8648.866644398773,8648.866644398773,0.9210322975693326,3406.7873230991295,276.115456240862,2.965456240862011,1.0,0.002,0.16236669858161748,0.004668578225799412,0.00025049716951352797,0.0017495028264224708,0.12524858475676398,0.12524858475676398,0.0,-4.064001305620346e-12,1.0,1.0004021767923699,0.19957900810908313,0.09167646762635842,0.0,3.6843510122617534e-05,47.3961217635676,0.0,1599434.9192601338,266.0525298200706,0.0001440409276938226,1.0,1286417.1086259237,2590.419349492033,,,,,,,,,,,,,,,,,,,3.0,14251.19234864989,1575.3292526567338,0.3681087923052197,6.175450102142607,2.6451636680608286
956.0,-29.12465365774317,4.377196312203394,35.00481189882569,30.716665426176064,5.1581070810174285,-25.6963775838739,-39.22276748400179,1.729831007356765,-7.09613069612368,-7.096287243337253,40.01357714461757,36041.72461384842,14535.381763069636,14535.381763069636,50577.106376918055,87085.55337138056,87034.42886471571,14535.381763069636,101569.81062778534,101569.81062778534,101569.81062778534,129264.72989618288,125230.04607524919,4034.683820933685,0.0,98766.70201317193,47723.68909129735,56714.458802082874,27694.919268397538,84409.37807048041,20965.03364154639,1575.4149010796145,0.0,0.8757490795305531,2.668647652596497,0.0014947306463915918,1.0,1.0,-6.840990837264826,326593.24895058485,1555118.7184283193,4.761637674462819,1555118.7184283193,4.761637674462819,0.7569992690128341,0.09167615049013947,3.38977649864446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38977649864446,1.283601177210992,1.2839294111008817,2.640833117658683,5595.608485031164,14251.157264105004,6459.744007859243,0.00047724547679840724,29136.641325074914,2971.11055509016,19308.60712556028,1968.9299735954971,0.6626915885786515,0.6626915885786515,30628.402899366734,30484.863174865135,1.0058891566759118,0.8,4344.795164210403,4324.433322199387,1.0058891566759118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.4996531813565,2034.6934298245008,8.448349138689114,4.377196312203394,-1.0879231394999973,5.465119451703392,2.6464318957213555,3.5,0.7561233987775301,0.6,0.0002556999856443549,1.000331335312241,0.0002556152912720077,198.20158801949083,0.0,1.6857764603903756e-05,47.774904887463244,0.009571090923028911,8.608054459598921e-05,0.00016961944104836567,0.0005749719949789593,0.09167615052722321,0.09167615052722321,0.09167615052722321,0.09172285488087216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.1584723893,594.2004564391939,0.0,0.09167615052722321,0.09167615049013947,0.09167615049013947,0.36810381001045134,0.36810381001045134,0.5,9.018872714537405,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,0.00015654721357805101,0.2552964060724321,5.263700586510822e-11,27694.919268397538,20965.03364154639,0.7569992690128341,0.59918823634368,0.42698720731900414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462500245002736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.52812027106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17094524069176,261.17094524069176,-11.979054759308212,245.75309193961098,276.58879854177763,105045.28044921176,105180.23161035943,-134.9511611476878,0.0,nan,276.58879854177763,3.4387985417776576,270.4216572213256,-2.728342778674403,264.2545159009059,-8.895484099094062,258.08737458048466,-15.062625419515314,251.92023326004573,-21.229766739954243,245.75309193961098,-27.396908060388995,1.0,1.0,25732.562594343566,25732.562594343566,276.11681494602084,2.966814946020861,276.11681494602084,276.11681494602084,87071.16435137393,87034.42886471571,36.73548665821727,0.0,8648.866644398773,8648.866644398773,0.9210359426025019,3406.7253811376822,276.11681494602084,2.966814946020861,1.0,0.002,0.16231957015111695,0.004669002408668218,0.0002504251412776912,0.001749574856209227,0.12521257063884558,0.12521257063884558,0.0,-2.5130817565832686e-12,1.0,1.0005143908101015,0.2552964060197951,0.09167615049013947,0.0,4.7128420042260394e-05,60.626593069956414,0.0,1599436.5183839297,266.0538693038763,0.00015654716094104515,1.0,1286412.5938359934,2590.371741963715,,,,,,,,,,,,,,,,,,,3.0,14251.157264105004,1575.4149010796145,0.36810381001045134,6.175450102142607,2.6464318957213555
957.0,-29.127844182154192,4.384711427075368,35.004981687803706,30.718160967249446,5.159325139676,-25.699127249981935,-39.22543617719782,1.730608207632539,-7.094776248090511,-7.095004380553427,40.01452270823295,36038.78233172658,14548.186205636044,14548.186205636044,50586.96853736263,87085.0456522886,87034.76818859595,14548.186205636044,101582.95439423199,101582.95439423199,101582.95439423199,129280.39591465524,125244.95090896121,4035.4450056940277,0.0,98767.50147365555,47722.049834721125,56717.16848770491,27697.441520423246,84414.61000812816,20966.94444825985,1575.5021917439683,0.0,0.8757525184847637,2.668774909197917,0.0014947306463915918,1.0,1.0,-6.786630501798072,326609.8709467373,1555159.5004059079,4.761520207267463,1555159.5004059079,4.761520207267463,0.7569993218615324,0.09167621491352486,3.3897204627461957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897204627461957,1.2835977226679167,1.2839258469552706,2.6407965695831637,5595.5310440447865,14251.122325842356,6459.761250358058,0.00047725986309320265,29137.35883508183,2971.1837207488625,19308.65866454311,1968.9352291091361,0.6626770385686154,0.6626770385686154,30627.997847787265,30484.863174865135,1.005872528469754,0.8,4344.737705577985,4324.433322199387,1.005872528469754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.9866278877723,2034.6934298245008,8.453398748072523,4.384711427075368,-1.0826429324865758,5.467354359561944,2.6476804351395544,3.5,0.756480124325587,0.6,0.0002556152912720077,1.0003297624132157,0.0002555310267439771,198.20420629499836,0.0,1.678655909552628e-05,47.57310847672147,0.009587877482124437,8.605472351520814e-05,0.00016956056775679955,0.0005747629262000863,0.09167621483298623,0.09167621483298623,0.09167621483298623,0.0917326714063927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492174.55833995424,594.2016777297082,0.0,0.09167621483298623,0.09167621491352486,0.09167621491352486,0.3681000704438496,0.3681000704438496,0.5,9.020566395180056,0.03993782435730964,0.03993782435730964,4.18367562815547e-11,0.0002281324628938819,0.30837387875533295,4.18367562815547e-11,27697.441520423246,20966.94444825985,0.7569993218615324,0.5992679292422447,0.4269258879269413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446269098659813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.326323860325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1699989203405,261.1699989203405,-11.980001079659473,245.75007782040566,276.5899200202802,105056.42116805412,105192.6491348172,-136.22796676307402,0.0,nan,276.5899200202802,3.4399200202802263,270.42195158028943,-2.7280484197105466,264.253983140326,-8.896016859673978,258.0860147003603,-15.063985299639683,251.91804626038137,-21.231953739618604,245.75007782040566,-27.399922179594313,1.0,1.0,25732.562594343566,25732.562594343566,276.11813704213944,2.9681370421394604,276.11813704213944,276.11813704213944,87070.5824868006,87034.76818859595,35.81429820465564,0.0,8648.866644398773,8648.866644398773,0.9210392565442479,3406.6690650599267,276.11813704213944,2.9681370421394604,1.0,0.002,0.16226265732015033,0.004669459236565731,0.0002503379947011628,0.0017496619975344177,0.1251689973505814,0.1251689973505814,0.0,-7.7644193158255e-12,1.0,1.0006212624664987,0.3083738787134962,0.09167621491352486,0.0,5.691281058565082e-05,73.21310787895192,0.0,1599438.2186263637,266.05522375190947,0.0002281324210571256,1.0,1286408.229106345,2589.730583035273,,,,,,,,,,,,,,,,,,,3.0,14251.122325842356,1575.5021917439683,0.3681000704438496,6.175450102142607,2.6476804351395544
958.0,-29.13102193715348,4.392121402005142,35.0051723494577,30.71967075755822,5.160573454682425,-25.701862397974555,-39.2280912148766,1.7314139154969168,-7.093427717072188,-7.093735511881113,40.015464541285745,36035.84576274081,14560.803002703353,14560.803002703353,50596.648765444166,87084.49862212644,87035.05429433934,14560.803002703353,101595.85729704269,101595.85729704269,101595.85729704269,129295.75377889443,125259.41113158004,4036.3426473143936,0.0,98768.26960142732,47720.42491664853,56719.82742753199,27699.896481851734,84419.72390938373,20968.807369004804,1575.586319676906,0.0,0.8757558943521099,2.668900667595557,0.0014947306463915918,1.0,1.0,-6.7353410567209835,326626.31227639917,1555200.1222869481,4.761404895545891,1555200.1222869481,4.761404895545891,0.7569994849165964,0.0916766092771639,3.3896650247214137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896650247214137,1.2835941341377912,1.2839221493407291,2.6407607627455394,5595.455173652564,14251.087587214732,6459.777931187365,0.00047727391780601815,29138.061985798962,2971.255422167505,19308.70852465819,1968.940313425909,0.6626627582187411,0.6626627582187411,30627.59711657669,30484.863174865135,1.0058560776777865,0.8,4344.68085981193,4324.433322199387,1.0058560776777865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.4659126890715,2034.6934298245008,8.458374281694711,4.392121402005142,-1.0774355076664097,5.469556909671551,2.6489094886462725,3.5,0.7568312824703636,0.6,0.0002555310267439771,1.0003284509267099,0.00025544712489907866,198.2068141513642,0.0,1.6701583897123385e-05,47.332288764447675,0.00960457906602156,8.602904166296876e-05,0.00016950198508100837,0.0005745549504499449,0.09167660926866728,0.09167660926866728,0.09167660926866728,0.09174224622431713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492169.6097884935,594.2033387678179,0.0,0.09167660926866728,0.0916766092771639,0.0916766092771639,0.3680975172273267,0.3680975172273267,0.5,9.022535512376011,0.10312763281984871,0.10312763281984871,3.922195901395753e-11,0.00030779480891851563,0.35839445516012347,3.922195901395753e-11,27699.896481851734,20968.807369004804,0.7569994849165964,0.5993462951828022,0.42686524065657633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446288082265985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.085504148046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16904925459284,261.16904925459284,-11.980950745407142,245.74707418624058,276.59102432295634,105068.03120754646,105204.74076121567,-136.70955366921703,0.0,nan,276.59102432295634,3.441024322956366,270.42223429558,-2.727765704419994,264.25344426826,-8.896555731739966,258.0846542409342,-15.065345759065792,251.915864213586,-21.234135786413987,245.74707418624058,-27.402925813759396,1.0,1.0,25732.562594343566,25732.562594343566,276.1194389909545,2.9694389909545293,276.1194389909545,276.1194389909545,87070.12053383913,87035.05429433934,35.06623949979257,0.0,8648.866644398773,8648.866644398773,0.9210425350989366,3406.613349845021,276.1194389909545,2.9694389909545293,1.0,0.002,0.16219652768784082,0.00466995166485762,0.00025023662082296897,0.0017497633830341748,0.12511831041148447,0.12511831041148447,0.0,3.857143771046623e-12,1.0,1.0007219565317513,0.3583944551209015,0.0916766092771639,0.0,6.612962113068605e-05,85.0694033188423,0.0,1599439.923275203,266.0565722829278,0.0003077947696965566,1.0,1286403.9119584137,2589.1282452451637,,,,,,,,,,,,,,,,,,,3.0,14251.087587214732,1575.586319676906,0.3680975172273267,6.175450102142607,2.6489094886462725
959.0,-29.134185199365863,4.399427457300241,35.00538271556764,30.721120407711737,5.161738502728742,-25.70459282916607,-39.230741712357826,1.7321461329147712,-7.092116607903733,-7.092511152215695,40.016414414096225,36032.94651163849,14573.273352535998,14573.273352535998,50606.21986417449,87084.03086462656,87035.3977219341,14573.273352535998,101608.6710744701,101608.6710744701,101608.6710744701,129311.03633960063,125273.66473186003,4037.371607740594,0.0,98769.08368546843,47718.80356690475,56722.53346507075,27702.365265130527,84424.89873020128,20970.678357591307,1575.6719352670925,0.0,0.8757589928934999,2.669021891109315,0.0014947306463915918,1.0,1.0,-6.686523301027023,326642.17749883997,1555241.0917411812,4.761299057121013,1555241.0917411812,4.761299057121013,0.7569995614774268,0.09167734810957737,3.3896095969410256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896095969410256,1.283590888051763,1.2839187947239317,2.6407242591802613,5595.377826978047,14251.052998050174,6459.795277096684,0.00047728830963768103,29138.77862943367,2971.328499480829,19308.76037274193,1968.9456004590693,0.6626482399381614,0.6626482399381614,30627.196458106802,30484.863174865135,1.005839629925761,0.8,4344.6240243645125,4324.433322199387,1.005839629925761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.9376264482917,2034.6934298245008,8.463299209388422,4.399427457300241,-1.0723146000178838,5.471742057318125,2.6501193501285463,3.5,0.7571769571795847,0.6,0.00025544712489907866,1.0003269611765961,0.0002553636309058578,198.20941017351794,0.0,1.6629917378746023e-05,47.12918585136623,0.009621208983400307,8.600341079319889e-05,0.00016944371410587976,0.0005743480394746215,0.09167734813006495,0.09167734813006495,0.09167734813006495,0.09175172325316447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492163.4341187139,594.2054005542484,0.0,0.09167734813006495,0.09167734810957737,0.09167734810957737,0.3680960845105141,0.3680960845105141,0.5,9.024766758423219,0.16321771999344037,0.16321771999344037,2.9388047551037744e-11,0.0003945443119732772,0.40598785118868363,2.9388047551037744e-11,27702.365265130527,20970.678357591307,0.7569995614774268,0.5994229264745466,0.4268047347831575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463069903653323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.882401234965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1680905995122,261.1680905995122,-11.98190940048778,245.74408087706186,276.5921003219757,105078.93516083361,105216.93877805423,-138.00361722060603,0.0,nan,276.5921003219757,3.4421003219757154,270.42249643295304,-2.727503567046938,264.2528925440107,-8.897107455989271,258.0832886550307,-15.066711344969292,251.91368476604111,-21.236315233958862,245.74408087706186,-27.405919122938116,1.0,1.0,25732.562594343566,25732.562594343566,276.1207030584347,2.970703058434708,276.1207030584347,276.1207030584347,87069.58891801984,87035.3977219341,34.19119608573965,0.0,8648.866644398773,8648.866644398773,0.921045813018896,3406.5576449257305,276.1207030584347,2.970703058434708,1.0,0.002,0.16212163198569451,0.004670472446845405,0.00025012169929190846,0.0017498782950507185,0.12506084964595424,0.12506084964595424,0.0,-5.657373007561528e-12,1.0,1.000817744193306,0.4059878511592956,0.09167734810957737,0.0,7.489567775839533e-05,96.3457808611514,0.0,1599441.593738649,266.05788339209624,0.00039454428258522967,1.0,1286399.7462170192,2588.556333797079,,,,,,,,,,,,,,,,,,,3.0,14251.052998050174,1575.6719352670925,0.3680960845105141,6.175450102142607,2.6501193501285463
960.0,-29.137335269919646,4.406631064628139,35.005611187760785,30.722545086778723,5.1629003739503005,-25.70731170554289,-39.23337897341696,1.7328768097651486,-7.090819990451905,-7.091305597081315,40.01735758125586,36030.06648321327,14585.567114944788,14585.567114944788,50615.633598158056,87083.52933638432,87035.65433779215,14585.567114944788,101621.22145273694,101621.22145273694,101621.22145273694,129325.98695014889,125287.46460708398,4038.5223430649125,0.0,98769.8638274328,47717.20160104493,56725.18025154207,27704.765497411958,84429.94574895402,20972.500053139058,1575.7544790784405,0.0,0.8757620132719448,2.669141183897196,0.0014947306463915918,1.0,1.0,-6.6406682684238945,326657.79964463896,1555281.7727777571,4.761195888999744,1555281.7727777571,4.761195888999744,0.7569997318727786,0.0916783824729628,3.3895557479640908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895557479640908,1.2835876483354873,1.2839154470025989,2.640688972318759,5595.303058352832,14251.01859329928,6459.811642644833,0.0004773021463427681,29139.47171004876,2971.39917403484,19308.809290460533,1968.9505886781453,0.6626341576330597,0.6626341576330597,30626.807210727464,30484.863174865135,1.005823650671076,0.8,4344.568807638489,4324.433322199387,1.005823650671076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.4018485075821,2034.6934298245008,8.468155748661566,4.406631064628139,-1.0672670994239466,5.473898164052086,2.651310212479243,3.5,0.757517203565498,0.6,0.0002553636309058578,1.0003256058272445,0.0002552805100841925,198.2119954284938,0.0,1.6549295149335738e-05,46.900702453217484,0.009637758278549641,8.597791492751588e-05,0.00016938571597834194,0.0005741423272174019,0.09167838238167804,0.09167838238167804,0.09167838238167804,0.09176094735536082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492156.039215934,594.2078597819892,0.0,0.09167838238167804,0.0916783824729628,0.0916783824729628,0.3680957215590689,0.3680957215590689,0.5,9.02724371463202,0.22022967700871732,0.22022967700871732,6.366462912410498e-12,0.0004856066294109951,0.4506373286574217,6.366462912410498e-12,27704.765497411958,20972.500053139058,0.7569997318727786,0.599498591988437,0.42674510996780585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463258126975007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.65391783682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.167125499968,261.167125499968,-11.982874500031983,245.74109826528124,276.59315273466933,105090.0206518644,105228.95198584841,-138.93133398404962,0.0,nan,276.59315273466933,3.4431527346693542,270.4227418407518,-2.7272581592481515,264.252330946917,-8.89766905308295,258.08192005303187,-15.068079946968112,251.91150915915654,-21.23849084084344,245.74109826528124,-27.40890173471874,1.0,1.0,25732.562594343566,25732.562594343566,276.1219382840298,2.971938284029818,276.1219382840298,276.1219382840298,87069.10114853173,87035.65433779215,33.44681073958054,0.0,8648.866644398773,8648.866644398773,0.921048997543006,3406.503526703911,276.1219382840298,2.971938284029818,1.0,0.002,0.16203851543039796,0.0046710239045401,0.0002499940843677669,0.0017500059183962213,0.12499704218388345,0.12499704218388345,0.0,2.763988257020733e-12,1.0,1.0009075891661785,0.4506373286510552,0.0916783824729628,0.0,8.311653179329748e-05,106.92074447885294,0.0,1599443.2531695184,266.0591800095481,0.00048560662304453217,1.0,1286395.644427924,2588.0214293651925,,,,,,,,,,,,,,,,,,,3.0,14251.01859329928,1575.7544790784405,0.3680957215590689,6.175450102142607,2.651310212479243
961.0,-29.14047145149058,4.4137338826119885,35.00585699794778,30.723951570130907,5.164063592895381,-25.710017947040374,-39.236006734985835,1.7336100888910706,-7.089516489357322,-7.090098795735665,40.01831479949148,36027.21851048543,14597.661831848924,14597.661831848924,50624.88034233435,87082.99596840955,87036.1653459913,14597.661831848924,101633.82717784023,101633.82717784023,101633.82717784023,129341.00112843982,125301.20980859421,4039.791319845615,0.0,98770.61247167925,47715.631860784655,56727.75623432733,27707.17395059959,84434.93018492692,20974.328867982378,1575.8371540104029,0.0,0.8757649861275942,2.6692605323852514,0.0014947306463915918,1.0,1.0,-6.596388280976441,326673.43852726626,1555323.0606926833,4.761094344567797,1555323.0606926833,4.761094344567797,0.7569999345793434,0.09167971664897868,3.389503249061399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389503249061399,1.2835843957151665,1.2839120868534897,2.640654763626112,5595.230574238043,14250.984347379208,6459.827137551743,0.00047731549076900727,29140.14391313247,2971.4677196731272,19308.855605774206,1968.9553115257715,0.6626204614271779,0.6626204614271779,30626.42772117038,30484.863174865135,1.0058080720401616,0.8,4344.5149751093195,4324.433322199387,1.0058080720401616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1722.8586884293013,2034.6934298245008,8.47293044396888,4.4137338826119885,-1.0622824490461058,5.476016331658094,2.6524823464519924,3.5,0.7578520989862836,0.6,0.0002552805100841925,1.0003241782818184,0.00025519778050618413,198.21456934324556,0.0,1.6475543923943243e-05,46.691691480455155,0.009654233822473584,8.595251784678243e-05,0.00016932799223741006,0.0005739377798457448,0.09167971644048646,0.09167971644048646,0.09167971644048646,0.09177017651972642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492147.5683930627,594.2106707128833,0.0,0.09167971644048646,0.09167971664897868,0.09167971664897868,0.36809636503832915,0.36809636503832915,0.5,9.02995752883322,0.27445606745072837,0.27445606745072837,-6.88373802404385e-11,0.0005823063783623184,0.4937105147592433,-6.88373802404385e-11,27707.17395059959,20974.328867982378,0.7569999345793434,0.5995727151246197,0.4266861881875151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463445569984896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.44490686405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16615651282916,261.16615651282916,-11.983843487170816,245.7381268171816,276.59418620848845,105101.29320272485,105240.78417706596,-139.4909743411297,0.0,nan,276.59418620848845,3.4441862084884747,270.42297433019445,-2.7270256698055277,264.2517624519673,-8.898237548032682,258.0805505737014,-15.069449426298604,251.9093386954416,-21.240661304558387,245.7381268171816,-27.41187318281837,1.0,1.0,25732.562594343566,25732.562594343566,276.1232041692092,2.9732041692092253,276.1232041692092,276.1232041692092,87068.48720066762,87036.1653459913,32.32185467630916,0.0,8648.866644398773,8648.866644398773,0.921052102200094,3406.4507653067058,276.1232041692092,2.9732041692092253,1.0,0.002,0.16194747085136807,0.004671608251122698,0.0002498542380163648,0.0017501457670650116,0.12492711900818239,0.12492711900818239,0.0,5.081376291959927e-12,1.0,1.000994246128774,0.4937105148280807,0.09167971664897868,0.0,9.104455174848058e-05,117.11894098403418,0.0,1599444.9286755028,266.06048351064265,0.0005823064471996986,1.0,1286391.5383710894,2587.5067871766064,,,,,,,,,,,,,,,,,,,3.0,14250.984347379208,1575.8371540104029,0.36809636503832915,6.175450102142607,2.6524823464519924
