time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.0,-29.143594956870842,4.4207367822874,35.006118640079166,30.725332314055436,5.165189422770022,-25.712716518885205,-39.23862559078259,1.7343109853993082,-7.088283648811398,-7.088963478732113,40.01926323857723,36024.385806109,14609.65202295065,14609.65202295065,50634.03782905965,87082.50112995332,87036.46208371356,14609.65202295065,101646.1141066642,101646.1141066642,101646.1141066642,129355.67101983141,125314.50047703691,4041.170542794496,0.0,98771.38238759323,47714.06044206803,56730.35771725022,27709.556913167213,84439.91463041744,20976.13541208599,1575.920141344405,0.0,0.875767597559534,2.6693727302921135,0.0014947306463915918,1.0,1.0,-6.555268476914932,326688.1515872553,1555363.970751368,4.76100514571599,1555363.970751368,4.76100514571599,0.7570000299109225,0.09168134109363922,3.389450702680088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389450702680088,1.2835812935167956,1.2839088776674796,2.6406202083185293,5595.157355687798,14250.950274699406,6459.843003737132,0.0004773290104235318,29140.822821082267,2971.53694901748,19308.903030864098,1968.960147539078,0.6626066514805082,0.6626066514805082,30626.047887235833,30484.863174865135,1.0057924793203454,0.8,4344.461093728451,4324.433322199387,1.0057924793203454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.3082785649733,2034.6934298245008,8.477677618491072,4.4207367822874,-1.0573946342738463,5.478131416561246,2.6536360816515008,3.5,0.7581817376147145,0.6,0.00025519778050618413,1.0003228760163674,0.00025511540985893497,198.21713291239487,0.0,1.6398207676873292e-05,46.47252055625891,0.009670632030150457,8.592721373816987e-05,0.00016927056676801426,0.0005737342414749027,0.0916813411532806,0.0916813411532806,0.0916813411532806,0.09177914063894259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492137.99164628104,594.2138420008582,0.0,0.0916813411532806,0.09168134109363922,0.09168134109363922,0.36809798179540854,0.36809798179540854,0.5,9.0328915190786,0.3258627943836814,0.3258627943836814,2.1316282072803006e-11,0.0006798299207275704,0.5336950018171933,2.1316282072803006e-11,27709.556913167213,20976.13541208599,0.7570000299109225,0.5996457723894946,0.42662745413449393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463632191129794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.22573593986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1651820983184,261.1651820983184,-11.984817901681595,245.73516635262916,276.5951978440114,105112.29955312908,105252.5718293962,-140.27227626713005,0.0,nan,276.5951978440114,3.4451978440114317,270.4231915457203,-2.7268084542797055,264.2511852474548,-8.89881475254515,258.07917894918654,-15.070821050813436,251.90717265090794,-21.24282734909204,245.73516635262916,-27.414833647370813,1.0,1.0,25732.562594343566,25732.562594343566,276.1243737956471,2.974373795647125,276.1243737956471,276.1243737956471,87068.09352933953,87036.46208371356,31.631445625971537,0.0,8648.866644398773,8648.866644398773,0.9210552096389993,3406.3979561934884,276.1243737956471,2.974373795647125,1.0,0.002,0.1618490688669585,0.00467221050929037,0.00024970300329181164,0.0017502969946154787,0.12485150164590582,0.12485150164590582,0.0,-2.092709686096761e-12,1.0,1.0010746747841572,0.533695001795877,0.09168134109363922,0.0,9.840194369985349e-05,126.58304762159902,0.0,1599446.5219104174,266.0617163511886,0.0006798298994112884,1.0,1286387.6755087664,2587.029938317473,,,,,,,,,,,,,,,,,,,3.0,14250.950274699406,1575.920141344405,0.36809798179540854,6.175450102142607,2.6536360816515008
963.0,-29.146702128674963,4.4276414273351,35.00639528080229,30.726657318323873,5.166288389544779,-25.715403076853008,-39.24123508678747,1.7349893381484471,-7.087042534833358,-7.087822879969393,40.02021930049555,36021.606536890155,14621.442589571607,14621.442589571607,50643.04912646176,87081.97177197596,87036.94770713616,14621.442589571607,101658.39029670777,101658.39029670777,101658.39029670777,129370.31132313245,125327.65663063325,4042.654692499193,0.0,98772.11161539918,47712.53536376515,56732.86250181558,27711.921026424683,84444.78352824027,20977.92984678679,1576.001883300006,0.0,0.8757702086533875,2.6694854210041212,0.0014947306463915918,1.0,1.0,-6.515785416486324,326702.9336191644,1555405.21043674,4.7609159587463825,1555405.21043674,4.7609159587463825,0.7570002031538448,0.09168322662043221,3.3894006452706975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894006452706975,1.2835782958621356,1.2839057735131056,2.640587376864419,5595.087789776205,14250.916351426571,6459.8574354855555,0.0004773417351311705,29141.46834580267,2971.602774219807,19308.946168325907,1968.9645463359973,0.6625934540840331,0.6625934540840331,30625.686043853948,30484.863174865135,1.0057776251831072,0.8,4344.409764399234,4324.433322199387,1.0057776251831072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7506596282997,2034.6934298245008,8.482341983686027,4.4276414273351,-1.0525662001902587,5.480207627525359,2.6547715128579368,3.5,0.758506146530839,0.6,0.00025511540985893497,1.0003211955147768,0.00025503349424446577,198.21968313339755,0.0,1.632727353386607e-05,46.27149319497644,0.009686959303684323,8.590200691479192e-05,0.00016921340294414304,0.0005735320171273289,0.09168322662391339,0.09168322662391339,0.09168322662391339,0.09178804959336469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492127.4341911353,594.217333596485,0.0,0.09168322662391339,0.09168322662043221,0.09168322662043221,0.3681005071994289,0.3681005071994289,0.5,9.03603621290046,0.37465695326676496,0.37465695326676496,-1.1937117960769683e-12,0.0007803451360359759,0.5720374634830705,-1.1937117960769683e-12,27711.921026424683,20977.92984678679,0.7570002031538448,0.5997179104559557,0.4265699434808037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446381806251996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.024708578574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.164202285977,261.164202285977,-11.985797714022965,245.73221745164807,276.59618712030874,105123.25244752005,105264.30176883093,-141.04932131089828,0.0,nan,276.59618712030874,3.446187120308764,270.42339318656576,-2.7266068134342163,264.25059925284154,-8.899400747158438,258.0778053191158,-15.072194680884195,251.90501138538207,-21.24498861461791,245.73221745164807,-27.41778254835191,1.0,1.0,25732.562594343566,25732.562594343566,276.1255705432028,2.9755705432028208,276.1255705432028,276.1255705432028,87067.48988287742,87036.94770713616,30.54217574125505,0.0,8648.866644398773,8648.866644398773,0.9210581698632536,3406.347648497051,276.1255705432028,2.9755705432028208,1.0,0.002,0.16174361344450697,0.004672842803219417,0.00024954088839838575,0.0017504591121549258,0.12477044419919288,0.12477044419919288,0.0,5.533113030253833e-13,1.0,1.0011517879791485,0.5720374634842642,0.09168322662043221,0.0,0.00010545537200502372,135.65608160616628,0.0,1599448.1291248428,266.0629574651666,0.0007803451372296877,1.0,1286383.7946511046,2586.573995991395,,,,,,,,,,,,,,,,,,,3.0,14250.916351426571,1576.001883300006,0.3681005071994289,6.175450102142607,2.6547715128579368
964.0,-29.1497998550343,4.43444875696186,35.00668543487305,30.72797362636777,5.167353051465171,-25.718084564403593,-39.24383606119079,1.7356377611416982,-7.085864556708657,-7.086743597956898,40.02116250333575,36018.82125756814,14633.120435435048,14633.120435435048,50651.94169300319,87081.50274759502,87037.1971296193,14633.120435435048,101670.31756505434,101670.31756505434,101670.31756505434,129384.55789816305,125340.32188951079,4044.236008652271,0.0,98772.8826075017,47710.98745818111,56735.439054800656,27714.24033310871,84449.67938790936,20979.68871691545,1576.0827949464508,0.0,0.8757725303473299,2.669592010649438,0.0014947306463915918,1.0,1.0,-6.47936574006485,326716.92147772416,1555445.8962568974,4.760836657072104,1555445.8962568974,4.760836657072104,0.7570003169761123,0.0916853636317158,3.389349535207711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389349535207711,1.283575437040248,1.2839028088115059,2.6405534395571597,5595.015880694488,14250.882651252867,6459.872917717989,0.0004773549940252227,29142.135262673208,2971.670780814367,19308.992445754724,1968.9692653204434,0.6625798786435085,0.6625798786435085,30625.316590191334,30484.863174865135,1.0057624586793052,0.8,4344.3573555128805,4324.433322199387,1.0057624586793052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.185965948421,2034.6934298245008,8.486973403350852,4.43444875696186,-1.0478281665071947,5.482276923469055,2.655888975417805,3.5,0.7588254215479443,0.6,0.00025503349424446577,1.000320227070281,0.000254951851759914,198.22222565900037,0.0,1.623728714376247e-05,46.016471765422835,0.009703196590828085,8.58768892080608e-05,0.000169156605036405,0.0005733308606574537,0.09168536361550668,0.09168536361550668,0.09168536361550668,0.0917966705151047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.87504426844,594.2211513257274,0.0,0.09168536361550668,0.0916853636317158,0.0916853636317158,0.36810390536722015,0.36810390536722015,0.5,9.039375416223418,0.42078499427998395,0.42078499427998395,1.3869794202037156e-11,0.0008790412482539978,0.607377857892061,1.3869794202037156e-11,27714.24033310871,20979.68871691545,0.7570003169761123,0.5997884427759593,0.42651223212014877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464002966451195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.769687149026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16321579728896,261.16321579728896,-11.986784202711021,245.72927933139957,276.5971522631795,105133.94613768168,105275.9565545307,-142.01041684904817,0.0,nan,276.5971522631795,3.4471522631795324,270.4235776768187,-2.726422323181282,264.2500030904722,-8.899996909527772,258.0764285041093,-15.07357149589069,251.90285391775456,-21.247146082245422,245.72927933139957,-27.42072066860041,1.0,1.0,25732.562594343566,25732.562594343566,276.126678663963,2.976678663963014,276.126678663963,276.126678663963,87067.11583481026,87037.1971296193,29.918705190968467,0.0,8648.866644398773,8648.866644398773,0.9210611923135319,3406.29628288375,276.126678663963,2.976678663963014,1.0,0.002,0.1616316582128448,0.0046734912455036175,0.0002493687133752917,0.0017506312810569805,0.12468435668764585,0.12468435668764585,0.0,-5.5677277024934746e-12,1.0,1.001222852572951,0.6073778578781912,0.0916853636317158,0.0,0.00011195516678769178,144.01690115556113,0.0,1599449.6592206864,266.0641354432913,0.0008790412343842036,1.0,1286380.1223990868,2586.1546664481857,,,,,,,,,,,,,,,,,,,3.0,14250.882651252867,1576.0827949464508,0.36810390536722015,6.175450102142607,2.655888975417805
965.0,-29.15288456616379,4.44116007988973,35.006988060874875,30.72917094631123,5.168367763964411,-25.720759333157982,-39.246432146150596,1.7362425312145793,-7.0847120495759555,-7.0856891600805145,40.02210268519365,36016.125886216396,14644.641239932249,14644.641239932249,50660.76712614865,87080.94127886163,87037.43736170606,14644.641239932249,101682.0786016383,101682.0786016383,101682.0786016383,129398.60565004498,125352.6971860054,4045.9084640395768,0.0,98773.55883342793,47709.5262367604,56737.81399629726,27716.527048406668,84454.34104470392,20981.423346334803,1576.1625709902587,0.0,0.8757747262923044,2.669696128606417,0.0014947306463915918,1.0,1.0,-6.445086382593161,326730.5878031363,1555486.4525648055,4.760761650825378,1555486.4525648055,4.760761650825378,0.7570004463290416,0.09168773207301131,3.3893039808495034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893039808495034,1.283572781504361,1.2839000477988063,2.6405234122191366,5594.952256368399,14250.849036730511,6459.885043338425,0.0004773664307144581,29142.72646877519,2971.731067059107,19309.028690045652,1968.972961209552,0.6625676808494292,0.6625676808494292,30624.987295498577,30484.863174865135,1.0057489407866125,0.8,4344.310643381224,4324.433322199387,1.0057489407866125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6142476699956,2034.6934298245008,8.491546013676732,4.44116007988973,-1.0431624306255785,5.484322510515309,2.6569885889007696,3.5,0.7591395968287913,0.6,0.000254951851759914,1.000318889454263,0.00025487057622095526,198.22475755861115,0.0,1.618335499617932e-05,45.86362805917219,0.009719379945824265,8.585182548787821e-05,0.0001691000262720358,0.0005731313922055666,0.09168773206076543,0.09168773206076543,0.09168773206076543,0.09180512753522582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492103.4190985876,594.2252614450947,0.0,0.09168773206076543,0.09168773207301131,0.09168773207301131,0.3681081133749522,0.3681081133749522,0.5,9.042897281310353,0.4643434841364069,0.4643434841364069,5.678657544194721e-11,0.0009771105045501827,0.6406027774873451,5.678657544194721e-11,27716.527048406668,20981.423346334803,0.7570004463290416,0.5998598354977699,0.42645677463935344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446418731277186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.616843442775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1622204884929,261.1622204884929,-11.987779511507085,245.72635182575894,276.59808915122704,105144.46458215879,105287.74470263212,-143.2801204733325,0.0,nan,276.59808915122704,3.448089151227066,270.4237416861324,-2.726258313867561,264.24939422103967,-8.900605778960312,258.07504675594635,-15.074953244053631,251.9006992908528,-21.249300709147178,245.72635182575894,-27.423648174241038,1.0,1.0,25732.562594343566,25732.562594343566,276.1277608779743,2.977760877974333,276.1277608779743,276.1277608779743,87066.5613919862,87037.43736170606,29.124030280130683,0.0,8648.866644398773,8648.866644398773,0.9210638862003356,3406.2505007537507,276.1277608779743,2.977760877974333,1.0,0.002,0.16151359335021565,0.00467416060449487,0.0002491870988196028,0.0017508128970779727,0.12459354940980139,0.12459354940980139,0.0,-4.1024245632514944e-12,1.0,1.0012896538868863,0.6406027774305585,0.09168773207301131,0.0,0.00011806478860579564,151.87577363179872,0.0,1599451.1583485627,266.065287950424,0.0009771104477636072,1.0,1286376.5346575426,2585.7614440211064,,,,,,,,,,,,,,,,,,,3.0,14250.849036730511,1576.1625709902587,0.3681081133749522,6.175450102142607,2.6569885889007696
966.0,-29.15595378722793,4.447777021849536,35.00730239190338,30.730422189831756,5.169382728512018,-25.723420135651168,-39.24901475021613,1.7368490773783376,-7.083551980802611,-7.084627403711659,40.02304568344249,36013.40296183107,14655.966958006602,14655.966958006602,50669.36991983767,87080.47282352464,87037.8212407816,14655.966958006602,101693.7881987882,101693.7881987882,101693.7881987882,129412.57208146267,125364.90461185355,4047.6674696091195,0.0,98774.31077185384,47708.019536735046,56740.32359457643,27718.783882674466,84459.1074772509,20983.137843220957,1576.240574548887,0.0,0.8757769517575258,2.6698009780833587,0.0014947306463915918,1.0,1.0,-6.412329848287811,326744.3494349336,1555527.131164186,4.7606856365053885,1555527.131164186,4.7606856365053885,0.75700066539847,0.09169031270956128,3.3892549256446385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892549256446385,1.2835701169298452,1.283897278216633,2.640490675921432,5594.8828920818105,14250.81557968905,6459.899582662428,0.00047737914622969225,29143.370132616066,2971.796702504532,19309.07214905807,1968.9773927955082,0.6625545385174293,0.6625545385174293,30624.632693560565,30484.863174865135,1.005734384045579,0.8,4344.260341287752,4324.433322199387,1.005734384045579,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0355988611987,2034.6934298245008,8.496037396377158,4.447777021849536,-1.0385527155167074,5.486329737366243,2.6580705859122804,3.5,0.7594487388320801,0.6,0.00025487057622095526,1.000317295846599,0.0002547897324970779,198.2272768001323,0.0,1.6110824005545058e-05,45.65807523171469,0.00973549076982981,8.582689862644916e-05,0.0001690436775945061,0.000572932116936264,0.09169031270548707,0.09169031270548707,0.09169031270548707,0.09181350996614128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492090.1361828926,594.2296414534403,0.0,0.09169031270548707,0.09169031270956128,0.09169031270956128,0.3681130855713124,0.3681130855713124,0.5,9.046593207758129,0.5055282341259044,0.5055282341259044,8.981260180007666e-12,0.001075422909025292,0.6722975554238246,8.981260180007666e-12,27718.783882674466,20983.137843220957,0.75700066539847,0.5999278400317631,0.4264004680789611,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464370888994964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.41129061532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1612193943392,261.1612193943392,-11.988780605660793,245.72343568263236,276.5990031060465,105155.04571868942,105299.15867274038,-144.11295405095836,0.0,nan,276.5990031060465,3.4490031060465185,270.423889621363,-2.7261103786369745,264.248776136681,-8.90122386331899,258.0736626519974,-15.076337348002596,251.89854916731494,-21.251450832685038,245.72343568263236,-27.42656431736762,1.0,1.0,25732.562594343566,25732.562594343566,276.12886701924253,2.978867019242557,276.12886701924253,276.12886701924253,87066.03067819822,87037.8212407816,28.20943741661904,0.0,8648.866644398773,8648.866644398773,0.9210667870901711,3406.2012002728616,276.12886701924253,2.978867019242557,1.0,0.002,0.16138970113085396,0.004674855289950623,0.00024899649660783675,0.0017510035030813109,0.12449824830391837,0.12449824830391837,0.0,-3.1085247223505696e-13,1.0,1.001353370562688,0.6722975554148434,0.09169031270956128,0.0,0.00012389213657929666,159.37148974353568,0.0,1599452.6667335914,266.06644801919737,0.0010754229000440318,1.0,1286372.921993565,2585.38750935503,,,,,,,,,,,,,,,,,,,3.0,14250.81557968905,1576.240574548887,0.3681130855713124,6.175450102142607,2.6580705859122804
967.0,-29.1590142288929,4.454300749614807,35.007627576279,30.731649544928246,5.170389040917712,-25.72607390190285,-39.25158858820794,1.7374487142327828,-7.082427473467305,-7.083599607367029,40.02398751815602,36010.69467352685,14667.152665534566,14667.152665534566,50677.847339061416,87079.98359792396,87038.20874318067,14667.152665534566,101705.36140871524,101705.36140871524,101705.36140871524,129426.39282002993,125376.88409396837,4049.5087260615473,0.0,98775.04015425037,47706.52739146632,56742.791958648944,27721.031411314696,84463.82336996365,20984.844000376313,1576.3188137371274,0.0,0.8757789939040803,2.6699024570601337,0.0014947306463915918,1.0,1.0,-6.381488133737889,326757.67133887525,1555567.7603753933,4.760615883940911,1555567.7603753933,4.760615883940911,0.7570008377037183,0.0916931102405407,3.3892070826281238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892070826281238,1.283567483738849,1.2838945405807014,2.6404588193180514,5594.815391761935,14250.782330141526,6459.913444026566,0.00047739146616536556,29143.996736149962,2971.8605982827944,19309.11358160308,1968.9816177392975,0.6625417150713657,0.6625417150713657,30624.28685309519,30484.863174865135,1.0057201870117765,0.8,4344.211282053861,4324.433322199387,1.0057201870117765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.450151552996,2034.6934298245008,8.500478934342647,4.454300749614807,-1.0340178680686964,5.488318617683503,2.6591352968699713,3.5,0.7597529419628489,0.6,0.0002547897324970779,1.0003163960047536,0.0002547091435416871,198.22978889107404,0.0,1.602543123058766e-05,45.41607210748543,0.009751516201060398,8.580206302897195e-05,0.00016898766946810595,0.0005727342062381251,0.09169311019705972,0.09169311019705972,0.09169311019705972,0.09182177138442135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492076.05597934773,594.2342814623499,0.0,0.09169311019705972,0.0916931102405407,0.0916931102405407,0.3681187892124155,0.3681187892124155,0.5,9.050453061469048,0.544452803008312,0.544452803008312,-3.410605131648481e-12,0.0011721338997290331,0.7021114736291452,-3.410605131648481e-12,27721.031411314696,20984.844000376313,0.7570008377037183,0.5999947115475129,0.4263445962633594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446455354777779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.16928749109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1602135782797,261.1602135782797,-11.989786421720282,245.720530273899,276.5998968826609,105165.68724021154,105310.47993811891,-144.7926979073776,0.0,nan,276.5998968826609,3.449896882660937,270.42402356090787,-2.7259764390921077,264.24815023915534,-8.901849760844641,258.0722769174033,-15.077723082596663,251.8964035956517,-21.253596404348286,245.720530273899,-27.42946972610099,1.0,1.0,25732.562594343566,25732.562594343566,276.1299396194227,2.979939619422737,276.1299396194227,276.1299396194227,87065.55459147117,87038.20874318067,27.345848290497088,0.0,8648.866644398773,8648.866644398773,0.921069616275189,3406.1531180412644,276.1299396194227,2.979939619422737,1.0,0.002,0.16126032800874673,0.004675566707490843,0.00024879742014883335,0.0017512025850817412,0.12439871007441668,0.12439871007441668,0.0,5.230574653958264e-12,1.0,1.0014132986782358,0.7021114736325558,0.0916931102405407,0.0,0.00012937303019931325,166.4215104497768,0.0,1599454.1308630109,266.0675725265327,0.0011721339031396383,1.0,1286369.4248591561,2585.03653165309,,,,,,,,,,,,,,,,,,,3.0,14250.782330141526,1576.3188137371274,0.3681187892124155,6.175450102142607,2.6591352968699713
968.0,-29.162060999656156,4.460732126181702,35.00796245645688,30.732763499859743,5.171327182575422,-25.72872218145037,-39.254157746303804,1.737988364478859,-7.0813686743204585,-7.08263307153766,40.02491765989709,36008.065939906766,14678.234808073774,14678.234808073774,50686.30074798054,87079.45069421113,87038.40218303291,14678.234808073774,101716.63699110669,101716.63699110669,101716.63699110669,129439.88509393805,125388.45950810821,4051.425585829849,0.0,98775.71276999387,47705.100475217136,56745.12477197415,27723.24810283136,84468.37287480551,20986.5244257697,1576.39693046467,0.0,0.8757807425046213,2.669997873209879,0.0014947306463915918,1.0,1.0,-6.353188070978661,326770.19959740475,1555607.8859577856,4.760556158041226,1555607.8859577856,4.760556158041226,0.7570009238429157,0.09169611107551898,3.3891635356844665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891635356844665,1.2835651301359075,1.2838920829314964,2.6404297344269647,5594.753764367813,14250.749154167264,6459.924931390454,0.0004774024953924572,29144.569664457158,2971.9190207111665,19309.147918102473,1968.9851190878103,0.6625298688712727,0.6625298688712727,30623.972066592,30484.863174865135,1.005707264803351,0.8,4344.16662798289,4324.433322199387,1.005707264803351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.857984797203,2034.6934298245008,8.504891443775737,4.460732126181702,-1.0295703165349313,5.490302442716633,2.660182916448911,3.5,0.7600522618425459,0.6,0.0002547091435416871,1.0003149903021122,0.00025462893789561286,198.23228981575573,0.0,1.597513161407387e-05,45.273522994285344,0.009767491332674471,8.577727921319713e-05,0.00016893186432848995,0.0005725377145973136,0.0916961106976847,0.0916961106976847,0.0916961106976847,0.09182978675313422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492061.1926145471,594.2391763345486,0.0,0.0916961106976847,0.09169611107551898,0.09169611107551898,0.3681251853230827,0.3681251853230827,0.5,9.054463360569088,0.581083136712266,0.581083136712266,5.7980287238024175e-12,0.0012643972171986206,0.7294450005589965,5.7980287238024175e-12,27723.24810283136,20986.5244257697,0.7570009238429157,0.6000624733603552,0.4262905122284762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464735688440853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.026738377885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15919894431164,261.15919894431164,-11.990801055688337,245.71763538945837,276.6007624991645,105175.9161162568,105321.97819999115,-146.06208373433998,0.0,nan,276.6007624991645,3.4507624991645116,270.42413707722613,-2.7258629227738425,264.2475116552862,-8.902488344713788,258.07088623333686,-15.079113766663113,251.89426081139806,-21.255739188601922,245.71763538945837,-27.43236461054161,1.0,1.0,25732.562594343566,25732.562594343566,276.13092852117126,2.980928521171279,276.13092852117126,276.13092852117126,87065.07165126855,87038.40218303291,26.66946823563194,0.0,8648.866644398773,8648.866644398773,0.9210721913942747,3406.1093533628887,276.13092852117126,2.980928521171279,1.0,0.002,0.16112593027903346,0.00467628821414998,0.00024859055951168257,0.0017514094451229376,0.12429527975584129,0.12429527975584129,0.0,4.63461994476555e-12,1.0,1.0014682347378683,0.7294450005531985,0.09169611107551898,0.0,0.00013439762706853625,172.88455623969182,0.0,1599455.5111286412,266.0686313256795,0.001264397211400592,1.0,1286366.1361485878,2584.715399082745,,,,,,,,,,,,,,,,,,,3.0,14250.749154167264,1576.39693046467,0.3681251853230827,6.175450102142607,2.660182916448911
969.0,-29.165093259365623,4.467072758392344,35.008306315422644,30.733888421114557,5.172261577288919,-25.731357775704023,-39.256713598128385,1.738526093860963,-7.080300697237021,-7.081655771464957,40.02584650226134,36005.43499768664,14689.124131239902,14689.124131239902,50694.55912892654,87078.94634590279,87038.70607720563,14689.124131239902,101727.83020844554,101727.83020844554,101727.83020844554,129453.25071252765,125399.83768210537,4053.4130304222763,0.0,98776.40480464857,47703.66200503151,56747.49199957451,27725.42050408211,84472.91250365661,20988.174484644675,1576.4725288382176,0.0,0.87578255559995,2.6700943885883923,0.0014947306463915918,1.0,1.0,-6.326287915790715,326782.8677667093,1555647.9562669434,4.760494229390026,1555647.9562669434,4.760494229390026,0.7570011239885257,0.09169928086912868,3.3891191517745867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891191517745867,1.2835627847207745,1.2838896339645915,2.6403999805212908,5594.690719412061,14250.716150052012,6459.937069282457,0.00047741385057262984,29145.155534861606,2971.9787628661784,19309.18419907394,1968.988818717293,0.6625177956582701,0.6625177956582701,30623.651229103438,30484.863174865135,1.0056940942318702,0.8,4344.121115548782,4324.433322199387,1.0056940942318702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2591426329564,2034.6934298245008,8.509223075763403,4.467072758392344,-1.0251749094874345,5.492247667879779,2.6612135496292826,3.5,0.7603467284655093,0.6,0.00025462893789561286,1.000313497620397,0.00025454913734678056,198.23477888378358,0.0,1.5899348877448325e-05,45.058754718688554,0.009783390681551919,8.575263032388445e-05,0.0001688763075717284,0.0005723419282723204,0.09169928081835815,0.09169928081835815,0.09169928081835815,0.09183770034229784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492045.6358152168,594.2442973031807,0.0,0.09169928081835815,0.09169928086912868,0.09169928086912868,0.3681322214086311,0.3681322214086311,0.5,9.058615954069007,0.6155692869925815,0.6155692869925815,3.927880243281834e-11,0.0013550742279448968,0.7553678556742511,3.927880243281834e-11,27725.42050408211,20988.174484644675,0.7570011239885257,0.6001279892738647,0.426236457706227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464917019821044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.81197010229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15817807424554,261.15817807424554,-11.991821925754437,245.71475158818603,276.6016045603049,105186.24854755915,105333.20835125852,-146.95980369936254,0.0,nan,276.6016045603049,3.4516045603049292,270.4242339658833,-2.7257660341167025,264.24686337146045,-8.903136628539528,258.06949277702955,-15.080507222970425,251.8921221826089,-21.25787781739109,245.71475158818603,-27.435248411813944,1.0,1.0,25732.562594343566,25732.562594343566,276.131940958122,2.9819409581220384,276.131940958122,276.131940958122,87064.53244076484,87038.70607720563,25.82636355921568,0.0,8648.866644398773,8648.866644398773,0.9210748159884332,3406.0647475334595,276.131940958122,2.9819409581220384,1.0,0.002,0.1609867675044025,0.004677031254404305,0.0002483763518474107,0.0017516236471894005,0.12418817592370536,0.12418817592370536,0.0,-9.631887301631004e-13,1.0,1.0015203305167475,0.7553678556349723,0.09169928086912868,0.0,0.0001391626507483249,179.01365857411017,0.0,1599456.8999755085,266.06969930276296,0.0013550741886660944,1.0,1286362.8107936494,2584.411941181509,,,,,,,,,,,,,,,,,,,3.0,14250.716150052012,1576.4725288382176,0.3681322214086311,6.175450102142607,2.6612135496292826
970.0,-29.168119151764003,4.473323545323363,35.00865817231036,30.734953621309273,5.173165076929339,-25.733990728881093,-39.25926889115942,1.7390366541625268,-7.079291815578699,-7.080732673131882,40.0267650022716,36002.85217542651,14699.905565249777,14699.905565249777,50702.75774067629,87078.40815147466,87038.85790965638,14699.905565249777,101738.76347490615,101738.76347490615,101738.76347490615,129466.33227855782,125410.86596412686,4055.4663144309648,0.0,98777.05887909475,47702.26960697174,56749.765857914455,27727.56880365166,84477.33466156611,20989.80399156214,1576.5481849772661,0.0,0.8757841089726939,2.670185551903464,0.0014947306463915918,1.0,1.0,-6.3016151790736785,326794.8337040406,1555687.5811723368,4.76044117203283,1555687.5811723368,4.76044117203283,0.7570012409020812,0.0917026297060357,3.389077260946477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389077260946477,1.2835605653418383,1.2838873115863378,2.64037190955917,5594.63124041175,14250.68333508251,6459.947825406697,0.0004774244332127399,29145.708779595367,2972.0351781286545,19309.216349849095,1968.9920971839615,0.6625063228301826,0.6625063228301826,30623.34841255721,30484.863174865135,1.005681663462533,0.8,4344.078159477255,4324.433322199387,1.005681663462533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6537569010798,2034.6934298245008,8.513522474611532,4.473323545323363,-1.0208618904244373,5.4941854357478,2.6622275272231293,3.5,0.7606364363494655,0.6,0.00025454913734678056,1.0003128469528972,0.00025446952733055,198.23726277949004,0.0,1.5819244152575567e-05,44.83173792839916,0.009799209925704494,8.57279933681224e-05,0.00016882114397865814,0.0005721479002250416,0.09170262930866889,0.09170262930866889,0.09170262930866889,0.09184540631636749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492029.39769358595,594.2496399620147,0.0,0.09170262930866889,0.0917026297060357,0.0917026297060357,0.3681398662202886,0.3681398662202886,0.5,9.062899267780333,0.6479292641282655,0.6479292641282655,-2.4272139853565022e-11,0.0014408575531774659,0.7791174940581982,-2.4272139853565022e-11,27727.56880365166,20989.80399156214,0.7570012409020812,0.6001936252345336,0.42618357124619843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465097491856163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.584953312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1571498721242,261.1571498721242,-11.992850127875784,245.71187767391416,276.6024220703326,105196.46499012751,105344.48028338923,-148.01529326172988,0.0,nan,276.6024220703326,3.4524220703326023,270.42431319105685,-2.7256868089431237,264.2462043117693,-8.903795688230673,258.0680954324762,-15.081904567523793,251.88998655319614,-21.26001344680384,245.71187767391416,-27.438122326085818,1.0,1.0,25732.562594343566,25732.562594343566,276.13288161163973,2.9828816116397547,276.13288161163973,276.13288161163973,87064.08116812377,87038.85790965638,25.223258467391133,0.0,8648.866644398773,8648.866644398773,0.9210772931399148,3406.0226472512095,276.13288161163973,2.9828816116397547,1.0,0.002,0.16084323909370807,0.004677782919582902,0.00024815538028670443,0.0017518446165335946,0.12407769014335221,0.12407769014335221,0.0,-3.179700860250767e-12,1.0,1.0015680543480354,0.7791174940824703,0.0917026297060357,0.0,0.0001435282701635429,184.6289782215404,0.0,1599458.2121368486,266.0707081844213,0.0014408575774496057,1.0,1286359.669848772,2584.134536437081,,,,,,,,,,,,,,,,,,,3.0,14250.68333508251,1576.5481849772661,0.3681398662202886,6.175450102142607,2.6622275272231293
971.0,-29.171133025822055,4.479485741705668,35.00901731426149,30.735981417261087,5.174039238806481,-25.736615799355015,-39.26181538319213,1.73952201243016,-7.0783053155646485,-7.079828692398381,40.027678926483375,36000.294827277954,14710.53642951083,14710.53642951083,50710.831256788784,87077.87122721481,87039.02091708522,14710.53642951083,101749.55734659605,101749.55734659605,101749.55734659605,129479.24547056634,125421.66480012762,4057.5806704387287,0.0,98777.70400051252,47700.89103066252,56752.01441094444,27729.68812397029,84481.70253491473,20991.41192139701,1576.6228060910894,0.0,0.8757855743094165,2.670274848852107,0.0014947306463915918,1.0,1.0,-6.278512650627874,326806.55215905944,1555727.009431852,4.76039112176266,1555727.009431852,4.76039112176266,0.7570013707890018,0.09170613557274143,3.389036498266535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389036498266535,1.28355846325552,1.2838851067754773,2.6403444761455126,5594.57311230013,14250.65054659615,6459.958039011271,0.0004774347195793576,29146.249693987218,2972.090336046175,19309.24687899666,1968.9952102906354,0.6624950750689581,0.6624950750689581,30623.053750345545,30484.863174865135,1.005669567462172,0.8,4344.036360139676,4324.433322199387,1.005669567462172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0418772797336,2034.6934298245008,8.517764753152033,4.479485741705668,-1.0166138557083793,5.496099597414047,2.6632249692113072,3.5,0.7609214197746592,0.6,0.00025446952733055,1.0003116118651016,0.00025439025630831806,198.2397368635653,0.0,1.578167170737695e-05,44.72525761870627,0.00981499159741187,8.57034477759508e-05,0.0001687660795545992,0.0005719544032798903,0.09170613552736924,0.09170613552736924,0.09170613552736924,0.09185297888507363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492012.54829771136,594.2551817364182,0.0,0.09170613552736924,0.09170613557274143,0.09170613557274143,0.3681480747062556,0.3681480747062556,0.5,9.067304584330007,0.678265048843798,0.678265048843798,1.4495071809506044e-11,0.0015233768337452602,0.8013160417705194,1.4495071809506044e-11,27729.68812397029,20991.41192139701,0.7570013707890018,0.6002581592840288,0.4261312656714002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465277589196046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.47847300231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1561140965537,261.1561140965537,-11.993885903446255,245.70901365818628,276.6032145349223,105206.57203398777,105355.67756644868,-149.10553246090163,0.0,nan,276.6032145349223,3.453214534922324,270.4243743595768,-2.725625640423175,264.2455341842326,-8.904465815767367,258.06669400887347,-15.083305991126508,251.8878538335306,-21.262146166469364,245.70901365818628,-27.440986341813698,1.0,1.0,25732.562594343566,25732.562594343566,276.1338044396321,2.983804439632138,276.1338044396321,276.1338044396321,87063.59113477355,87039.02091708522,24.570217688335106,0.0,8648.866644398773,8648.866644398773,0.9210797035641901,3405.9816807578677,276.1338044396321,2.983804439632138,1.0,0.002,0.16069563005426885,0.004678548138663073,0.0002479281024100498,0.0017520718987052676,0.1239640512050249,0.1239640512050249,0.0,1.1153174737932314e-12,1.0,1.0016126576488158,0.8013160417560243,0.09170613557274143,0.0,0.0001476088929068791,189.87767271458384,0.0,1599459.4932551095,266.07169468443533,0.0015233768192501884,1.0,1286356.593937538,2583.8760112778077,,,,,,,,,,,,,,,,,,,3.0,14250.65054659615,1576.6228060910894,0.3681480747062556,6.175450102142607,2.6632249692113072
972.0,-29.174131903383593,4.485560524313399,35.009382992290014,30.736957245413237,5.1748630931389155,-25.739232403739894,-39.264352969452716,1.7399635935336988,-7.077347605192813,-7.078949402017197,40.02858581198001,35997.77281234463,14721.026084349434,14721.026084349434,50718.79889669406,87077.3565633107,87039.15036240463,14721.026084349434,101760.17644675406,101760.17644675406,101760.17644675406,129491.95286545977,125432.20114469885,4059.7517207609144,0.0,98778.35283337484,47699.52848751154,56754.24927318144,27731.7764187057,84486.02569188715,20992.996327802328,1576.6964479525766,0.0,0.8757869303245378,2.6703617329919878,0.0014947306463915918,1.0,1.0,-6.257078793456117,326817.9508651053,1555766.1347749108,4.760344805591955,1555766.1347749108,4.760344805591955,0.7570014993212655,0.09170978946851305,3.388996813518554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388996813518554,1.2835565648880718,1.2838831061707894,2.6403174633866486,5594.515875505539,14250.61789801413,6459.967945161402,0.0004774448198997184,29146.782445870846,2972.1446616194976,19309.27648914232,1968.9982296851954,0.6624839817225802,0.6624839817225802,30622.76687952686,30484.863174865135,1.0056577913295288,0.8,4343.995666050928,4324.433322199387,1.0056577913295288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.423595689305,2034.6934298245008,8.521954962919914,4.485560524313399,-1.012432714506673,5.497993238820072,2.664206104362175,3.5,0.7612017441034785,0.6,0.00025439025630831806,1.000310068709619,0.00025431140229996554,198.2421986905257,0.0,1.5714666588166293e-05,44.535365110863275,0.009830706264000037,8.567899448795207e-05,0.000168711261820366,0.0005717619287139149,0.09170978901678314,0.09170978901678314,0.09170978901678314,0.09186040024956187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491995.1190248832,594.2609122546158,0.0,0.09170978901678314,0.09170978946851305,0.09170978946851305,0.36815681315897175,0.36815681315897175,0.5,9.071822935469267,0.7066546308066677,0.7066546308066677,-1.0970779840135947e-11,0.0016017968243886571,0.8218706085610847,-1.0970779840135947e-11,27731.7764187057,20992.996327802328,0.7570014993212655,0.6003217512167149,0.42607960923177085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465456975459843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.28858049446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15506891442686,261.15506891442686,-11.994931085573114,245.70615987423201,276.6039779546237,105216.38015888318,105366.839815837,-150.45965695380352,0.0,nan,276.6039779546237,3.453977954623724,270.42441433854924,-2.7255856614507366,264.24485072247745,-8.905149277522526,258.0652871063746,-15.084712893625351,251.88572349030397,-21.264276509696003,245.70615987423201,-27.443840125767963,1.0,1.0,25732.562594343566,25732.562594343566,276.1346986967511,2.9846986967511384,276.1346986967511,276.1346986967511,87063.04935560898,87039.15036240463,23.89899320434779,0.0,8648.866644398773,8648.866644398773,0.9210820502319688,3405.9417975861465,276.1346986967511,2.9846986967511384,1.0,0.002,0.16054424228160102,0.004679324670297081,0.0002476949811586196,0.0017523050198988384,0.1238474905793098,0.1238474905793098,0.0,1.05745794065637e-12,1.0,1.001653954672593,0.8218706085720555,0.09170978946851305,0.0,0.00015138761198585685,194.73799997976656,0.0,1599460.7345865131,266.07265239480716,0.001601796835359437,1.0,1286353.602023656,2583.637379744422,,,,,,,,,,,,,,,,,,,3.0,14250.61789801413,1576.6964479525766,0.36815681315897175,6.175450102142607,2.664206104362175
973.0,-29.17711933799437,4.49154913647532,35.0097544370855,30.73790897559377,5.17567804530019,-25.74183959966896,-39.266881440393604,1.740398307063387,-7.076410981727122,-7.078086737531683,40.029483568359936,35995.274134813684,14731.366538204215,14731.366538204215,50726.6406730179,87076.8216364016,87039.23813851616,14731.366538204215,101770.60467672037,101770.60467672037,101770.60467672037,129504.4245389599,125442.44984606061,4061.974692899281,0.0,98778.97869389833,47698.18747592211,56756.43468664024,27733.819862239532,84490.25454887978,20994.547813692512,1576.7682605910159,0.0,0.8757882296850478,2.670447015050664,0.0014947306463915918,1.0,1.0,-6.23727919204083,326829.13434524403,1555804.8669971619,4.760300424605649,1555804.8669971619,4.760300424605649,0.7570016650420828,0.0917135731081976,3.3889583576224562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889583576224562,1.2835546977334784,1.2838811373224832,2.6402913437243725,5594.46053107545,14250.585449399454,6459.977159142027,0.0004774545179276068,29147.29786269705,2972.19721950891,19309.304030347008,1969.00103810649,0.6624732117984499,0.6624732117984499,30622.488891120865,30484.863174865135,1.0056463798488868,0.8,4343.956231977723,4324.433322199387,1.0056463798488868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7989956136553,2034.6934298245008,8.526088147754788,4.49154913647532,-1.008313869438891,5.499863005914211,2.66517114001835,3.5,0.7614774685766715,0.6,0.00025431140229996554,1.0003088929314312,0.0002542328715630023,198.2446511768323,0.0,1.5632191991363656e-05,44.301632103524604,0.0098463384559914,8.56546354531614e-05,0.00016865676684680415,0.0005715707595750589,0.09171357301017195,0.09171357301017195,0.09171357301017195,0.09186765428215417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491977.14292417135,594.266820624714,0.0,0.09171357301017195,0.0917135731081976,0.0917135731081976,0.36816604678196185,0.36816604678196185,0.5,9.076445384421469,0.733160664815216,0.733160664815216,2.7284841053187847e-12,0.0016757558045696896,0.8408075454908612,2.7284841053187847e-12,27733.819862239532,20994.547813692512,0.7570016650420828,0.6003845170530435,0.426028709784387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446563547333055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.054847487125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1540162670113,261.1540162670113,-11.995983732988691,245.70331635730918,276.60471617671664,105226.30355582909,105377.83788205781,-151.53432622872964,0.0,nan,276.60471617671664,3.4547161767166585,270.42443621283945,-2.7255637871605245,264.2441562489636,-8.9058437510364,258.0638762850544,-15.086123714945586,251.88359632118446,-21.26640367881552,245.70331635730918,-27.4466836426908,1.0,1.0,25732.562594343566,25732.562594343566,276.1355715100937,2.9855715100937346,276.1355715100937,276.1355715100937,87062.52393950048,87039.23813851616,23.285800984318485,0.0,8648.866644398773,8648.866644398773,0.9210843242202322,3405.9031494105684,276.1355715100937,2.9855715100937346,1.0,0.002,0.1603893727148062,0.004680112698568039,0.00024745647875740754,0.0017525435201395647,0.12372823937870377,0.12372823937870377,0.0,-1.1030278253276737e-12,1.0,1.0016919993192857,0.8408075454881327,0.0917135731081976,0.0,0.00015486938891236263,199.21634167377934,0.0,1599461.9447126633,266.07358901827286,0.0016757558018412055,1.0,1286350.666667328,2583.418388735701,,,,,,,,,,,,,,,,,,,3.0,14250.585449399454,1576.7682605910159,0.36816604678196185,6.175450102142607,2.66517114001835
974.0,-29.180095246912327,4.497452714758772,35.01013110463265,30.73884411659094,5.176471429897857,-25.744438579230458,-39.26940484726799,1.7408147623719779,-7.075502970068214,-7.0772490119049785,40.03037716202322,35992.80114968137,14741.570602940646,14741.570602940646,50734.37175262201,87076.30659403409,87039.33975456125,14741.570602940646,101780.9103575019,101780.9103575019,101780.9103575019,129516.7589692654,125452.5123661839,4064.2466030815026,0.0,98779.61351790812,47696.861217417325,56758.61366721199,27735.8486117635,84494.4622789755,20996.08739639685,1576.8398982430892,0.0,0.8757894072437554,2.670529853614896,0.0014947306463915918,1.0,1.0,-6.218821683038811,326839.9948089908,1555843.420350385,4.760260203955879,1555843.420350385,4.760260203955879,0.7570018026234777,0.09171748950144833,3.3889200102296497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889200102296497,1.2835529151713998,1.2838792535034511,2.6402651345130628,5594.404996901703,14250.553130062639,6459.9865037038835,0.00047746426767566487,29147.81500293196,2972.249953137102,19309.331961867734,1969.0038863289437,0.66246241647703,0.66246241647703,30622.21168643079,30484.863174865135,1.0056350005657315,0.8,4343.916909078619,4324.433322199387,1.0056350005657315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1681690124503,2034.6934298245008,8.53017134979671,4.497452714758772,-1.0042605519182866,5.501713266677059,2.6661203055610523,3.5,0.7617486587317293,0.6,0.0002542328715630023,1.0003077085113912,0.0002541546660090615,198.24709425395235,0.0,1.5568298555940404e-05,44.1205581075351,0.009861906754547341,8.563033158679306e-05,0.0001686025399762092,0.0005713805215009198,0.09171748941410246,0.09171748941410246,0.09171748941410246,0.09187480156578959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491958.67867807776,594.2728879419761,0.0,0.09171748941410246,0.09171748950144833,0.09171748950144833,0.36817574081952703,0.36817574081952703,0.5,9.08116476398732,0.7578993847932338,0.7578993847932338,1.4154011296341196e-11,0.001746041836781842,0.8584273288661848,1.4154011296341196e-11,27735.8486117635,20996.08739639685,0.7570018026234777,0.6004461166355762,0.425978226014906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465813294265522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.873773491134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15295659873374,261.15295659873374,-11.99704340126624,245.70048303542387,276.60543016204707,105236.16060894354,105388.70562659709,-152.54501765355099,0.0,nan,276.60543016204707,3.4554301620470937,270.4244407367203,-2.7255592632796493,264.24345131140564,-8.906548688594341,258.0624618860626,-15.087538113937399,251.88147246074305,-21.268527539256922,245.70048303542387,-27.449516964576105,1.0,1.0,25732.562594343566,25732.562594343566,276.1364209847795,2.9864209847794996,276.1364209847795,276.1364209847795,87062.02186757395,87039.33975456125,22.682113012691843,0.0,8648.866644398773,8648.866644398773,0.92108659177858,3405.864610280798,276.1364209847795,2.9864209847794996,1.0,0.002,0.16023126306056595,0.004680909795666063,0.00024721296390841415,0.0017527870358059626,0.12360648195420708,0.12360648195420708,0.0,-2.856230876813193e-13,1.0,1.001727395676555,0.8584273288520308,0.09171748950144833,0.0,0.0001581094665026682,203.38376694928553,0.0,1599463.115865585,266.07449702993176,0.0017460418226278307,1.0,1286347.8161559245,2583.21523157728,,,,,,,,,,,,,,,,,,,3.0,14250.553130062639,1576.8398982430892,0.36817574081952703,6.175450102142607,2.6661203055610523
