time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.1830599498048,4.503272442682018,35.01051245706723,30.7397510385141,5.177256749626544,-25.747028279880038,-39.27191540189085,1.7412250796991582,-7.074617545053513,-7.07643009524421,40.03126568214042,35990.34093995192,14751.632647086439,14751.632647086439,50741.97358703836,87075.7625395084,87039.4577522572,14751.632647086439,101791.09039934365,101791.09039934365,101791.09039934365,129528.94538173931,125462.38154699405,4066.563834745265,0.0,98780.2180737991,47695.54656139622,56760.74612489209,27737.854982395653,84498.60110728774,20997.609961893355,1576.9108495003065,0.0,0.8757905004125761,2.6706108627038896,0.0014947306463915918,1.0,1.0,-6.201647907567519,326850.6117031671,1555881.7555251208,4.760222865784665,1555881.7555251208,4.760222865784665,0.7570019374324323,0.09172152646623882,3.388883206106066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388883206106066,1.2835511606040453,1.283877398103949,2.6402400699877373,5594.351888180199,14250.520942042716,6459.9949096511455,0.0004774734921944232,29148.309949371403,2972.3004236279876,19309.357087806628,1969.0064484616692,0.6624520296835612,0.6624520296835612,30621.945637097342,30484.863174865135,1.005624079235417,0.8,4343.879168623747,4324.433322199387,1.005624079235417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5311960292229,2034.6934298245008,8.534200991555053,4.503272442682018,-1.0002691201393707,5.503541562821389,2.6670538002373525,3.5,0.7620153714963864,0.6,0.0002541546660090615,1.0003065570659861,0.000254076776977776,198.2495281837191,0.0,1.5504023823277616e-05,43.938403515168766,0.00987741077837062,8.560615783039703e-05,0.00016854850817866449,0.0005711912087809069,0.09172152615341161,0.09172152615341161,0.09172152615341161,0.09188183733673636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491939.7554865481,594.2791046295132,0.0,0.09172152615341161,0.09172152646623882,0.09172152646623882,0.3681858675260189,0.3681858675260189,0.5,9.085974116985946,0.7809689195544252,0.7809689195544252,7.275957614183426e-12,0.0018125501907206854,0.8747821876767148,7.275957614183426e-12,27737.854982395653,20997.609961893355,0.7570019374324323,0.6005066701945911,0.4259282457736199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465990433291942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.69161889877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15189147167644,261.15189147167644,-11.998108528323542,245.69765991719603,276.6061230261624,105246.11872864525,105399.44956786724,-153.33083922200035,0.0,nan,276.6061230261624,3.456123026162402,270.42443040435893,-2.7255695956410477,264.24273778258765,-8.907262217412324,258.06104516077227,-15.08895483922771,251.87935253898144,-21.27064746101854,245.69765991719603,-27.452340082803943,1.0,1.0,25732.562594343566,25732.562594343566,276.13725354457995,2.9872535445799713,276.13725354457995,276.13725354457995,87061.51534429284,87039.4577522572,22.057592035635025,0.0,8648.866644398773,8648.866644398773,0.9210887680673032,3405.8276221365963,276.13725354457995,2.9872535445799713,1.0,0.002,0.16007014535133937,0.004681716064304695,0.0002469647977172992,0.0017530352034104075,0.12348239885864959,0.12348239885864959,0.0,1.1277064351777888e-12,1.0,1.001760249294827,0.8747821876694388,0.09172152646623882,0.0,0.00016111750698871664,207.2527043017152,0.0,1599464.2550099315,266.07538245494646,0.0018125501834447277,1.0,1286345.0296324997,2583.027327716171,,,,,,,,,,,,,,,,,,,3.0,14250.520942042716,1576.9108495003065,0.3681858675260189,6.175450102142607,2.6670538002373525
976.0,-29.186020968703605,4.509009135633548,35.010897706374514,30.740543302986794,5.177957930432543,-25.74962307881471,-39.274430357012875,1.7415600405469054,-7.073790556882841,-7.075663265162553,40.03214083263542,35987.947429003005,14761.596844433918,14761.596844433918,50749.54427343692,87075.20558127025,87039.40854849962,14761.596844433918,101801.00539293354,101801.00539293354,101801.00539293354,129540.83841832004,125471.9166292873,4068.921789032737,0.0,98780.79202285878,47694.2828071933,56762.78801740608,27739.8330253865,84502.62104279257,20999.10885899595,1576.9816526782597,0.0,0.8757913572969976,2.670686748493986,0.0014947306463915918,1.0,1.0,-6.186339746711951,326860.5535637404,1555919.5145658285,4.760193598162073,1555919.5145658285,4.760193598162073,0.7570019920371662,0.09172567931233176,3.3888499438640416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888499438640416,1.2835497572505354,1.2838758944141,2.6402170424021776,5594.303095489633,14250.488879319873,6460.001601056019,0.000477481773843648,29148.765409844833,2972.3468676709003,19309.377088863585,1969.0084880018749,0.6624423647919562,0.6624423647919562,30621.705190789864,30484.863174865135,1.0056142089302238,0.8,4343.845060088693,4324.433322199387,1.0056142089302238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.888162961592,2034.6934298245008,8.538202273967363,4.509009135633548,-0.9963548444001065,5.505363980033654,2.6679718393521297,3.5,0.7622776683863227,0.6,0.000254076776977776,1.0003061834801457,0.0002539990066779578,198.25195914109932,0.0,1.5441463703039728e-05,43.76110813441459,0.009892852242073659,8.558194802636364e-05,0.00016849482895141239,0.0005710036916333752,0.09172567904938343,0.09172567904938343,0.09172567904938343,0.091888663682014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491920.3803759148,594.2854679790252,0.0,0.09172567904938343,0.09172567931233176,0.09172567931233176,0.36819639992960373,0.36819639992960373,0.5,9.090863670653219,0.8023526422611553,0.8023526422611553,6.423306331271306e-12,0.00187270827973407,0.8893235184506239,6.423306331271306e-12,27739.8330253865,20999.10885899595,0.7570019920371662,0.600567694198942,0.4258796589371887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466166909390725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.514323518015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1508145642577,261.1508145642577,-11.999185435742277,245.6948450188465,276.60678410967233,105255.46247957657,105410.48916600192,-155.02668642533905,0.0,nan,276.60678410967233,3.4567841096723555,270.4243962914991,-2.7256037085008984,264.2420084733537,-8.907991526646299,258.0596206551693,-15.090379344830694,251.87723283700518,-21.272767162994796,245.6948450188465,-27.45515498115347,1.0,1.0,25732.562594343566,25732.562594343566,276.13801468562053,2.9880146856205556,276.13801468562053,276.13801468562053,87060.94436643523,87039.40854849962,21.535817935611703,0.0,8648.866644398773,8648.866644398773,0.9210907349077415,3405.794193583362,276.13801468562053,2.9880146856205556,1.0,0.002,0.1599063522240054,0.004682524335876078,0.00024671247657648087,0.0017532875231580805,0.12335623828824042,0.12335623828824042,0.0,-2.6543871267659114e-13,1.0,1.001789458681196,0.8893235184442005,0.09172567931233176,0.0,0.00016379292387376648,210.6937861290637,0.0,1599465.3161935392,266.07620944311714,0.0018727082733107636,1.0,1286342.4203321703,2582.860871567719,,,,,,,,,,,,,,,,,,,3.0,14250.488879319873,1576.9816526782597,0.36819639992960373,6.175450102142607,2.6679718393521297
977.0,-29.18896052020859,4.51466452851467,35.01128655715784,30.741441004816465,5.178707495687622,-25.752193718616585,-39.276926627475746,1.7419406942264046,-7.072928577865127,-7.0748599506364025,40.03301525372882,35985.519085509935,14771.352852413753,14771.352852413753,50756.871937923686,87074.72634890291,87039.55989847585,14771.352852413753,101810.9127508896,101810.9127508896,101810.9127508896,129552.67670179164,125481.35920883555,4071.317492956094,0.0,98781.43715753747,47692.97318442378,56764.959970126314,27741.763950902037,84506.72392102834,21000.576810684215,1577.0492461172623,0.0,0.8757924186734005,2.6707663030640014,0.0014947306463915918,1.0,1.0,-6.171575589107647,326870.9686957917,1555957.2428282413,4.76015734599031,1555957.2428282413,4.76015734599031,0.7570022168688149,0.09172991450575423,3.3888121407511167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888121407511167,1.2835481403027749,1.2838741772283686,2.6401909163700967,5594.247737562691,14250.456791576273,6460.010967761514,0.0004774915021582916,29149.280944101833,2972.399437534921,19309.405086573126,1969.0113429737094,0.6624316093286088,0.6624316093286088,30621.431918832757,30484.863174865135,1.005602991157785,0.8,4343.806295067818,4324.433322199387,1.005602991157785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2391136108406,2034.6934298245008,8.542111230395173,4.51466452851467,-0.9924746697935962,5.507139198308266,2.668874529130311,3.5,0.7625355797515174,0.6,0.0002539990066779578,1.0003039706330903,0.00025392182190099913,198.25437252549867,0.0,1.5418114301948874e-05,43.69493593172311,0.009908270356375608,8.555792434493975e-05,0.00016844108233301806,0.0005708151848113901,0.09172991412473541,0.09172991412473541,0.09172991412473541,0.09189545093410453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491900.6321291758,594.2919529098784,0.0,0.09172991412473541,0.09172991450575423,0.09172991450575423,0.36820729970304095,0.36820729970304095,0.5,9.09582979126206,0.8222388276483343,0.8222388276483343,9.663381206337363e-13,0.0019313727712528816,0.9032843615287334,9.663381206337363e-13,27741.763950902037,21000.576810684215,0.7570022168688149,0.6006252471147273,0.4258302465865137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44663431702856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.44815131532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1497343685273,261.1497343685273,-12.0002656314727,245.6920409937083,276.6074277433493,105265.35859894323,105420.85865548204,-155.50005653880925,0.0,nan,276.6074277433493,3.457427743349342,270.4243503934153,-2.725649606584682,264.2412730435026,-8.90872695649739,258.058195693557,-15.091804306442953,251.87511834363104,-21.274881656368933,245.6920409937083,-27.457959006291674,1.0,1.0,25732.562594343566,25732.562594343566,276.13883549954664,2.988835499546667,276.13883549954664,276.13883549954664,87060.42566792671,87039.55989847585,20.86576945085835,0.0,8648.866644398773,8648.866644398773,0.9210929702432483,3405.756201454872,276.13883549954664,2.988835499546667,1.0,0.002,0.15973999000215566,0.0046833495883943106,0.0002464562093203003,0.0017535437903143454,0.12322810466015013,0.12322810466015013,0.0,-3.653544480841653e-13,1.0,1.0018175014508628,0.903284361527767,0.09172991450575423,0.0,0.00016636199417685669,213.99803549716364,0.0,1599466.4165605921,266.07707142213485,0.0019313727702865435,1.0,1286339.6868738292,2582.7020449475267,,,,,,,,,,,,,,,,,,,3.0,14250.456791576273,1577.0492461172623,0.36820729970304095,6.175450102142607,2.668874529130311
978.0,-29.191889583028733,4.520239565250475,35.011678810764906,30.74228687854486,5.179447073104249,-25.7547559174143,-39.27941011553628,1.7423134076093003,-7.072105209257984,-7.074092596234675,40.03389114533465,35983.116534103865,14780.995589835993,14780.995589835993,50764.112123939856,87074.18199103627,87039.78649203313,14780.995589835993,101820.78208186913,101820.78208186913,101820.78208186913,129564.50350329219,125490.75284329228,4073.7506599999015,0.0,98782.02057793784,47691.69554474652,56767.02781465702,27743.721421423063,84510.74923608008,21002.061507625247,1577.118941504285,0.0,0.8757932755665229,2.6708422984479228,0.0014947306463915918,1.0,1.0,-6.1576708242404266,326880.91784132825,1555995.0352283097,4.760128078151101,1555995.0352283097,4.760128078151101,0.7570023209434311,0.09173426616826415,3.388777348270253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388777348270253,1.283546559227037,1.2838724966756054,2.6401670620433157,5594.197193106683,14250.4250351955,6460.018501757521,0.00047750019382283127,29149.752381448005,2972.4475107654507,19309.42760619137,1969.0136393356927,0.6624216684077431,0.6624216684077431,30621.18040965877,30484.863174865135,1.0055926667664132,0.8,4343.770617208725,4324.433322199387,1.0055926667664132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5842000619195,2034.6934298245008,8.545982085929573,4.520239565250475,-0.9886623129305843,5.508901878181059,2.669762254542172,3.5,0.7627892155834778,0.6,0.00025392182190099913,1.0003028931197258,0.00025384493401700814,198.2567773496507,0.0,1.530221952446234e-05,43.36649013232627,0.009923572575900071,8.553402986436464e-05,0.0001683877920366345,0.000570628735378989,0.091734265773679,0.091734265773679,0.091734265773679,0.09190221699506554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491880.54137382284,594.2985495348648,0.0,0.091734265773679,0.09173426616826415,0.09173426616826415,0.36821855304063117,0.36821855304063117,0.5,9.100868345238014,0.8407889357618501,0.8407889357618501,-1.3017142919125035e-11,0.0019873869766797725,0.9164217719942371,-1.3017142919125035e-11,27743.721421423063,21002.061507625247,0.7570023209434311,0.6006823106269088,0.4257815350043262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446651815733041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.11970551593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1486515278918,261.1486515278918,-12.001348472108191,245.68924758572047,276.60805547006584,105275.33161056401,105431.2124153809,-155.88080481690722,0.0,nan,276.60805547006584,3.458055470065858,270.42429389319284,-2.725706106807138,264.2405323163364,-8.909467683663593,258.05677073945054,-15.093229260549435,251.87300916258488,-21.2769908374151,245.68924758572047,-27.46075241427951,1.0,1.0,25732.562594343566,25732.562594343566,276.13962905316805,2.9896290531680734,276.13962905316805,276.13962905316805,87059.89040930998,87039.78649203313,20.103917276850552,0.0,8648.866644398773,8648.866644398773,0.9210950275452117,3405.721235011604,276.13962905316805,2.9896290531680734,1.0,0.002,0.1595712095945136,0.004684178595667841,0.00024619619215482494,0.0017538038075298665,0.12309809607741247,0.12309809607741247,0.0,-3.153085431639724e-13,1.0,1.0018438890230175,0.9164217720072543,0.09173426616826415,0.0,0.0001687801673753301,217.10818694894817,0.0,1599467.4675999836,266.077894790742,0.0019873869896969154,1.0,1286337.0757664149,2582.5528096353755,,,,,,,,,,,,,,,,,,,3.0,14250.4250351955,1577.118941504285,0.36821855304063117,6.175450102142607,2.669762254542172
979.0,-29.19480759379563,4.525735273971521,35.012074007024474,30.74307725708934,5.180160369580668,-25.757310797454767,-39.281888644304104,1.7426635733642941,-7.07131266777759,-7.073351859526765,40.03476056334488,35980.76346691211,14790.514951671106,14790.514951671106,50771.27841858321,87073.60158251642,87039.99972447463,14790.514951671106,101830.51467614574,101830.51467614574,101830.51467614574,129576.17620139563,125499.95872289533,4076.2174785003076,0.0,98782.5637377109,47690.46303987938,56769.000775368346,27745.66152524988,84514.66230061822,21003.532135978716,1577.1884017283066,0.0,0.875794010326923,2.6709156887223915,0.0014947306463915918,1.0,1.0,-6.144940835300702,326890.52210113255,1556032.549000926,4.760102981876987,1556032.549000926,4.760102981876987,0.7570023917744579,0.09173871308495245,3.3887450233818126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887450233818126,1.2835450828238695,1.2838709212033241,2.640144914837263,5594.15026583465,14250.393390952995,6460.0246018822245,0.00047750809586031385,29150.1907213811,2972.492208999108,19309.44583987233,1969.0154986537023,0.6624123328877305,0.6624123328877305,30620.94673784546,30484.863174865135,1.0055830746134244,0.8,4343.737469670219,4324.433322199387,1.0055830746134244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.923482664613,2034.6934298245008,8.549808763153605,4.525735273971521,-0.9849127149166028,5.510647988888124,2.6706351648383313,3.5,0.7630386185252375,0.6,0.00025384493401700814,1.0003017572614492,0.00025376835757238465,198.2591731504596,0.0,1.5243544097288957e-05,43.2002039717169,0.00993881611999736,8.551018924821835e-05,0.0001683347447687898,0.000570443528597484,0.0917387129116423,0.0917387129116423,0.0917387129116423,0.09190886713488272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491860.1002738468,594.30526001238,0.0,0.0917387129116423,0.09173871308495245,0.09173871308495245,0.3682301440979182,0.3682301440979182,0.5,9.105972989790208,0.8580370686045171,0.8580370686045171,1.1254996934439987e-11,0.0020391917491906497,0.9284110242260795,1.1254996934439987e-11,27745.66152524988,21003.532135978716,0.7570023917744579,0.6007392922897808,0.42573397902163673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44666925240055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.95341935532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1475651388015,261.1475651388015,-12.00243486119848,245.68646453456685,276.608665743038,105285.20164835184,105441.59327282275,-156.39162447090035,0.0,nan,276.608665743038,3.4586657430380114,270.4242255013404,-2.7257744986595753,264.23978525965697,-8.910214740343008,258.0553450179497,-15.094654982050258,251.8709047762572,-21.279095223742786,245.68646453456685,-27.463535465433125,1.0,1.0,25732.562594343566,25732.562594343566,276.14039444425555,2.990394444255571,276.14039444425555,276.14039444425555,87059.31900470091,87039.99972447463,19.31928022627835,0.0,8648.866644398773,8648.866644398773,0.9210969389266223,3405.6887484987215,276.14039444425555,2.990394444255571,1.0,0.002,0.15940022143452856,0.004685012113107169,0.00024593275449800767,0.0017540672450619755,0.12296637724900383,0.12296637724900383,0.0,-4.4001694649020706e-13,1.0,1.0018679698789645,0.9284110242148245,0.09173871308495245,0.0,0.00017098791049031096,219.94765778877192,0.0,1599468.4762956789,266.0786873322224,0.0020391917379356528,1.0,1286334.55522129,2582.4172216151173,,,,,,,,,,,,,,,,,,,3.0,14250.393390952995,1577.1884017283066,0.3682301440979182,6.175450102142607,2.6706351648383313
980.0,-29.197716467439786,4.531152541141687,35.012471458508394,30.74385478338229,5.180834536728949,-25.759861367018047,-39.28436263287438,1.7429794363664677,-7.070564902528872,-7.0726497136362605,40.035616031948905,35978.41748748011,14799.927937740214,14799.927937740214,50778.34542522032,87073.08477825842,87040.07123771732,14799.927937740214,101839.99917545753,101839.99917545753,101839.99917545753,129587.56336558005,125508.84974575952,4078.713619820529,0.0,98783.15056127703,47689.21816800196,56771.03599252785,27747.564190122524,84518.60018265038,21004.973402882028,1577.2569692250481,0.0,0.8757945856642171,2.6709853021623124,0.0014947306463915918,1.0,1.0,-6.133804388986846,326899.6262033432,1556069.4615461044,4.760083330833098,1556069.4615461044,4.760083330833098,0.7570024258330863,0.09174324329514957,3.3887116905809553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887116905809553,1.283543765950103,1.2838695057009235,2.6401216541865,5594.100979306883,14250.36187048453,6460.031718037437,0.00047751652796153163,29150.650625088085,2972.53910612575,19309.46711053647,1969.0176676578108,0.6624026118277462,0.6624026118277462,30620.705779516262,30484.863174865135,1.0055731833704598,0.8,4343.703288502271,4324.433322199387,1.0055731833704598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2570321803055,2034.6934298245008,8.55360080177842,4.531152541141687,-0.9812310027101434,5.51238354385183,2.6714934362445977,3.5,0.7632838389270279,0.6,0.00025376835757238465,1.000300819386514,0.0002536920420879203,198.26156149963703,0.0,1.5181982593853882e-05,43.0257386709819,0.009953998102591214,8.548639842851917e-05,0.00016828195914386548,0.0005702590422646837,0.09174324299144543,0.09174324299144543,0.09174324299144543,0.09191531878205493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491839.3133995751,594.312082477069,0.0,0.09174324299144543,0.09174324329514957,0.09174324329514957,0.36824204813317263,0.36824204813317263,0.5,9.111135282876182,0.8739370444499741,0.8739370444499741,-3.0524915928253904e-11,0.0020848111074087683,0.938845324649435,-3.0524915928253904e-11,27747.564190122524,21004.973402882028,0.7570024258330863,0.6007949175150192,0.425686386307018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466866236729712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.778954054585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1464731198628,261.1464731198628,-12.003526880137201,245.68369117969348,276.6092550600355,105294.74237761092,105451.94444913491,-157.20207152401747,0.0,nan,276.6092550600355,3.4592550600355025,270.4241422839619,-2.7258577160380923,264.23902950790443,-8.910970492095544,258.0539167318224,-15.096083268177551,251.8688039557588,-21.28119604424117,245.68369117969348,-27.466308820306494,1.0,1.0,25732.562594343566,25732.562594343566,276.1411048586563,2.9911048586563425,276.1411048586563,276.1411048586563,87058.85947546556,87040.07123771732,18.788237748245592,0.0,8648.866644398773,8648.866644398773,0.9210989098959275,3405.65524903386,276.1411048586563,2.9911048586563425,1.0,0.002,0.15922731053947106,0.0046858468821870634,0.00024566633009306916,0.0017543336698826097,0.12283316504653458,0.12283316504653458,0.0,-2.432125681406383e-14,1.0,1.001888927541025,0.93884532467996,0.09174324329514957,0.0,0.00017291063644009016,222.42051349327033,0.0,1599469.4233908658,266.0794350974711,0.0020848111379336842,1.0,1286332.165981786,2582.300040043126,,,,,,,,,,,,,,,,,,,3.0,14250.36187048453,1577.2569692250481,0.36824204813317263,6.175450102142607,2.6714934362445977
981.0,-29.200615409905165,4.536492378499051,35.01287056750933,30.74456371776762,5.181467630168088,-25.76240710590212,-39.2868320463225,1.743259326232454,-7.069848010659314,-7.0719730110717745,40.036458762775965,35976.119721141156,14809.219515017425,14809.219515017425,50785.33923615858,87072.54142827308,87040.0499006511,14809.219515017425,101849.26941566852,101849.26941566852,101849.26941566852,129598.69449232274,125517.4592997162,4081.2351926065494,0.0,98783.70246945071,47688.01294185887,56772.98836399094,27749.425076654225,84522.41344064516,21006.383086503134,1577.3241213635858,0.0,0.8757950695769183,2.6710524433662277,0.0014947306463915918,1.0,1.0,-6.124028251119398,326908.40059428255,1556105.8251180907,4.760066802472087,1556105.8251180907,4.760066802472087,0.7570024614375144,0.09174784243695269,3.3886809684741435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886809684741435,1.2835426165082495,1.2838682580080867,2.6401000830753203,5594.055272710757,14250.330435796066,6460.0374047560435,0.0004775241766386617,29151.077775825874,2972.5826633790207,19309.48410851894,1969.0194009696422,0.6623934887420089,0.6623934887420089,30620.483693123,30484.863174865135,1.0055640668301438,0.8,4343.671784414687,4324.433322199387,1.0055640668301438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5849033558777,2034.6934298245008,8.55734930213479,4.536492378499051,-0.9776103268513028,5.5141027053503535,2.672337203964217,3.5,0.7635249154183477,0.6,0.0002536920420879203,1.0002997993133995,0.0002536160081828,198.26394174472793,0.0,1.5130427116503087e-05,42.87963044816975,0.009969128529707716,8.546265770586102e-05,0.00016822938438205927,0.0005700757131936056,0.09174784228873217,0.09174784228873217,0.09174784228873217,0.09192159348783954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491818.2222968764,594.3190034323507,0.0,0.09174784228873217,0.09174784243695269,0.09174784243695269,0.3682542319272582,0.3682542319272582,0.5,9.11634783860648,0.8884866432529179,0.8884866432529179,1.0174971976084635e-11,0.0021250004124340194,0.9479447599523496,1.0174971976084635e-11,27749.425076654225,21006.383086503134,0.7570024614375144,0.600850557489369,0.42563999602785774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446703940946018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.63284583177,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14537366354915,261.14537366354915,-12.004626336450826,245.68092710013568,276.60982022696504,105304.07764473362,105462.35036726472,-158.27272253110237,0.0,nan,276.60982022696504,3.459820226965064,270.4240416015911,-2.7259583984088636,264.2382629762301,-8.911737023769888,258.0524843508695,-15.097515649130457,251.86670572550332,-21.283294274496654,245.68092710013568,-27.4690728998643,1.0,1.0,25732.562594343566,25732.562594343566,276.14177909418476,2.9917790941847784,276.14177909418476,276.14177909418476,87058.35074206514,87040.0499006511,18.3008414140495,0.0,8648.866644398773,8648.866644398773,0.9211007264855683,3405.6243733165143,276.14177909418476,2.9917790941847784,1.0,0.002,0.1590527215437312,0.004686684174693468,0.00024539730304020947,0.0017546026956321741,0.12269865152010473,0.12269865152010473,0.0,-1.327616402230225e-12,1.0,1.0019072044018669,0.9479447599421746,0.09174784243695269,0.0,0.00017458872967583033,224.57869677952158,0.0,1599470.3263637756,266.08015198934066,0.0021250004022590474,1.0,1286329.863310826,2582.1987527702504,,,,,,,,,,,,,,,,,,,3.0,14250.330435796066,1577.3241213635858,0.3682542319272582,6.175450102142607,2.672337203964217
982.0,-29.203508680936444,4.541755999172661,35.01327096841236,30.74526231447237,5.182084517578502,-25.764949361086636,-39.28929705927146,1.7435251978388413,-7.069139458508857,-7.071301133509282,40.03729426025988,35973.82673502739,14818.36551804716,14818.36551804716,50792.19225307455,87072.01613339988,87040.05788088117,14818.36551804716,101858.42339892832,101858.42339892832,101858.42339892832,129609.67612045327,125525.8964141866,4083.779706266658,0.0,98784.26470896587,47686.80584986761,56774.954287886954,27751.25272152494,84526.2070094119,21007.768716307888,1577.3897712411888,0.0,0.8757955547672398,2.6711191489962234,0.0014947306463915918,1.0,1.0,-6.115126532557667,326917.11260546336,1556141.8772070042,4.760050230484626,1556141.8772070042,4.760050230484626,0.7570025370427136,0.09175250160252651,3.388650172334893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388650172334893,1.283541531942399,1.2838670755693202,2.6400783208057224,5594.00916107288,14250.299103099762,6460.043299033057,0.00047753192247877686,29151.50861999432,2972.6265972574042,19309.50172690738,1969.021197545276,0.6623843032831397,0.6623843032831397,30620.261071154036,30484.863174865135,1.0055549283212917,0.8,4343.640204352959,4324.433322199387,1.0055549283212917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9071661288622,2034.6934298245008,8.561040018794378,4.541755999172661,-0.9740401626769799,5.515796161849641,2.6731666424689244,3.5,0.7637618978482641,0.6,0.0002536160081828,1.0002992197790541,0.0002535401439569439,198.26631738289666,0.0,1.507478173539653e-05,42.72193143811377,0.009984203311443113,8.543896536677379e-05,0.0001681770428160262,0.0005698931651212999,0.09175250121101179,0.09175250121101179,0.09175250121101179,0.09192776599148438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491796.87708028033,594.3260067996415,0.0,0.09175250121101179,0.09175250160252651,0.09175250160252651,0.368266666415309,0.368266666415309,0.5,9.121605801784982,0.9017743562135934,0.9017743562135934,3.9676706364843994e-11,0.002161675000422747,0.9561746009516128,3.9676706364843994e-11,27751.25272152494,21007.768716307888,0.7570025370427136,0.6009046667315724,0.42559376562374013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467211994886116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.475146821715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14426716441966,261.14426716441966,-12.005732835580318,245.67817144174302,276.61036288709965,105313.37175735486,105472.65833188045,-159.28657452558875,0.0,nan,276.61036288709965,3.460362887099677,270.4239245980207,-2.726075401979301,264.23748630894534,-8.912513691054642,258.05104801989035,-15.098951980109632,251.86460973081896,-21.285390269181022,245.67817144174302,-27.47182855825696,1.0,1.0,25732.562594343566,25732.562594343566,276.14245189443807,2.9924518944380907,276.14245189443807,276.14245189443807,87057.81258897358,87040.05788088117,17.75470809241233,0.0,8648.866644398773,8648.866644398773,0.9211025474438079,3405.5934231965675,276.14245189443807,2.9924518944380907,1.0,0.002,0.1588766137433085,0.00468752693378125,0.0002451259295004098,0.0017548740703574898,0.12256296475020491,0.12256296475020491,0.0,-1.4210030721550915e-13,1.0,1.0019237350275012,0.9561746009119361,0.09175250160252651,0.0,0.00017610753436808683,226.53197798389357,0.0,1599471.214519227,266.0808605414911,0.0021616749607460406,1.0,1286327.5770496754,2582.1079798688893,,,,,,,,,,,,,,,,,,,3.0,14250.299103099762,1577.3897712411888,0.368266666415309,6.175450102142607,2.6731666424689244
983.0,-29.206383605975816,4.546944585106492,35.01367246155882,30.745948233548575,5.182701516717184,-25.767475093701407,-39.29174450514836,1.743793004487651,-7.068439313855379,-7.070635179694151,40.03812658259363,35971.54956650009,14827.36968682795,14827.36968682795,50798.919253328044,87071.4717196389,87040.14924527622,14827.36968682795,101867.51893210417,101867.51893210417,101867.51893210417,129620.58606752651,125534.24027720724,4086.3457903192784,0.0,98784.804869963,47685.608418003474,56776.88494662169,27753.06713542235,84529.95208204404,21009.144539648114,1577.454909963734,0.0,0.8757960194786003,2.671185295790874,0.0014947306463915918,1.0,1.0,-6.10684985695957,326925.7479847419,1556177.7929157035,4.760034357980065,1556177.7929157035,4.760034357980065,0.7570026201836735,0.09175722248216373,3.388620321948864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388620321948864,1.283540437993507,1.2838658839630996,2.6400573146305546,5593.9646515083705,14250.267787389772,6460.048544619987,0.0004775393160147265,29151.92482029083,2972.6690378764238,19309.517406317747,1969.0227964001722,0.6623753843134776,0.6623753843134776,30620.045285546912,30484.863174865135,1.0055460704571695,0.8,4343.609594064025,4324.433322199387,1.0055460704571695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.2239146202648,2034.6934298245008,8.564674714582058,4.546944585106492,-0.970520282252636,5.517464867359128,2.6739819886696288,3.5,0.7639948539056082,0.6,0.0002535401439569439,1.0002973291702977,0.0002534647814837656,198.26867800656618,0.0,1.5041320681597839e-05,42.62710281164828,0.009999244632124711,8.541544787863259e-05,0.00016812469607831127,0.000569710761752442,0.09175722120913685,0.09175722120913685,0.09175722120913685,0.09193388751985156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491775.31364129996,594.3330810689184,0.0,0.09175722120913685,0.09175722248216373,0.09175722248216373,0.36827933260899237,0.36827933260899237,0.5,9.126905811644423,0.9139290879797954,0.9139290879797954,3.410605131648481e-12,0.002195865838757527,0.9637853227345659,3.410605131648481e-12,27753.06713542235,21009.144539648114,0.7570026201836735,0.6009576251033841,0.42554797063633043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467384246575383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.380318195246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14315658095575,261.14315658095575,-12.00684341904423,245.67542584327302,276.61088731864186,105322.85214908166,105482.72668519463,-159.87453611297735,0.0,nan,276.61088731864186,3.4608873186418805,270.42379502356033,-2.7262049764396465,264.23670272848483,-8.913297271515148,258.04961043342416,-15.100389566575814,251.86251813835048,-21.287481861649496,245.67542584327302,-27.47457415672696,1.0,1.0,25732.562594343566,25732.562594343566,276.1431284119951,2.9931284119951442,276.1431284119951,276.1431284119951,87057.24201389296,87040.14924527622,17.092768616741523,0.0,8648.866644398773,8648.866644398773,0.9211043124716733,3405.5634235586085,276.1431284119951,2.9931284119951442,1.0,0.002,0.1586991004699621,0.004688374490483806,0.00024485238377706817,0.0017551476158047933,0.12242619188853408,0.12242619188853408,0.0,-4.1813861401118757e-13,1.0,1.0019390223500244,0.9637853227311552,0.09175722248216373,0.0,0.00017751298933816237,228.3394512058621,0.0,1599472.0892346925,266.0815606861446,0.002195865835346922,1.0,1286325.3109375297,2582.0246604352583,,,,,,,,,,,,,,,,,,,3.0,14250.267787389772,1577.454909963734,0.36827933260899237,6.175450102142607,2.6739819886696288
984.0,-29.209250127343726,4.5520589820246355,35.014074639313826,30.74661724912005,5.183302867083806,-25.769994827908302,-39.29418706158174,1.7440475676483511,-7.0677798351309775,-7.070005279307662,40.038949319462354,35969.290622715656,14836.272367975249,14836.272367975249,50805.5629906909,87070.933279408,87040.17116677387,14836.272367975249,101876.44353474912,101876.44353474912,101876.44353474912,129631.31002787445,125542.37926395971,4088.9307639147432,0.0,98785.3441870965,47684.424906214095,56778.79920098045,27754.866493125326,84533.66569410577,21010.507115892928,1577.5201902663296,0.0,0.8757963219390934,2.6712478985126102,0.0014947306463915918,1.0,1.0,-6.099683188306756,326933.9160270342,1556213.29561493,4.760024027260134,1556213.29561493,4.760024027260134,0.757002636676241,0.09176200353759328,3.388590872371207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388590872371207,1.283539404848404,1.2838647538202994,2.6400364956239315,5593.920538531549,14250.236742768784,6460.053739857049,0.00047754664294693086,29152.337330700026,2972.7111022316517,19309.53293522899,1969.0243799084285,0.6623665442734267,0.6623665442734267,30619.832396972917,30484.863174865135,1.0055373315297371,0.8,4343.579394734016,4324.433322199387,1.0055373315297371,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.535240000722,2034.6934298245008,8.568276304887135,4.5520589820246355,-0.9670644242872557,5.519123406311891,2.6747834720916224,3.5,0.764223849169035,0.6,0.0002534647814837656,1.000296466869351,0.00025338965984458557,198.27103177877208,0.0,1.4942017928357163e-05,42.3456788089642,0.010014186650053068,8.539198333830545e-05,0.00016807279814546016,0.0005695299496895947,0.09176200334850451,0.09176200334850451,0.09176200334850451,0.09193987848020962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491753.5288567991,594.3402269387008,0.0,0.09176200334850451,0.09176200353759328,0.09176200353759328,0.3682922174656839,0.3682922174656839,0.5,9.132242087169875,0.9249737547779091,0.9249737547779091,-1.7053025658242404e-12,0.002225444176701785,0.9703220910009236,-1.7053025658242404e-12,27754.866493125326,21010.507115892928,0.757002636676241,0.6010098174913688,0.42550255365565753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467555409896353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.09889419256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14204199711884,261.14204199711884,-12.00795800288114,245.67268978492734,276.61139420931306,105332.27714365175,105492.72755476662,-160.4504111148371,0.0,nan,276.61139420931306,3.4613942093130845,270.42365332442995,-2.726346675570028,264.23591243955093,-8.914087560449047,258.04817155468453,-15.101828445315448,251.8604306698074,-21.289569330192563,245.67268978492734,-27.477310215072634,1.0,1.0,25732.562594343566,25732.562594343566,276.14376084699086,2.993760846990881,276.14376084699086,276.14376084699086,87056.76474882873,87040.17116677387,16.593582054862054,0.0,8648.866644398773,8648.866644398773,0.9211060537918597,3405.533826733063,276.14376084699086,2.993760846990881,1.0,0.002,0.1585203785147251,0.004689220790482303,0.000244576954394252,0.0017554230454426016,0.12228847719712599,0.12228847719712599,0.0,-1.6314640610692877e-13,1.0,1.0019521530563924,0.9703220910026289,0.09176200353759328,0.0,0.00017872166346183824,229.89381624516196,0.0,1599472.9094265702,266.082220164869,0.0022254441784070877,1.0,1286323.1675003422,2581.9538969805585,,,,,,,,,,,,,,,,,,,3.0,14250.236742768784,1577.5201902663296,0.3682922174656839,6.175450102142607,2.6747834720916224
985.0,-29.21210464110434,4.557100312989993,35.014477315818986,30.747256229538493,5.183873523663381,-25.772506824628046,-39.29662462379781,1.7442757072663073,-7.06713137629373,-7.069383902675909,40.03976806667283,35967.064272596275,14845.040282483209,14845.040282483209,50812.10455507948,87070.41162604639,87040.26191859454,14845.040282483209,101885.30220107775,101885.30220107775,101885.30220107775,129641.95384639448,125550.4209965198,4091.5328498746812,0.0,98785.88767604419,47683.26046631598,56780.696899698014,27756.651645316724,84537.34854501474,21011.858995578124,1577.5849782514576,0.0,0.8757965927001082,2.6713096824012803,0.0014947306463915918,1.0,1.0,-6.09311435250163,326941.97369758046,1556248.626760506,4.760014779258743,1556248.626760506,4.760014779258743,0.7570026552220457,0.09176683677638504,3.3885619854371134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885619854371134,1.2835384945854333,1.2838637469000618,2.640015862190075,5593.876818761151,14250.205770670515,6460.058803947763,0.0004775538886310867,29152.746238844775,2972.7527992581336,19309.548072135025,1969.0259234432783,0.6623577728813036,0.6623577728813036,30619.62357534346,30484.863174865135,1.0055287595622975,0.8,4343.549772320832,4324.433322199387,1.0055287595622975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.8411947369336,2034.6934298245008,8.571825365742132,4.557100312989993,-0.9636588560374175,5.520759169027411,2.675571222803773,3.5,0.764448920801078,0.6,0.00025338965984458557,1.0002952317073193,0.00025331487326206307,198.27337573971522,0.0,1.4894444909141846e-05,42.21085687250799,0.01002908109496221,8.53685727147569e-05,0.00016802108712982866,0.0005693498685999545,0.09176683657896112,0.09176683657896112,0.09176683657896112,0.09194580941743245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491731.56593736546,594.3474305886431,0.0,0.09176683657896112,0.09176683677638504,0.09176683677638504,0.36830529820671115,0.36830529820671115,0.5,9.137611293751645,0.9350022989904119,0.9350022989904119,9.094947017729282e-12,0.0022525263821648878,0.9762695501742655,9.094947017729282e-12,27756.651645316724,21011.858995578124,0.7570026552220457,0.6010610153927749,0.4254576810324777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467726076727523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.96407225611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14092244151243,261.14092244151243,-12.009077558487547,245.66996332714714,276.6118815558807,105341.51866068407,105502.68478576794,-161.16612508385577,0.0,nan,276.6118815558807,3.4618815558807228,270.42349791012697,-2.7265020898730086,264.2351142643805,-8.914885735619464,258.046730618643,-15.103269381356995,251.85834697289624,-21.291653027103735,245.66996332714714,-27.480036672852833,1.0,1.0,25732.562594343566,25732.562594343566,276.1443927165374,2.9943927165374475,276.1443927165374,276.1443927165374,87056.20634764958,87040.26191859454,15.944429055045475,0.0,8648.866644398773,8648.866644398773,0.9211077618356349,3405.504795364299,276.1443927165374,2.9943927165374475,1.0,0.002,0.15834055577504644,0.004690070179588284,0.0002442998216600489,0.0017557001779075117,0.12214991083002444,0.12214991083002444,0.0,-4.3243967434714037e-13,1.0,1.001964100504157,0.9762695501651706,0.09176683677638504,0.0,0.0001798224428779075,231.30939408661604,0.0,1599473.7130781552,266.08286862370625,0.0022525263730699407,1.0,1286321.0530604692,2581.8901778344552,,,,,,,,,,,,,,,,,,,3.0,14250.205770670515,1577.5849782514576,0.36830529820671115,6.175450102142607,2.675571222803773
986.0,-29.2149554692587,4.562069409523605,35.01487991385462,30.747884592879586,5.184433899735803,-25.775016532361636,-39.299057925213106,1.74449496284575,-7.066523294749629,-7.068797019787981,40.04057115604667,35964.83906957172,14853.708414220857,14853.708414220857,50818.54748379257,87069.8945776027,87040.2022332987,14853.708414220857,101893.91064751956,101893.91064751956,101893.91064751956,129652.30700580488,125558.15863163445,4094.148374170427,0.0,98786.43175583167,47682.09526016007,56782.596106301775,27758.396358285314,84540.99246458709,21013.17947586977,1577.6486652976769,0.0,0.8757967333016655,2.671368094363122,0.0014947306463915918,1.0,1.0,-6.087897455026564,326949.5842151133,1556283.282817526,4.760009976931442,1556283.282817526,4.760009976931442,0.7570026454211128,0.09177171232530827,3.3885333169312988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885333169312988,1.2835376251141797,1.2838627812120915,2.6399953150028344,5593.833281736983,14250.174943573931,6460.063852989054,0.00047756110512579684,29153.15344908398,2972.7943231464346,19309.563164057323,1969.0274623910636,0.6623490387680186,0.6623490387680186,30619.416332364763,30484.863174865135,1.0055202524117084,0.8,4343.52037384731,4324.433322199387,1.0055202524117084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.1418642730503,2034.6934298245008,8.575341731870614,4.562069409523605,-0.9603153538240354,5.522384763347641,2.6763454559483635,3.5,0.764670130270961,0.6,0.00025331487326206307,1.0002948573301131,0.0002532402035317724,198.2757167225436,0.0,1.4828188176773752e-05,42.023085292976816,0.010043909283138985,8.53452089290045e-05,0.00016796966433305858,0.0005691708038263358,0.09177171195188184,0.09177171195188184,0.09177171195188184,0.09195154663456559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491709.4025326154,594.3546987290576,0.0,0.09177171195188184,0.09177171232530827,0.09177171232530827,0.36831856180726447,0.36831856180726447,0.5,9.143006358555525,0.9439640500708606,0.9439640500708606,-2.120259523508139e-11,0.0022737250383784158,0.9808995647614438,-2.120259523508139e-11,27758.396358285314,21013.17947586977,0.7570026454211128,0.6011113189270835,0.4254130217910185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446789603245719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.776300676574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1397982185498,261.1397982185498,-12.010201781450178,245.66724526751767,276.6123511695867,105350.74590153432,105512.5839171704,-161.83801563607435,0.0,nan,276.6123511695867,3.462351169586725,270.42332998916714,-2.7266700108328337,264.2343088087544,-8.915691191245571,258.0452876283406,-15.104712371659389,251.85626644793228,-21.293733552067692,245.66724526751767,-27.482754732482306,1.0,1.0,25732.562594343566,25732.562594343566,276.1449726984869,2.994972698486947,276.1449726984869,276.1449726984869,87055.78179176069,87040.2022332987,15.579558461991837,0.0,8648.866644398773,8648.866644398773,0.9211094569562841,3405.4759835159552,276.1449726984869,2.994972698486947,1.0,0.002,0.15815987370673804,0.004690917141848489,0.00024402134513272993,0.0017559786556267227,0.12201067256636497,0.12201067256636497,0.0,7.594523968035283e-13,1.0,1.0019734028883833,0.9808995647826464,0.09177171232530827,0.0,0.00018068176753195826,232.41440064637658,0.0,1599474.4607512965,266.08347670525035,0.002273725059581011,1.0,1286319.055990351,2581.8419738289026,,,,,,,,,,,,,,,,,,,3.0,14250.174943573931,1577.6486652976769,0.36831856180726447,6.175450102142607,2.6763454559483635
987.0,-29.21779019475925,4.566967327851052,35.01528227796718,30.74841300202536,5.184946603209421,-25.77751651496759,-39.30148225100709,1.7446729234348732,-7.065929585769766,-7.0682221229355635,40.041369602873395,35962.68827663677,14862.249799540483,14862.249799540483,50824.938076177255,87069.31277105896,87040.19743049402,14862.249799540483,101902.44723003451,101902.44723003451,101902.44723003451,129662.57641203857,125565.8004186066,4096.775993431971,0.0,98786.90461089685,47680.994869079026,56784.34415757535,27760.12918200406,84544.47333957942,21014.490628807347,1577.712065651626,0.0,0.8757968255913988,2.671425339665973,0.0014947306463915918,1.0,1.0,-6.083232007592187,326957.03943658416,1556317.7391093306,4.760006824722886,1556317.7391093306,4.760006824722886,0.7570026238361427,0.09177662823070588,3.3885090650750334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885090650750334,1.2835369482176457,1.2838620082977334,2.6399778126998283,5593.796196457132,14250.144095161868,6460.06625392843,0.0004775668963266148,29153.501647400597,2972.829829493313,19309.570340625793,1969.0281941973858,0.662341374088333,0.662341374088333,30619.241016817687,30484.863174865135,1.0055130558666687,0.8,4343.495504442802,4324.433322199387,1.0055130558666687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.4373005591415,2034.6934298245008,8.578809631230934,4.566967327851052,-0.9570226067229441,5.523989934573996,2.6771063005909865,3.5,0.7648875144545676,0.6,0.0002532402035317724,1.000293198415364,0.0002531659756688822,198.27804453038985,0.0,1.4805194290862612e-05,41.95792062030464,0.010058714477429847,8.53219372016913e-05,0.0001679182663300811,0.0005689925676511635,0.09177662765493774,0.09177662765493774,0.09177662765493774,0.0919572220739292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491687.1068136053,594.3620096674546,0.0,0.09177662765493774,0.09177662823070588,0.09177662823070588,0.36833198022227576,0.36833198022227576,0.5,9.14842421308179,0.9519561228806879,0.9519561228806879,-4.416733645484783e-11,0.002292537165772046,0.9849901153433507,-4.416733645484783e-11,27760.12918200406,21014.490628807347,0.7570026238361427,0.6011621584303324,0.42537006685451634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468065772540235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.711136003905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1386673068539,261.1386673068539,-12.011332693146073,245.66453642708527,276.6127981866259,105359.76943985299,105522.57033563,-162.80089577701312,0.0,nan,276.6127981866259,3.462798186625946,270.4231458347148,-2.7268541652852036,264.23349348280595,-8.916506517194023,258.0438411308975,-15.1061588691025,251.8541887789939,-21.29581122100609,245.66453642708527,-27.48546357291471,1.0,1.0,25732.562594343566,25732.562594343566,276.1455470400291,2.9955470400291233,276.1455470400291,276.1455470400291,87055.15017548788,87040.19743049402,14.952744993861415,0.0,8648.866644398773,8648.866644398773,0.9211108909218125,3405.4516104004083,276.1455470400291,2.9955470400291233,1.0,0.002,0.1579784310991259,0.004691765179549903,0.0002437416885287367,0.0017562583109982932,0.12187084426436834,0.12187084426436834,0.0,-4.729701873207315e-13,1.0,1.0019816221977025,0.984990115387518,0.09177662823070588,0.0,0.00018144230302698453,233.3923369926363,0.0,1599475.1880827127,266.0840704142302,0.0022925372099393826,1.0,1286317.0997004246,2581.8001532773787,,,,,,,,,,,,,,,,,,,3.0,14250.144095161868,1577.712065651626,0.36833198022227576,6.175450102142607,2.6771063005909865
