time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-29.22061615682785,4.571795041103952,35.01568392346529,30.748948535788827,5.185456749372689,-25.780008866206884,-39.303897705953545,1.7448494588067425,-7.0653590106215916,-7.067665496840157,40.042153593522364,35960.53281019719,14870.674408216437,14870.674408216437,50831.20721841363,87068.74976055327,87040.09535516416,14870.674408216437,101910.7697633806,101910.7697633806,101910.7697633806,129672.5849661743,125573.17264319328,4099.412322981023,0.0,98787.39045120086,47679.885846829435,56786.11622707936,27761.8152027937,84547.93142987306,21015.76691064918,1577.7736730357283,0.0,0.8757968727541291,2.6714808218793435,0.0014947306463915918,1.0,1.0,-6.079654165633144,326964.2578522322,1556351.57212022,4.760005213853055,1556351.57212022,4.760005213853055,0.7570026223837966,0.0917815685484394,3.388484249982376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388484249982376,1.2835362770651038,1.2838612416961048,2.6399598597480893,5593.758156306692,14250.113474312031,6460.0691394210035,0.00047757291577181293,29153.858528843582,2972.8662212726654,19309.57896555619,1969.029073695522,0.6623335620035378,0.6623335620035378,30619.061629401043,30484.863174865135,1.0055056921857195,0.8,4343.470057422828,4324.433322199387,1.0055056921857195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.727582344508,2034.6934298245008,8.582234483793071,4.571795041103952,-0.9537829785609171,5.525578019664869,2.677853954968972,3.5,0.7651011299911349,0.6,0.0002531659756688822,1.000292298627399,0.0002530919972254875,198.28036518941988,0.0,1.4717755503539586e-05,41.71011909703119,0.010073432232933386,8.529875646094179e-05,0.0001678672192079404,0.0005688154283744451,0.09178156836856008,0.09178156836856008,0.09178156836856008,0.09196272773612545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491664.6594597951,594.3693692181016,0.0,0.09178156836856008,0.0917815685484394,0.0917815685484394,0.36834554139479114,0.36834554139479114,0.5,9.153859016834316,0.9589608986680673,0.9589608986680673,-1.4949819160392508e-11,0.0023064862185719903,0.9880113312070193,-1.4949819160392508e-11,27761.8152027937,21015.76691064918,0.7570026223837966,0.6012117193023789,0.42532717479935134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468234557618682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.46333448063,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13753148674726,261.13753148674726,-12.012468513252713,245.6618366200681,276.613226353429,105368.86875034748,105532.37623850071,-163.5074881532367,0.0,nan,276.613226353429,3.463226353429036,270.42294840675675,-2.7270515932432318,264.23267046007857,-8.917329539921411,258.04239251340897,-15.107607486591007,251.8521145667421,-21.297885433257875,245.6618366200681,-27.488163379931876,1.0,1.0,25732.562594343566,25732.562594343566,276.14609186396194,2.996091863961965,276.14609186396194,276.14609186396194,87054.62217418922,87040.09535516416,14.52681902506447,0.0,8648.866644398773,8648.866644398773,0.9211123581846898,3405.426671232288,276.14609186396194,2.996091863961965,1.0,0.002,0.15779642394379895,0.004692612396269787,0.00024346115112072324,0.0017565388477273599,0.12173057556036161,0.12173057556036161,0.0,-1.151917103370259e-12,1.0,1.0019876948730517,0.9880113312219692,0.0917815685484394,0.0,0.0001820068460994313,234.11817365681534,0.0,1599475.881230995,266.0846409893784,0.0023064862335218095,1.0,1286315.2055770217,2581.771049769515,,,,,,,,,,,,,,,,,,,3.0,14250.113474312031,1577.7736730357283,0.36834554139479114,6.175450102142607,2.677853954968972
989.0,-29.223430498683086,4.576553652014799,35.016084849776796,30.74947530347856,5.185955527362192,-25.78249189607712,-39.306304150354094,1.7450169247998149,-7.064794087986002,-7.067113390087879,40.04293613268388,35958.38946657246,14878.966689194553,14878.966689194553,50837.35615576701,87068.19786044411,87040.10876130992,14878.966689194553,101919.07545050448,101919.07545050448,101919.07545050448,129682.57461471518,125580.51741382023,4102.057200894956,0.0,98787.87987667827,47678.78070406741,56787.88796956762,27763.4991642107,84551.38713377832,21017.0413924139,1577.8352914932307,0.0,0.8757969005465743,2.6715358677339474,0.0014947306463915918,1.0,1.0,-6.076334556374206,326971.41778316355,1556385.3430457073,4.760004264586361,1556385.3430457073,4.760004264586361,0.7570026122466037,0.09178654126381636,3.3884595262218475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884595262218475,1.2835356477455369,1.2838605172582946,2.639941891893302,5593.720084578482,14250.082934532098,6460.072071167323,0.00047757894838461025,29154.215687748627,2972.902641345274,19309.58772874213,1969.0299672918002,0.6623257485488293,0.6623257485488293,30618.882901959776,30484.863174865135,1.005498355606851,0.8,4343.444704023727,4324.433322199387,1.005498355606851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.0127792647675,2034.6934298245008,8.585607023340572,4.576553652014799,-0.9505892666055296,5.527142918620329,2.6785885940133487,3.5,0.7653110268609568,0.6,0.0002530919972254875,1.0002911032382804,0.0002530183427665638,198.28267635315623,0.0,1.4668472772441217e-05,41.57045183709841,0.010088100705705828,8.527566798143882e-05,0.00016781632924404869,0.0005686388394825788,0.09178654089318289,0.09178654089318289,0.09178654089318289,0.09196821713766987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491642.13041574,594.3767552098894,0.0,0.09178654089318289,0.09178654126381636,0.09178654126381636,0.36835922212424727,0.36835922212424727,0.5,9.159309328708176,0.9651199784547089,0.9651199784547089,-6.03108674113173e-11,0.002319302101852827,0.990778833713648,-6.03108674113173e-11,27763.4991642107,21017.0413924139,0.7570026122466037,0.6012598714120618,0.4252844416340399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468402824634936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.3236672207,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13639167358093,261.13639167358093,-12.013608326419046,245.6591461078035,276.61363723936074,105377.96618229356,105542.0484930655,-164.0823107719272,0.0,nan,276.61363723936074,3.4636372393607644,270.4227390130491,-2.727260986950853,264.2318407867333,-8.918159213266676,258.040942560423,-15.109057439576986,251.85004433411615,-21.29995566588383,245.6591461078035,-27.49085389219647,1.0,1.0,25732.562594343566,25732.562594343566,276.1466455207608,2.996645520760808,276.1466455207608,276.1466455207608,87054.04080301922,87040.10876130992,13.932041709296755,0.0,8648.866644398773,8648.866644398773,0.921113820041528,3405.4018238529566,276.1466455207608,2.996645520760808,1.0,0.002,0.15761389865917033,0.0046934610014554325,0.00024317981140810203,0.0017568201890931854,0.12158990570405101,0.12158990570405101,0.0,5.012873796617079e-13,1.0,1.0019932582195303,0.9907788337739589,0.09178654126381636,0.0,0.0001825249735228573,234.78430592114887,0.0,1599476.5661018877,266.085205912014,0.0023193021621636944,1.0,1286313.3268267382,2581.7449623860875,,,,,,,,,,,,,,,,,,,3.0,14250.082934532098,1577.8352914932307,0.36835922212424727,6.175450102142607,2.6785885940133487
990.0,-29.226240867651242,4.581244010183415,35.01648474486659,30.750010802317433,5.186440690363863,-25.78497271183819,-39.308710175659485,1.7451725346091915,-7.06425984956752,-7.06658811977436,40.04370822810545,35956.246221570196,14887.157018454322,14887.157018454322,50843.40324002452,87067.69056360354,87040.06253519456,14887.157018454322,101927.21955364889,101927.21955364889,101927.21955364889,129692.38166727703,125587.67334913142,4104.708318145606,0.0,98788.40365505377,47677.66733819354,56789.70701873359,27765.16211362815,84554.86913236174,21018.29887943847,1577.8965660633357,0.0,0.875796820361844,2.671588280600398,0.0014947306463915918,1.0,1.0,-6.073878517820674,326978.2298041412,1556418.663807855,4.760007003341306,1556418.663807855,4.760007003341306,0.7570025629031687,0.09179154085032189,3.3884335737139115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884335737139115,1.2835350731170785,1.2838598479413919,2.6399228542193747,5593.679746031888,14250.052533345039,6460.0759872051685,0.00047758549180357436,29154.5935624691,2972.941173843168,19309.599434041313,1969.0311609001355,0.6623175655893446,0.6623175655893446,30618.695291653923,30484.863174865135,1.005490654406984,0.8,4343.418090544979,4324.433322199387,1.005490654406984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.2929766994514,2034.6934298245008,8.588944407311077,4.581244010183415,-0.9474514989820353,5.52869550916545,2.679310433373294,3.5,0.7655172666780841,0.6,0.0002530183427665638,1.0002906989157223,0.0002529448119839825,198.28498430126632,0.0,1.4604403240734346e-05,41.388878784241136,0.010102705108946562,8.525258929772366e-05,0.00016776575346884017,0.0005684631115732291,0.0917915406660621,0.0917915406660621,0.0917915406660621,0.09197358465861843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491619.4977516536,594.3841743491971,0.0,0.0917915406660621,0.09179154085032189,0.09179154085032189,0.36837301679392087,0.36837301679392087,0.5,9.164770672105323,0.970443395798668,0.970443395798668,-4.5361048250924796e-11,0.002328270206817251,0.9927096019536634,-4.5361048250924796e-11,27765.16211362815,21018.29887943847,0.7570025629031687,0.6013066280125693,0.4252415808873701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468570403446792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.142094167844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13524771681386,261.13524771681386,-12.014752283186112,245.65646376279494,276.6140316708342,105386.96047988675,105551.63928495461,-164.67880506784525,0.0,nan,276.6140316708342,3.464031670834231,270.4225180892264,-2.7274819107735766,264.23100450761376,-8.918995492386216,258.0394909260094,-15.110509073990556,251.84797734440443,-21.30202265559555,245.65646376279494,-27.493536237205035,1.0,1.0,25732.562594343566,25732.562594343566,276.14716544631443,2.9971654463144546,276.14716544631443,276.14716544631443,87053.56792202106,87040.06253519456,13.505386826494941,0.0,8648.866644398773,8648.866644398773,0.9211153545450684,3405.375741582481,276.14716544631443,2.9971654463144546,1.0,0.002,0.15743100861760653,0.004694306455843973,0.00024289789492331569,0.0017571021039912045,0.12144894746165784,0.12144894746165784,0.0,-1.0854797963255614e-12,1.0,1.0019971417291436,0.9927096019990245,0.09179154085032189,0.0,0.0001828897271111724,235.25316641933637,0.0,1599477.2093141123,266.08574015043246,0.0023282702521782994,1.0,1286311.5393918983,2581.7286532884923,,,,,,,,,,,,,,,,,,,3.0,14250.052533345039,1577.8965660633357,0.36837301679392087,6.175450102142607,2.679310433373294
991.0,-29.229036682870433,4.585867010566906,35.01688336455811,30.750495136622362,5.186904368774633,-25.787442577708884,-39.31110317409036,1.7453102636080158,-7.063750116984579,-7.0660841502537,40.04447121604174,35954.13682366817,14895.239953115664,14895.239953115664,50849.37677678383,87067.1447598467,87039.98876633882,14895.239953115664,101935.22871945449,101935.22871945449,101935.22871945449,129702.0336782858,125594.66990762802,4107.363770657781,0.0,98788.88506200413,47676.58129143561,56791.44863396503,27766.804958831322,84558.25359279636,21019.540417014185,1577.9574038479277,0.0,0.8757966576345149,2.6716386056093344,0.0014947306463915918,1.0,1.0,-6.072137349148875,326984.76568772324,1556451.592055585,4.760012561386503,1556451.592055585,4.760012561386503,0.7570024872569594,0.09179656228718093,3.3884100564537563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884100564537563,1.2835345817228203,1.2838592620385798,2.6399055426349896,5593.643064861909,14250.022117936753,6460.078401236051,0.0004775912270775214,29154.937984511427,2972.9762951172347,19309.606649741167,1969.0318966967484,0.6623099887915866,0.6623099887915866,30618.525285470976,30484.863174865135,1.0054836758474848,0.8,4343.393974300852,4324.433322199387,1.0054836758474848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.568231038548,2034.6934298245008,8.592243262436922,4.585867010566906,-0.9443665009046427,5.530233511471549,2.680019614174185,3.5,0.7657198897640528,0.6,0.0002529448119839825,1.0002891999065877,0.000252871681517309,198.2872803440108,0.0,1.4580050069794818e-05,41.31986189779852,0.010117285159016358,8.5229641294455e-05,0.00016771517068952748,0.0005682877709842532,0.09179656210269245,0.09179656210269245,0.09179656210269245,0.0919788463091679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.7863967854,594.3916185705014,0.0,0.09179656210269245,0.09179656228718093,0.09179656228718093,0.3683869076024819,0.3683869076024819,0.5,9.170239225140966,0.9749575104450514,0.9749575104450514,-9.487166607868858e-11,0.0023340332691077492,0.993946801104812,-9.487166607868858e-11,27766.804958831322,21019.540417014185,0.7570024872569594,0.6013532046399284,0.4251996144197939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468737749380547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.0730772814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1340997397447,261.1340997397447,-12.01590026025525,245.6537904185966,276.61440906089445,105395.92885463832,105561.18640330173,-165.2575486634025,0.0,nan,276.61440906089445,3.464409060894468,270.42228533243474,-2.7277146675652375,264.2301616039717,-8.919838396028297,258.0380378755139,-15.11196212448607,251.84591414705702,-21.30408585294296,245.6537904185966,-27.496209581403377,1.0,1.0,25732.562594343566,25732.562594343566,276.1476608865261,2.9976608865261483,276.1476608865261,276.1476608865261,87053.06030917384,87039.98876633882,13.071542835023138,0.0,8648.866644398773,8648.866644398773,0.9211167450533334,3405.3521067360252,276.1476608865261,2.9976608865261483,1.0,0.002,0.15724788096430517,0.004695149212333354,0.000242615600633697,0.0017573843986923487,0.1213078003168485,0.1213078003168485,0.0,-6.739543818856664e-13,1.0,1.0019996328554768,0.9939468011996837,0.09179656228718093,0.0,0.00018312734032077855,235.5584969775408,0.0,1599477.819068953,266.0862498830154,0.0023340333639794153,1.0,1286309.8244364834,2581.7204609621117,,,,,,,,,,,,,,,,,,,3.0,14250.022117936753,1577.9574038479277,0.3683869076024819,6.175450102142607,2.680019614174185
992.0,-29.23182172270775,4.590423697729102,35.01728058712585,30.750955023709707,5.1873420678374815,-25.789905343651704,-39.31349121322853,1.7454256888260253,-7.063248098597853,-7.06558596713168,40.045228140692956,35952.05398058034,14903.197539952465,14903.197539952465,50855.25152053281,87066.61480468189,87039.96237701723,14903.197539952465,101943.1599169697,101943.1599169697,101943.1599169697,129711.58877975657,125601.56656157467,4110.022218181902,0.0,98789.37121244543,47675.51164913608,56793.177292565946,27768.428862786863,84561.60615535281,21020.767907455534,1578.0174852885307,0.0,0.8757964863575066,2.6716883776933624,0.0014947306463915918,1.0,1.0,-6.070818282011942,326991.2266316763,1556484.2591501486,4.760018411452293,1556484.2591501486,4.760018411452293,0.757002422114921,0.09180159835315865,3.388386949764411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388386949764411,1.2835341936434714,1.2838587799907217,2.6398883384213185,5593.606611197589,14249.991900409606,6460.080803923126,0.00047759692741711776,29155.280278515445,2973.011199391785,19309.61383153362,1969.0326290357689,0.662302459351176,0.662302459351176,30618.35824707298,30484.863174865135,1.0054768191216006,0.8,4343.370279052157,4324.433322199387,1.0054768191216006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.8386044789677,2034.6934298245008,8.595492972329449,4.590423697729102,-0.941326274945129,5.531749972674231,2.6807162926401773,3.5,0.7659189407543364,0.6,0.000252871681517309,1.0002880917015144,0.00025279885226581883,198.2895675837179,0.0,1.4500841346976634e-05,41.09538437733178,0.010131786000363335,8.520674654064259e-05,0.00016766493497666641,0.000568113677608035,0.09180159815763664,0.09180159815763664,0.09180159815763664,0.09198404406866376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491574.0224951115,594.3990794970214,0.0,0.09180159815763664,0.09180159835315865,0.09180159835315865,0.36840087933105437,0.36840087933105437,0.5,9.17571262710772,0.9787351677236984,0.9787351677236984,1.5973000699887052e-11,0.002337868533800247,0.9947676851197116,1.5973000699887052e-11,27768.428862786863,21020.767907455534,0.757002422114921,0.6013988360994919,0.42515812571642536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468904232353106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.84859976093,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13294709116747,261.13294709116747,-12.017052908832511,245.6511260637288,276.61476811860797,105404.75035384147,105570.6803922829,-165.93003844143027,0.0,nan,276.61476811860797,3.464768118607992,270.42203970763154,-2.7279602923684365,264.22931129665363,-8.920688703346343,258.03658288567766,-15.113417114322317,251.84385447470532,-21.306145525294653,245.6511260637288,-27.498873936271167,1.0,1.0,25732.562594343566,25732.562594343566,276.14815601845976,2.998156018459781,276.14815601845976,276.14815601845976,87052.48523145176,87039.96237701723,12.522854434530018,0.0,8648.866644398773,8648.866644398773,0.921118111280648,3405.328884513233,276.14815601845976,2.998156018459781,1.0,0.002,0.15706459200088085,0.004695991651343439,0.00024233305400448557,0.001757666944117452,0.12116652700224279,0.12116652700224279,0.0,-1.8780623757541637e-12,1.0,1.0020012883201315,0.9947676851037386,0.09180159835315865,0.0,0.00018328864950037038,235.7656798362325,0.0,1599478.4169901556,266.0867519014021,0.0023378685178272463,1.0,1286308.1291662639,2581.717234794586,,,,,,,,,,,,,,,,,,,3.0,14249.991900409606,1578.0174852885307,0.36840087933105437,6.175450102142607,2.6807162926401773
993.0,-29.234603139200953,4.594914953026845,35.017676107054896,30.751406074874126,5.187780691933628,-25.79236475608411,-39.31587488679213,1.745542308825482,-7.062769299935837,-7.065107436903014,40.04597345657046,35949.97610264222,14911.0493633161,14911.0493633161,50861.02546595832,87066.06831073023,87039.87502667352,14911.0493633161,101950.92438998961,101950.92438998961,101950.92438998961,129720.94712152184,125608.2655216379,4112.681599883927,0.0,98789.84213985593,47674.450089951504,56794.88005544936,27770.022731532226,84564.90278698158,21021.972387885155,1578.0766248216753,0.0,0.8757962513125699,2.6717362312680866,0.0014947306463915918,1.0,1.0,-6.070286656100905,326997.43278974725,1556516.4257445282,4.760026439551092,1556516.4257445282,4.760026439551092,0.7570023471394276,0.09180664494773978,3.3883644913943467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883644913943467,1.2835337993644693,1.28385829212834,2.6398716520531567,5593.571254785763,14249.961805555437,6460.082808429225,0.0004776023950984017,29155.61250590337,2973.045077157171,19309.619823136494,1969.033240009228,0.6622951179374716,0.6622951179374716,30618.1958951607,30484.863174865135,1.0054701547792957,0.8,4343.347248605362,4324.433322199387,1.0054701547792957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.1041772549643,2034.6934298245008,8.598704483210376,4.594914953026845,-0.9383368266001604,5.5332517796270055,2.6814006716183845,3.5,0.7661144776052528,0.6,0.00025279885226581883,1.000287723378278,0.0002527261370478882,198.2918518937101,0.0,1.4441280785431696e-05,40.926589745913425,0.010146227281148766,8.518389930956266e-05,0.00016761495295625618,0.0005679405548237123,0.09180664442190364,0.09180664442190364,0.09180664442190364,0.09198911429794988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491551.1991079904,594.4065591168242,0.0,0.09180664442190364,0.09180664494773978,0.09180664494773978,0.3684149225829891,0.3684149225829891,0.5,9.181186753569627,0.9817752219377667,0.9817752219377667,-1.375610736431554e-11,0.002338136967182436,0.9948207808021152,-1.375610736431554e-11,27770.022731532226,21021.972387885155,0.7570023471394276,0.6014436697701516,0.42511698018739486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469070077306267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.67980512951,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13179103393026,261.13179103393026,-12.018208966069722,245.64846969802426,276.6151123698379,105413.67453151492,105580.09526484227,-166.4207333273239,0.0,nan,276.6151123698379,3.465112369837925,270.4217838354743,-2.7282161645256906,264.22845530110965,-8.92154469889033,258.0351267667475,-15.114873233252467,251.84179823238782,-21.30820176761216,245.64846969802426,-27.50153030197572,1.0,1.0,25732.562594343566,25732.562594343566,276.14862444905947,2.9986244490594913,276.14862444905947,276.14862444905947,87051.97922453152,87039.87502667352,12.104197858003317,0.0,8648.866644398773,8648.866644398773,0.9211194391700225,3405.3063138513185,276.14862444905947,2.9986244490594913,1.0,0.002,0.15688128253483913,0.004696830792962288,0.00024205046541702298,0.0017579495376107155,0.1210252327085115,0.1210252327085115,0.0,3.0277382163934607e-12,1.0,1.0020014024684878,0.9948207808158713,0.09180664494773978,0.0,0.00018330915362390607,235.7917559568911,0.0,1599478.982461072,266.08723070006414,0.0023381369809385433,1.0,1286306.500768986,2581.723045843325,,,,,,,,,,,,,,,,,,,3.0,14249.961805555437,1578.0766248216753,0.3684149225829891,6.175450102142607,2.6814006716183845
994.0,-29.23736870862257,4.599341698323803,35.01806987764042,30.751833866257243,5.188192910819419,-25.79481254667195,-39.318245463632024,1.7456367489100326,-7.062306541059058,-7.064643409527076,40.04671401756357,35947.91426793338,14918.790563099228,14918.790563099228,50866.704831032606,87065.5414603273,87039.8347522365,14918.790563099228,101958.62531533572,101958.62531533572,101958.62531533572,129730.23703435766,125614.89576032745,4115.341274030216,0.0,98790.31949703406,47673.38828549722,56796.59023504093,27771.611719021934,84568.20195406287,21023.172272970824,1578.135898828173,0.0,0.8757959544827585,2.6717826550137094,0.0014947306463915918,1.0,1.0,-6.070100205207552,327003.45094635716,1556548.3876214193,4.760036577952693,1556548.3876214193,4.760036577952693,0.757002239757341,0.09181170468243914,3.388342376695456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388342376695456,1.283533508412305,1.2838579077653416,2.6398550209154577,5593.536015400661,14249.931690454267,6460.0847565158065,0.00047760783531530186,29155.943678094645,2973.0788473224443,19309.62564609765,1969.0338337860178,0.6622877948761199,0.6622877948761199,30618.03602744247,30484.863174865135,1.0054635924186721,0.8,4343.324570554163,4324.433322199387,1.0054635924186721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.3650111140935,2034.6934298245008,8.60187473080764,4.599341698323803,-0.9353951422397824,5.5347368405635855,2.6820729064627518,3.5,0.7663065447036433,0.6,0.0002527261370478882,1.00028609032389,0.00025265385522461496,198.29412323445726,0.0,1.4418835224315601e-05,40.862979025710416,0.010160646116373082,8.516118322482223e-05,0.00016756495382306598,0.0005677674338877117,0.09181170430074947,0.09181170430074947,0.09181170430074947,0.09199413676540694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491528.35837598407,594.4140440254004,0.0,0.09181170430074947,0.09181170468243914,0.09181170468243914,0.3684290208674421,0.3684290208674421,0.5,9.186659751554826,0.9841571430112594,0.9841571430112594,2.7284841053187847e-12,0.002336868468034936,0.994543204319541,2.7284841053187847e-12,27771.611719021934,21023.172272970824,0.757002239757341,0.6014873635206671,0.4250760148295473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469235710105257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.61619440931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1306312279623,261.1306312279623,-12.019368772037694,245.6458223660848,276.6154400898407,105422.45530882152,105589.41569272129,-166.96038389977667,0.0,nan,276.6154400898407,3.4654400898407403,270.42151654509047,-2.728483454909508,264.22759300033556,-8.922406999664418,258.03366945558497,-15.116330544415007,251.83974591083702,-21.310254089162953,245.6458223660848,-27.50417763391519,1.0,1.0,25732.562594343566,25732.562594343566,276.149083819821,2.99908381982101,276.149083819821,276.149083819821,87051.43558446753,87039.8347522365,11.600832231037202,0.0,8648.866644398773,8648.866644398773,0.9211207467346109,3405.2840885789333,276.149083819821,2.99908381982101,1.0,0.002,0.15669801320654012,0.004697667247037345,0.00024176793101842408,0.0017582320691410013,0.12088396550921203,0.12088396550921203,0.0,1.5942542425095851e-13,1.0,1.002000852698775,0.9945432043168125,0.09181170468243914,0.0,0.0001832690142999443,235.73983509267043,0.0,1599479.5268254206,266.0876934589409,0.002336868465306452,1.0,1286304.92171934,2581.7326677097894,,,,,,,,,,,,,,,,,,,3.0,14249.931690454267,1578.135898828173,0.3684290208674421,6.175450102142607,2.6820729064627518
995.0,-29.240125944370448,4.603704798886896,35.01846162087081,30.75222806017848,5.188598153330407,-25.797253534600962,-39.320611116103805,1.7457257435893125,-7.061865513761916,-7.064197859060278,40.04744305845817,35945.88633439069,14926.427931204502,14926.427931204502,50872.314265595196,87064.97358758879,87039.73690762423,14926.427931204502,101966.16483882873,101966.16483882873,101966.16483882873,129739.33557106782,125621.33652514101,4117.9990459268065,0.0,98790.75731108741,47672.36375496747,56798.215062355484,27773.17073223908,84571.38579459456,21024.349259449322,1578.1942082304533,0.0,0.8757956000439417,2.6718272736841504,0.0014947306463915918,1.0,1.0,-6.070633168521226,327009.2295504123,1556579.8527872153,4.76004868403034,1556579.8527872153,4.76004868403034,0.7570021248976182,0.09181676769617926,3.3883221975888724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883221975888724,1.2835332419918144,1.2838575484965633,2.639839847334847,5593.503864404127,14249.90180010888,6460.085534387008,0.0004776126114912181,29156.24652855824,2973.1097294752276,19309.627971206726,1969.03407088116,0.6622809953363903,0.6622809953363903,30617.890151987955,30484.863174865135,1.0054576044296375,0.8,4343.303877376937,4324.433322199387,1.0054576044296375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.6211730633636,2034.6934298245008,8.605007342810325,4.603704798886896,-0.932502559624452,5.536207358511348,2.682733166215712,3.5,0.7664951903473464,0.6,0.00025265385522461496,1.0002852345375097,0.0002525818101688081,198.29638777606132,0.0,1.4333060771759832e-05,40.619894227167364,0.010174979177144841,8.51385199095185e-05,0.00016751533531509646,0.0005675959290846845,0.09181676730287734,0.09181676730287734,0.09181676730287734,0.09199903491319428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491505.48596678855,594.421538562147,0.0,0.09181676730287734,0.09181676769617926,0.09181676769617926,0.3684431667617787,0.3684431667617787,0.5,9.192127804370598,0.9858738340255968,0.9858738340255968,1.0800249583553523e-11,0.0023323452983845527,0.993564690539074,1.0800249583553523e-11,27773.17073223908,21024.349259449322,0.7570021248976182,0.6015310472640586,0.4250360331294015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446940040279187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.373109610766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1294684782378,261.1294684782378,-12.020531521762166,245.64318380143567,276.6157531550409,105431.30725416627,105598.69140751292,-167.38415334668957,0.0,nan,276.6157531550409,3.465753155040943,270.4212392843203,-2.728760715679698,264.2267254135962,-8.92327458640375,258.0322115428759,-15.11778845712405,251.8376976721579,-21.312302327842076,245.64318380143567,-27.50681619856431,1.0,1.0,25732.562594343566,25732.562594343566,276.14951805728964,2.999518057289663,276.14951805728964,276.14951805728964,87050.9043067237,87039.73690762423,11.167399099475006,0.0,8648.866644398773,8648.866644398773,0.9211219398503946,3405.2638085768167,276.14951805728964,2.999518057289663,1.0,0.002,0.1565149126146117,0.004698499817376192,0.00024148564728114545,0.0017585143531049646,0.12074282364057272,0.12074282364057272,0.0,3.861099807933588e-13,1.0,1.001998895776857,0.9935646905282738,0.09181676769617926,0.0,0.00018310027850839,235.52251180091278,0.0,1599480.040937548,266.08813448623806,0.002332345287584303,1.0,1286303.405541356,2581.7505333445383,,,,,,,,,,,,,,,,,,,3.0,14249.90180010888,1578.1942082304533,0.3684431667617787,6.175450102142607,2.682733166215712
996.0,-29.242879141899195,4.608005123308954,35.01885122215719,30.752599832508736,5.188978010309275,-25.799693426673386,-39.32297652410341,1.745792295102838,-7.061443368457731,-7.063769179673911,40.048164738485674,35943.87533106798,14933.961068521501,14933.961068521501,50877.83639958948,87064.42286590912,87039.64369682237,14933.961068521501,101973.60476534387,101973.60476534387,101973.60476534387,129748.3215399169,125627.66758855272,4120.653951364169,0.0,98791.20318593869,47671.34814645558,56799.83893275901,27774.716774573026,84574.55570733204,21025.515652740974,1578.252328631633,0.0,0.8757951808000012,2.6718702316837537,0.0014947306463915918,1.0,1.0,-6.071617541016394,327014.78941900004,1556611.000735298,4.760063003575143,1556611.000735298,4.760063003575143,0.7570019821764391,0.09182183526235786,3.388302289734174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388302289734174,1.2835330798738787,1.283857293860639,2.639824670562532,5593.471706644754,14249.87198452911,6460.086345832125,0.0004776173948902618,29156.54942749788,2973.1406165711924,19309.630396670484,1969.0343182096317,0.6622741982787355,0.6622741982787355,30617.746237252362,30484.863174865135,1.0054516969324376,0.8,4343.28346233769,4324.433322199387,1.0054516969324376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.8727240308494,2034.6934298245008,8.608101828832456,4.608005123308954,-0.9296577758021449,5.5376628991110985,2.6833816043827845,3.5,0.7666804583950813,0.6,0.0002525818101688081,1.0002848231343564,0.0002525098895106217,198.29864904611517,0.0,1.4286274323622202e-05,40.48730143314532,0.010189265451468463,8.511586450998637e-05,0.00016746594565882175,0.0005674252471282845,0.09182183475448541,0.09182183475448541,0.09182183475448541,0.09200385816087002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491482.6135538574,594.429032603652,0.0,0.09182183475448541,0.09182183526235786,0.09182183526235786,0.368457344952131,0.368457344952131,0.5,9.19758852392606,0.9869708318668131,0.9869708318668131,-1.1482370609883219e-11,0.0023258112161670397,0.9921516386575036,-1.1482370609883219e-11,27774.716774573026,21025.515652740974,0.7570019821764391,0.6015737945541312,0.42499632460915066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469564602750502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.240516816746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1283013793224,261.1283013793224,-12.021698620677569,245.64055287675808,276.6160498818876,105439.97619615831,105607.98643922972,-168.01024307139693,0.0,nan,276.6160498818876,3.4660498818876135,270.42095048086145,-2.7290495191385276,264.2258510798335,-8.924148920166488,258.0307516788087,-15.119248321191264,251.83565227778507,-21.314347722214904,245.64055287675808,-27.5094471232419,1.0,1.0,25732.562594343566,25732.562594343566,276.1499359594487,2.9999359594487487,276.1499359594487,276.1499359594487,87050.35939110164,87039.64369682237,10.715694279264426,0.0,8648.866644398773,8648.866644398773,0.9211231169243007,3405.243801182845,276.1499359594487,2.9999359594487487,1.0,0.002,0.15633206050631404,0.004699328435874589,0.0002412037380731824,0.0017587962589410114,0.1206018690365912,0.1206018690365912,0.0,-2.9858060468512804e-12,1.0,1.001996066392595,0.9921516386689859,0.09182183526235786,0.0,0.0001828517933867696,235.2026178039771,0.0,1599480.5299192613,266.08855663154225,0.0023258112276494103,1.0,1286301.9467710366,2581.773437487499,,,,,,,,,,,,,,,,,,,3.0,14249.87198452911,1578.252328631633,0.368457344952131,6.175450102142607,2.6833816043827845
997.0,-29.24561674853993,4.612243612826773,35.019238534669306,30.752945481240772,5.189349164355906,-25.802120157254635,-39.325328590907134,1.745852573077197,-7.06103189602959,-7.063349184052762,40.04887789744393,35941.88978651723,14941.38125710199,14941.38125710199,50883.27104361922,87063.84877595084,87039.55525801123,14941.38125710199,101980.93651511322,101980.93651511322,101980.93651511322,129757.17498777526,125633.87046552377,4123.3045222514975,0.0,98791.6222404738,47670.35164118702,56801.4117769853,27776.23847266204,84577.65024964734,21026.663855914914,1578.3095180241896,0.0,0.8757947464894607,2.67191234753167,0.0014947306463915918,1.0,1.0,-6.073042319719548,327020.236734773,1556641.781373152,4.7600778377383826,1556641.781373152,4.7600778377383826,0.7570018480583611,0.09182689876339616,3.3882837779064023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882837779064023,1.2835329467915986,1.2838570684274029,2.639810521713505,5593.441726931481,14249.842157940473,6460.086261853229,0.0004776216968332058,29156.832401303905,2973.1694718689773,19309.630145651947,1969.0342926128644,0.6622677621451228,0.6622677621451228,30617.612414303567,30484.863174865135,1.0054462036951008,0.8,4343.264478869872,4324.433322199387,1.0054462036951008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.1197258447396,2034.6934298245008,8.611152898874346,4.612243612826773,-0.9268563258464262,5.539099938673199,2.6840183769149166,3.5,0.7668623934042619,0.6,0.0002525098895106217,1.0002832163502826,0.0002524383948297668,198.3008975556445,0.0,1.42617693568677e-05,40.41785435736306,0.01020352722082533,8.509334241482935e-05,0.00016741654709579237,0.0005672547706777765,0.09182689826589975,0.09182689826589975,0.09182689826589975,0.09200859665629428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491459.74717566994,594.4365241236635,0.0,0.09182689826589975,0.09182689876339616,0.09182689876339616,0.368471545816295,0.368471545816295,0.5,9.203039495999512,0.9874826964716021,0.9874826964716021,7.776179700158536e-11,0.00231728802316411,0.9903068643332062,7.776179700158536e-11,27776.23847266204,21026.663855914914,0.7570018480583611,0.6016160403301272,0.4249572987713394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469728565761992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.171069740965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12713134815584,261.12713134815584,-12.022868651844135,245.63793081682147,276.61633187949127,105448.71604136116,105617.1483979626,-168.43235660147883,0.0,nan,276.61633187949127,3.4663318794912925,270.42065166695653,-2.729348333043447,264.22497145442196,-8.925028545578016,258.029291241888,-15.12070875811196,251.83361102935612,-21.316388970643857,245.63793081682147,-27.51206918317851,1.0,1.0,25732.562594343566,25732.562594343566,276.1503457295901,3.0003457295900944,276.1503457295901,276.1503457295901,87049.7861075773,87039.55525801123,10.230849566069082,0.0,8648.866644398773,8648.866644398773,0.9211242114532221,3405.225196795934,276.1503457295901,3.0003457295900944,1.0,0.002,0.15614953614230467,0.004700154226462238,0.00024092232975791547,0.001759077668778679,0.12046116487895774,0.12046116487895774,0.0,-1.4634053517592616e-12,1.0,1.001992370301238,0.9903068642554445,0.09182689876339616,0.0,0.00018252405301629856,234.78078385968956,0.0,1599481.0034898529,266.0889681039704,0.002317287945402313,1.0,1286300.5175472666,2581.801457383337,,,,,,,,,,,,,,,,,,,3.0,14249.842157940473,1578.3095180241896,0.368471545816295,6.175450102142607,2.6840183769149166
998.0,-29.248345750199,4.616421102193172,35.01962343292073,30.753299232479208,5.189706170050504,-25.80454055816958,-39.327675838116534,1.7459009780101242,-7.060639785991214,-7.062946518780779,40.04958286007153,35939.90623071662,14948.701277157572,14948.701277157572,50888.607507874185,87063.31993700254,87039.456816603,14948.701277157572,101988.15809376056,101988.15809376056,101988.15809376056,129765.90333532754,125639.9535087851,4125.949826542452,0.0,98792.07467811475,47669.347015620806,56803.030736104374,27777.745241566983,84580.77597767135,21027.800000059535,1578.366441778134,0.0,0.8757942480631906,2.6719527569307813,0.0014947306463915918,1.0,1.0,-6.074927635858046,327025.4593421367,1556672.2087014748,4.760094861828087,1556672.2087014748,4.760094861828087,0.7570016866809355,0.09183196080360642,3.3882640769798527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882640769798527,1.2835328682677853,1.2838568981132104,2.639795334226653,5593.40954646929,14249.81255191604,6460.087169053786,0.00047762650136015623,29157.135463353137,2973.2003755974915,19309.63285733512,1969.034569127594,0.6622609714731719,0.6622609714731719,30617.469995138334,30484.863174865135,1.0054403576021798,0.8,4343.244275984908,4324.433322199387,1.0054403576021798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.3622493462863,2034.6934298245008,8.614167608399212,4.616421102193172,-0.92410177364299,5.540522875836162,2.684643663124974,3.5,0.7670410466071355,0.6,0.0002524383948297668,1.0002823323063716,0.0002523671434321092,198.30313904187503,0.0,1.4177459383982287e-05,40.178919894205805,0.010217704680209314,8.507087196076996e-05,0.00016736752286899688,0.0005670853653901261,0.0918319597908028,0.0918319597908028,0.0918319597908028,0.09201325426560972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491436.89984883356,594.4440088939913,0.0,0.0918319597908028,0.09183196080360642,0.09183196080360642,0.3684857596045507,0.3684857596045507,0.5,9.208478350385544,0.9874410058060334,0.9874410058060334,1.48929757415317e-11,0.0023067327895773815,0.988018882922745,1.48929757415317e-11,27777.745241566983,21027.800000059535,0.7570016866809355,0.6016569003967092,0.4249181426309504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469891603784926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.932135277806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1259584139316,261.1259584139316,-12.024041586068392,245.63531736754663,276.6165994603175,105457.35111245103,105626.20137995918,-168.85026750814714,0.0,nan,276.6165994603175,3.466599460317525,270.4203430417627,-2.7296569582372854,264.22408662320834,-8.925913376791641,258.02783020465336,-15.122169795346622,251.83157378610116,-21.318426213898817,245.63531736754663,-27.514682632453344,1.0,1.0,25732.562594343566,25732.562594343566,276.1507370128611,3.000737012861123,276.1507370128611,276.1507370128611,87049.27231970495,87039.456816603,9.815503101955983,0.0,8648.866644398773,8648.866644398773,0.9211253762851612,3405.205397364752,276.1507370128611,3.000737012861123,1.0,0.002,0.15596742090907287,0.004700975325094879,0.00024064154365838222,0.001759358454755219,0.12032077182919111,0.12032077182919111,0.0,-1.5863985472486242e-12,1.0,1.0019877842851426,0.988018882907852,0.09183196080360642,0.0,0.00018211492531461623,234.25427314190785,0.0,1599481.451333817,266.08936021400876,0.0023067327746844057,1.0,1286299.147295134,2581.834616719504,,,,,,,,,,,,,,,,,,,3.0,14249.81255191604,1578.366441778134,0.3684857596045507,6.175450102142607,2.684643663124974
999.0,-29.251065836776046,4.620538411309657,35.020005761293824,30.7536200498231,5.190044770720963,-25.806954776024035,-39.330014458950586,1.745933709970636,-7.060267318810588,-7.062561337718655,40.0502785003023,35937.93970465385,14955.922906104226,14955.922906104226,50893.86261075808,87062.77606485537,87039.33232414884,14955.922906104226,101995.25523025307,101995.25523025307,101995.25523025307,129774.4876066577,125645.8991739161,4128.588432741599,0.0,98792.50739975428,47668.354661191974,56804.614153958115,27779.232376404623,84583.84653036273,21028.92069741336,1578.422878932596,0.0,0.8757936890230102,2.671991446090744,0.0014947306463915918,1.0,1.0,-6.077304150564714,327030.4552390131,1556702.2340993327,4.760113956241791,1556702.2340993327,4.760113956241791,0.7570015043063283,0.09183701567839765,3.388245713196269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388245713196269,1.2835328624217623,1.28385680080744,2.6397810390326484,5593.379256668571,14249.783027024518,6460.087336515412,0.0004776308949847165,29157.421203245412,2973.229512957576,19309.633357889124,1969.0346201698976,0.6622544985473487,0.6622544985473487,30617.337242109694,30484.863174865135,1.0054349082957759,0.8,4343.22544429072,4324.433322199387,1.0054349082957759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.6003534778513,2034.6934298245008,8.617146727433575,4.620538411309657,-0.9213936790111994,5.541932090320857,2.6852576117718825,3.5,0.7672164605062521,0.6,0.0002523671434321092,1.0002814161165616,0.0002522961432312576,198.3053732496802,0.0,1.4129375816624536e-05,40.04265106431394,0.010231834056025938,8.50484895422129e-05,0.00016731865388989632,0.0005669167117802115,0.09183701501028677,0.09183701501028677,0.09183701501028677,0.09201781799244017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491414.0787926903,594.4514845054316,0.0,0.09183701501028677,0.09183701567839765,0.09183701567839765,0.3684999767206699,0.3684999767206699,0.5,9.213902462381215,0.9868617804628457,0.9868617804628457,-4.3712589103961363e-11,0.002294018908060025,0.985257187153934,-4.3712589103961363e-11,27779.232376404623,21028.92069741336,0.7570015043063283,0.6016971880380128,0.4248794678751498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470054132818368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.795866447916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12478224175675,261.12478224175675,-12.02521775824323,245.6327123359199,276.61685214759433,105465.9198963204,105635.23628446848,-169.31638814808812,0.0,nan,276.61685214759433,3.466852147594352,270.4200241852585,-2.729975814741465,264.22319622292395,-8.926803777076032,258.0263682605886,-15.123631739411394,251.82954029825515,-21.320459701744824,245.6327123359199,-27.517287664080072,1.0,1.0,25732.562594343566,25732.562594343566,276.15110779984605,3.001107799846068,276.15110779984605,276.15110779984605,87048.7464011643,87039.33232414884,9.41407701546268,0.0,8648.866644398773,8648.866644398773,0.921126462054235,3405.1869417622506,276.15110779984605,3.001107799846068,1.0,0.002,0.15578580182431392,0.0047017913527844495,0.00024036151398967198,0.001759638485774106,0.12018075699483599,0.12018075699483599,0.0,-2.3622206621332076e-13,1.0,1.0019822470717565,0.9852571871976465,0.09183701567839765,0.0,0.0001816187819591966,233.61584630879838,0.0,1599481.8729412009,266.0897326811894,0.002294018951772614,1.0,1286297.8365380939,2581.8732845922805,,,,,,,,,,,,,,,,,,,3.0,14249.783027024518,1578.422878932596,0.3684999767206699,6.175450102142607,2.6852576117718825
1000.0,-29.253776879640796,4.624596392113466,35.02038538709009,30.753928643558197,5.190367131909428,-25.809362478485024,-39.33234833003951,1.7459527307797291,-7.059909938396004,-7.06218938162829,40.05096517110071,35935.990239385865,14963.042302014805,14963.042302014805,50899.032541400666,87062.2476053597,87039.19512212192,14963.042302014805,102002.23742413672,102002.23742413672,102002.23742413672,129782.93578512954,125651.71662918614,4131.219155943405,0.0,98792.94714998311,47667.3709530427,56806.19577437823,27780.698360992814,84586.89413537105,21030.025147546676,1578.4786551306856,0.0,0.8757930915474648,2.6720288371176384,0.0014947306463915918,1.0,1.0,-6.080106841006057,327035.27966327383,1556731.8727887624,4.760134363459576,1556731.8727887624,4.760134363459576,0.7570013134398078,0.09184205962643029,3.3882274166568185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882274166568185,1.2835329200771233,1.2838567673415124,2.639766665628826,5593.348801150632,14249.753589765083,6460.087607899192,0.00047763533190450395,29157.70844197425,2973.258803156455,19309.634169073404,1969.0347028876738,0.6622480023593363,0.6622480023593363,30617.2049750503,30484.863174865135,1.0054294789435323,0.8,4343.2066815337475,4324.433322199387,1.0054294789435323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.8340959396303,2034.6934298245008,8.620087793537154,4.624596392113466,-0.918729493312223,5.543325885425689,2.6858603685256774,3.5,0.7673886767216221,0.6,0.0002522961432312576,1.000280486556122,0.0002522253973981749,198.30760007297386,0.0,1.4079721330684818e-05,39.90193025116077,0.010245913777356622,8.502615800885026e-05,0.00016726998522240732,0.0005667487499143414,0.09184205945711753,0.09184205945711753,0.09184205945711753,0.0920222945310602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491391.29679239314,594.4589468071651,0.0,0.09184205945711753,0.09184205962643029,0.09184205962643029,0.36851418652543716,0.36851418652543716,0.5,9.219309537845788,0.9857683579121499,0.9857683579121499,2.893330020015128e-11,0.002279443232282574,0.9820825406222298,2.893330020015128e-11,27780.698360992814,21030.025147546676,0.7570013134398078,0.6017366290804217,0.42484111287825127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470216134360612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.65514563476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1236027661888,261.1236027661888,-12.026397233811167,245.63011560592287,276.6170899264552,105474.40847895852,105644.20040856887,-169.79192961034389,0.0,nan,276.6170899264552,3.4670899264552304,270.4196950623477,-2.7303049376522495,264.222300198242,-8.927699801757967,258.02490533413527,-15.125094665864708,251.82751047002964,-21.32248952997034,245.63011560592287,-27.51988439407711,1.0,1.0,25732.562594343566,25732.562594343566,276.1514638923519,3.0014638923519215,276.1514638923519,276.1514638923519,87048.22958453013,87039.19512212192,9.03446240820631,0.0,8648.866644398773,8648.866644398773,0.9211275438443016,3405.1685537401027,276.1514638923519,3.0014638923519215,1.0,0.002,0.15560475477552108,0.004702602733157115,0.00024008235996597225,0.0017599176404052433,0.12004117998298612,0.12004117998298612,0.0,3.712156450286219e-13,1.0,1.0019758806517403,0.9820825405932965,0.09184205962643029,0.0,0.0001810467502004692,232.87981393409186,0.0,1599482.2741087973,266.090090061604,0.002279443203349274,1.0,1286296.5707820163,2581.9167836665697,,,,,,,,,,,,,,,,,,,3.0,14249.753589765083,1578.4786551306856,0.36851418652543716,6.175450102142607,2.6858603685256774
