time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-29.25647876155709,4.628595900429152,35.020762214452304,30.75420238254594,5.190677114288705,-25.811763173971784,-39.33467346997929,1.7459615266953048,-7.059565672109727,-7.061828993340423,40.05164367500292,35934.06277284448,14970.059002544722,14970.059002544722,50904.121775389205,87061.68783402475,87039.05894558056,14970.059002544722,102009.11794812528,102009.11794812528,102009.11794812528,129791.2636835538,125657.42256622406,4133.8411173297345,0.0,98793.35434981158,47666.407977595045,56807.7181913517,27782.145735428527,84589.86392678022,21031.115279266454,1578.533853385315,0.0,0.875792461694231,2.6720650916003397,0.0014947306463915918,1.0,1.0,-6.0832689136254885,327039.95410050993,1556761.1593880348,4.76015587658012,1556761.1593880348,4.76015587658012,0.757001114296475,0.09184709162233763,3.3882108826942248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882108826942248,1.283533024949428,1.2838567814309367,2.639753568341354,5593.3210495701105,14249.7242430118,6460.0868108862605,0.0004776391792297679,29157.970908603376,2973.285567304164,19309.631786748418,1969.0344599581324,0.66224195940366,0.66224195940366,30617.08544966866,30484.863174865135,1.0054245726219218,0.8,4343.189726248751,4324.433322199387,1.0054245726219218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.0635386658614,2034.6934298245008,8.622990270303692,4.628595900429152,-0.9161078938517973,5.54470379428095,2.686452090087009,3.5,0.7675577400248598,0.6,0.0002522253973981749,1.000279544803192,0.0002521549088038194,198.30981941502216,0.0,1.4029436373794066e-05,39.75942268333238,0.010259943213730416,8.500391540841868e-05,0.00016722148198975622,0.0005665816450979483,0.0918470909686532,0.0918470909686532,0.0918470909686532,0.09202669491593915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491368.56685603113,594.4663915981465,0.0,0.0918470909686532,0.09184709162233763,0.09184709162233763,0.3685283796800368,0.3685283796800368,0.5,9.224697687248147,0.9841933984585012,0.9841933984585012,4.661160346586257e-12,0.002263321230714155,0.9785600797149527,4.661160346586257e-12,27782.145735428527,21031.115279266454,0.757001114296475,0.601775666874829,0.4248034114814098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470377600716733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.51263806693,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12242029531166,261.12242029531166,-12.027579704688321,245.62752713797906,276.6173134526449,105482.90804230035,105653.13116297645,-170.22312067607854,0.0,nan,276.6173134526449,3.4673134526449303,270.4193561897104,-2.730643810289564,264.2213989267784,-8.928601073221557,258.02344166384444,-15.12655833615554,251.82548440091242,-21.32451559908756,245.62752713797906,-27.52247286202092,1.0,1.0,25732.562594343566,25732.562594343566,276.151808535624,3.0018085356240363,276.151808535624,276.151808535624,87047.67478921394,87039.05894558056,8.615843633378972,0.0,8648.866644398773,8648.866644398773,0.9211285214186078,3405.151937107696,276.151808535624,3.0018085356240363,1.0,0.002,0.1554243437219551,0.004703409501119102,0.0002398041811089625,0.001760195823021725,0.11990209055448124,0.11990209055448124,0.0,4.1306875454838465e-12,1.0,1.0019688157564732,0.9785600797102916,0.09184709162233763,0.0,0.00018041076456099396,232.06152653240255,0.0,1599482.657611195,266.09043432789025,0.0022633212260529945,1.0,1286295.3443886454,2581.964348365906,,,,,,,,,,,,,,,,,,,3.0,14249.7242430118,1578.533853385315,0.3685283796800368,6.175450102142607,2.686452090087009
1002.0,-29.25917177587465,4.632537735793989,35.021136130946424,30.75443882206457,5.190969415498378,-25.81415765673584,-39.33699386017395,1.7459552963506333,-7.059238676494317,-7.0614841938334845,40.05231333547134,35932.16873921713,14976.979756635707,14976.979756635707,50909.14849585284,87061.10413258118,87038.9050256143,14976.979756635707,102015.88478225,102015.88478225,102015.88478225,129799.46033723534,125663.00707740166,4136.45325983368,0.0,98793.73431604439,47665.475207517535,56809.17678725206,27783.575554985353,84592.7523422374,21032.191553487923,1578.5886253725505,0.0,0.8757917798523469,2.672099809095198,0.0014947306463915918,1.0,1.0,-6.086827770751256,327044.4263919361,1556790.0646824797,4.760179165434832,1556790.0646824797,4.760179165434832,0.7570008947143596,0.09185210894918251,3.38819600720987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38819600720987,1.2835331994511092,1.283856865497473,2.639741619974302,5593.295732414092,14249.694989414756,6460.08505682599,0.00047764249663423544,29158.21106742865,2973.3100566889457,19309.626543744886,1969.0339253205618,0.6622363250986553,0.6622363250986553,30616.977913463554,30484.863174865135,1.0054201584405094,0.8,4343.174471689594,4324.433322199387,1.0054201584405094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.2887445525002,2034.6934298245008,8.625857769121103,4.632537735793989,-0.9135302789560695,5.546068014750059,2.6870329357490967,3.5,0.7677236959283134,0.6,0.0002521549088038194,1.0002786333446634,0.00025208466960918783,198.3120315163527,0.0,1.3978580417453267e-05,39.61529690306256,0.010273921794147869,8.498172360627686e-05,0.00016717318519754253,0.0005664155185988697,0.09185210829797621,0.09185210829797621,0.09185210829797621,0.09203101213126326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491345.89579135005,594.4738166262646,0.0,0.09185210829797621,0.09185210894918251,0.09185210894918251,0.36854254844609624,0.36854254844609624,0.5,9.230064821729593,0.9821584544534971,0.9821584544534971,-3.637978807091713e-12,0.002245517339190428,0.9746564230822514,-3.637978807091713e-12,27783.575554985353,21032.191553487923,0.7570008947143596,0.601814541863934,0.42476651656688197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470538524869896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.36851228666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12123457249294,261.12123457249294,-12.02876542750704,245.62494680083697,276.6175223441492,105491.35936027397,105662.05061558534,-170.69125531135205,0.0,nan,276.6175223441492,3.467522344149245,270.4190072354856,-2.730992764514383,264.22049212682293,-8.929507873177045,258.0219770181626,-15.128022981837375,251.82346190950022,-21.326538090499753,245.62494680083697,-27.52505319916301,1.0,1.0,25732.562594343566,25732.562594343566,276.1521355385834,3.0021355385834454,276.1521355385834,276.1521355385834,87047.09167407716,87038.9050256143,8.186648462869925,0.0,8648.866644398773,8648.866644398773,0.921129400932809,3405.136987245919,276.1521355385834,3.0021355385834454,1.0,0.002,0.15524463876064082,0.0047042106309701705,0.0002395270836196132,0.0017604729151587401,0.1197635418098066,0.1197635418098066,0.0,-1.2216469155723608e-12,1.0,1.0019609852772642,0.9746564230858894,0.09185210894918251,0.0,0.00017970467055215326,231.15307024010974,0.0,1599483.0183512971,266.09076132350566,0.002245517342828407,1.0,1286294.1710411767,2582.016330815973,,,,,,,,,,,,,,,,,,,3.0,14249.694989414756,1578.5886253725505,0.36854254844609624,6.175450102142607,2.6870329357490967
1003.0,-29.2618561916108,4.636422718608758,35.021507030844184,30.75470927814024,5.191254810647057,-25.816545091382867,-39.33930932600049,1.745943710420354,-7.058925605679519,-7.061151805764599,40.052974123539784,35930.262062585694,14983.802062615408,14983.802062615408,50914.064125201105,87060.5941040892,87038.73921601966,14983.802062615408,102022.54127863506,102022.54127863506,102022.54127863506,129807.52621413334,125668.47164835675,4139.05456577659,0.0,98794.17382623385,47664.51573427574,56810.73121328679,27784.98493549828,84595.71614878507,21033.252125965486,1578.6427550688259,0.0,0.8757910636958051,2.6721333051707017,0.0014947306463915918,1.0,1.0,-6.090747561970318,327048.7377440795,1556818.5874053861,4.760203626358649,1556818.5874053861,4.760203626358649,0.7570006668995262,0.09185710811408555,3.388178577701254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388178577701254,1.2835333984444341,1.283856974381932,2.639727631402131,5593.266092308245,14249.665823402544,6460.085106719969,0.0004776467745154991,29158.49078216586,2973.3385796542,19309.626692881327,1969.0339405282466,0.662229977440795,0.662229977440795,30616.851913868788,30484.863174865135,1.005414986372755,0.8,4343.156598004445,4324.433322199387,1.005414986372755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.5097704230811,2034.6934298245008,8.62868860159927,4.636422718608758,-0.9109946307832786,5.5474173493920365,2.687603049251538,3.5,0.7678865855004394,0.6,0.00025208466960918783,1.0002777496653648,0.0002520146726182011,198.31423659752576,0.0,1.392927737945865e-05,39.475572093385814,0.010287851071527328,8.495958423781618e-05,0.00016712508537137166,0.0005662496340517746,0.09185710749369876,0.09185710749369876,0.09185710749369876,0.0920352463020594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491323.29279129143,594.4812188938331,0.0,0.09185710749369876,0.09185710811408555,0.09185710811408555,0.3685566842680385,0.3685566842680385,0.5,9.235409007828762,0.9796846406538862,0.9796846406538862,7.332801033044234e-12,0.002226200085090113,0.9704042437942917,7.332801033044234e-12,27784.98493549828,21033.252125965486,0.7570006668995262,0.6018515646307028,0.42472909620378824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470698924258074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.22878747698,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.12004634286194,261.12004634286194,-12.029953657138037,245.62237453859473,276.6177181471297,105499.73712414672,105670.7892489748,-171.05212482810012,0.0,nan,276.6177181471297,3.4677181471297445,270.41864942542156,-2.731350574578414,264.21958070371386,-8.930419296286118,258.0205119820092,-15.129488017990752,251.82144326030257,-21.328556739697405,245.62237453859473,-27.52762546140525,1.0,1.0,25732.562594343566,25732.562594343566,276.15244875540117,3.00244875540119,276.15244875540117,276.15244875540117,87046.60714999457,87038.73921601966,7.867933974906919,0.0,8648.866644398773,8648.866644398773,0.9211304314512461,3405.11947058976,276.15244875540117,3.00244875540119,1.0,0.002,0.1550657040315524,0.0047050064541587335,0.0002392511680462961,0.001760748832003674,0.11962558402314805,0.11962558402314805,0.0,4.997001076811891e-14,1.0,1.0019524548048748,0.9704042437869589,0.09185710811408555,0.0,0.00017893444399137178,230.16212990938598,0.0,1599483.3605162695,266.09107439432046,0.002226200077757312,1.0,1286293.0399274295,2582.072379607951,,,,,,,,,,,,,,,,,,,3.0,14249.665823402544,1578.6427550688259,0.3685566842680385,6.175450102142607,2.687603049251538
1004.0,-29.264531762765237,4.640251628142141,35.021874854540336,30.754898639302723,5.191518596423469,-25.818926726844754,-39.34161627022547,1.7459135605195555,-7.058628799847327,-7.060834474064076,40.05362715725945,35928.4046869336,14990.530855061457,14990.530855061457,50918.93554199506,87059.99410011992,87038.57062512553,14990.530855061457,102029.10148018699,102029.10148018699,102029.10148018699,129815.48293441557,125673.83856245546,4141.644371960101,0.0,98794.52817922595,47663.61032116289,56812.1309534034,27786.381454228576,84598.51240763198,21034.30223603135,1578.6966719438058,0.0,0.8757902942842496,2.672165311282884,0.0014947306463915918,1.0,1.0,-6.0949678649370185,327052.85384385247,1556846.7758016884,4.760229906279878,1556846.7758016884,4.760229906279878,0.7570004129785787,0.09186208964393465,3.3881655355839344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881655355839344,1.2835336836163544,1.2838571697775705,2.639716883812338,5593.243319455149,14249.636739881435,6460.082382474576,0.0004776495436762162,29158.707607891178,2973.3606897249497,19309.618549929542,1969.0331101782508,0.662224773799776,0.662224773799776,30616.75763106305,30484.863174865135,1.0054111162283967,0.8,4343.143223507584,4324.433322199387,1.0054111162283967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.726676017735,2034.6934298245008,8.631485346579879,4.640251628142141,-0.9085017097926213,5.548753337934762,2.688162581960317,3.5,0.768046451988662,0.6,0.0002520146726182011,1.0002768404711584,0.0002519449240667165,198.31643445605246,0.0,1.3881399831657654e-05,39.339887122917794,0.010301732471358986,8.493753165045795e-05,0.00016707714096774313,0.0005660850108108059,0.09186208933338515,0.09186208933338515,0.09186208933338515,0.09203941122058276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491300.7708247863,594.4885942288619,0.0,0.09186208933338515,0.09186208964393465,0.09186208964393465,0.3685707791934621,0.3685707791934621,0.5,9.240728680310669,0.9768036163122815,0.9768036163122815,-9.492850949754938e-12,0.0022056742167251286,0.9658666091270334,-9.492850949754938e-12,27786.381454228576,21034.30223603135,0.7570004129785787,0.6018892542299769,0.4246931023303946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470858814871521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.093102506515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1188549017662,261.1188549017662,-12.031145098233765,245.61981021434053,276.61789958919263,105508.10748148772,105679.62191421211,-171.51443272437928,0.0,nan,276.61789958919263,3.4678995891926547,270.4182817142195,-2.7317182857804596,264.21866383925106,-8.931336160748913,258.0190459642822,-15.130954035717764,251.81942808931117,-21.330571910688803,245.61981021434053,-27.530189785659445,1.0,1.0,25732.562594343566,25732.562594343566,276.1527465942709,3.0027465942709455,276.1527465942709,276.1527465942709,87046.00470538382,87038.57062512553,7.434080258288304,0.0,8648.866644398773,8648.866644398773,0.9211312025636176,3405.106363261854,276.1527465942709,3.0027465942709455,1.0,0.002,0.15488759210781633,0.004705796262309519,0.00023897651423233473,0.0017610234832664063,0.11948825711616737,0.11948825711616737,0.0,-2.5012591824136177e-12,1.0,1.0019433508564692,0.9658666091365262,0.09186208964393465,0.0,0.00017811164158647582,229.1035725637231,0.0,1599483.681775417,266.09137120015265,0.0022056742262179796,1.0,1286291.9600484956,2582.1316960130034,,,,,,,,,,,,,,,,,,,3.0,14249.636739881435,1578.6966719438058,0.3685707791934621,6.175450102142607,2.688162581960317
1005.0,-29.26720539181491,4.644025178218242,35.022239390719825,30.755096801463537,5.191769055855283,-25.82130794705699,-39.343923109676666,1.7458716111158794,-7.058354407525769,-7.060537221318421,40.05426794295286,35926.54096021279,14997.173991104597,14997.173991104597,50923.714951317386,87059.43799669833,87038.32494350511,14997.173991104597,102035.49893460971,102035.49893460971,102035.49893460971,129823.24905003405,125679.0279678401,4144.221082193955,0.0,98794.91696740461,47662.69082490523,56813.58460277709,27787.75011542434,84601.33471820143,21035.33076520765,1578.7497830629563,0.0,0.8757894612199685,2.6721953396247917,0.0014947306463915918,1.0,1.0,-6.099748131159004,327056.7095375748,1556874.4358841663,4.760258360348057,1556874.4358841663,4.760258360348057,0.7570001413511857,0.09186704793070073,3.388151262715644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388151262715644,1.2835340233696788,1.2838574200872224,2.639705065098848,5593.2182770194695,14249.607744066252,6460.080622556663,0.00047765282030644654,29158.945190723065,2973.3849164315097,19309.613289417128,1969.032573755271,0.6622191976807341,0.6622191976807341,30616.654450948936,30484.863174865135,1.0054068808684982,0.8,4343.1285868821515,4324.433322199387,1.0054068808684982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.9395167573603,2034.6934298245008,8.634252284790183,4.644025178218242,-0.9060534443308299,5.550078622549072,2.6887116742005692,3.5,0.7682033354858769,0.6,0.0002519449240667165,1.0002766455368586,0.00025187524390464516,198.31863076174494,0.0,1.3832284038896293e-05,39.20069296623209,0.010315564755397882,8.49154853550143e-05,0.00016702943871170224,0.0005659210036817392,0.09186704756002649,0.09186704756002649,0.09186704756002649,0.09204345441632392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491278.32227387786,594.4959448947185,0.0,0.09186704756002649,0.09186704793070073,0.09186704793070073,0.3685848267279641,0.3685848267279641,0.5,9.246020909632465,0.9734906993003847,0.9734906993003847,1.375610736431554e-11,0.0021828137926718227,0.9607890901594374,1.375610736431554e-11,27787.75011542434,21035.33076520765,0.7570001413511857,0.6019256684417472,0.4246569049989637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471018182025208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.95390834983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1176597981791,261.1176597981791,-12.032340201820887,245.61725259911267,276.6180669972475,105516.36015380468,105688.40182244395,-172.0416686392649,0.0,nan,276.6180669972475,3.468066997247547,270.417904117615,-2.7320958823849537,264.2177412379999,-8.93225876200006,258.01757835836224,-15.132421641637734,251.8174154787373,-21.332584521262675,245.61725259911267,-27.532747400887303,1.0,1.0,25732.562594343566,25732.562594343566,276.1530154407952,3.0030154407951954,276.1530154407952,276.1530154407952,87045.49605947829,87038.32494350511,7.17111597317853,0.0,8648.866644398773,8648.866644398773,0.9211320464420378,3405.0920190292222,276.1530154407952,3.0030154407951954,1.0,0.002,0.1547104023233981,0.004706578794248457,0.00023870327301142593,0.0017612967286471303,0.11935163650571297,0.11935163650571297,0.0,1.6585561049553554e-12,1.0,1.0019331625578123,0.9607890901456813,0.09186704793070073,0.0,0.0001771895205827789,227.9172764940299,0.0,1599483.973280684,266.0916455924742,0.0021828137789157154,1.0,1286290.9484963142,2582.197300475258,,,,,,,,,,,,,,,,,,,3.0,14249.607744066252,1578.7497830629563,0.3685848267279641,6.175450102142607,2.6887116742005692
1006.0,-29.269794090032235,4.6477441891007745,35.022600615040155,30.755296325683616,5.191998460759909,-25.823614836098738,-39.34616237003354,1.7458192056959316,-7.058089688176494,-7.060248916432233,40.05490145151766,35924.744692104614,15003.718695316556,15003.718695316556,50928.46338742117,87058.94143303396,87038.09541277422,15003.718695316556,102041.81410809077,102041.81410809077,102041.81410809077,129830.91755938044,125684.13336588081,4146.784193499621,0.0,98795.32691259781,47661.77958447094,56815.05258680764,27789.10345128968,84604.15603809731,21036.3474801639,1578.8024167859744,0.0,0.8757886068197174,2.6722244826361723,0.0014947306463915918,1.0,1.0,-6.104725485007066,327060.44920138625,1556901.782207092,4.76028754320103,1556901.782207092,4.76028754320103,0.7569998620875842,0.09187198164821157,3.3881363313361192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881363313361192,1.2835344118029397,1.2838577191768101,2.639692633232102,5593.191935385618,14249.578697972198,6460.079373026955,0.00047765637961700344,29159.1946873158,2973.4103580035794,19309.609554489212,1969.0321928986161,0.6622134034068115,0.6622134034068115,30616.546510292595,30484.863174865135,1.0054024501006393,0.8,4343.113274949524,4324.433322199387,1.0054024501006393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.1483408771405,2034.6934298245008,8.636981852534658,4.6477441891007745,-0.9036440576085587,5.551388246709333,2.689250447853763,3.5,0.7683572708153609,0.6,0.00025187524390464516,1.0002678621591525,0.00025180779412521936,198.320757339817,0.0,1.381887433324879e-05,39.16268986042707,0.010329383629731131,8.489408996696052e-05,0.00016698115393768464,0.0005657549143046986,0.0918719810869795,0.0918719810869795,0.0918719810869795,0.09204743710205525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491255.9764832733,594.5032615708301,0.0,0.0918719810869795,0.09187198164821157,0.09187198164821157,0.3685988148920097,0.3685988148920097,0.5,9.251284602815272,0.9697905240074647,0.9697905240074647,-3.865352482534945e-12,0.002159228255720791,0.9555234314251493,-3.865352482534945e-12,27789.10345128968,21036.3474801639,0.7569998620875842,0.6019617211770075,0.42462151239860696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471177436836733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.91590524403,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1164675049435,261.1164675049435,-12.033532495056477,245.61471495155183,276.61822005833517,105524.73332544698,105696.37042876499,-171.63710331804532,0.0,nan,276.61822005833517,3.4682200583351914,270.4175190369753,-2.7324809630246705,264.21681801561397,-8.93318198438601,258.0161169942725,-15.133883005727455,251.8154159729121,-21.334584027087885,245.61471495155183,-27.535285048448145,1.0,1.0,25732.562594343566,25732.562594343566,276.15327720685957,3.003277206859593,276.15327720685957,276.15327720685957,87045.00065568714,87038.09541277422,6.905242912922404,0.0,8648.866644398773,8648.866644398773,0.9211329292526536,3405.0770129928,276.15327720685957,3.003277206859593,1.0,0.002,0.15453416941260556,0.004707355808967108,0.00023843150345047464,0.0017615684931408357,0.11921575172523731,0.11921575172523731,0.0,-3.4086895632501335e-12,1.0,1.0019225961361864,0.9555234314290146,0.09187198164821157,0.0,0.0001762326473451637,226.68628620706178,0.0,1599484.2523437592,266.0919103118235,0.0021592282595861434,1.0,1286289.9673922572,2582.2650787741113,,,,,,,,,,,,,,,,,,,3.0,14249.578697972198,1578.8024167859744,0.3685988148920097,6.175450102142607,2.689250447853763
1007.0,-29.27244941606548,4.651409535779364,35.02295851972091,30.75545603586363,5.192228083000084,-25.82598166615862,-39.34845104869453,1.745760333087605,-7.057827893326873,-7.0599631176604785,40.05552811116334,35922.90169161962,15010.158399069753,15010.158399069753,50933.060090689374,87058.36659088025,87037.89985508217,15010.158399069753,102048.05825415193,102048.05825415193,102048.05825415193,129838.49642696988,125689.16322474422,4149.333202225672,0.0,98795.68917386475,47660.890237132546,56816.443263035784,27790.43817281796,84606.88143585375,21037.350467915963,1578.8542593067727,0.0,0.8757877650350168,2.672253380656817,0.0014947306463915918,1.0,1.0,-6.109827590233294,327064.1563914624,1556928.83324379,4.760316295192877,1556928.83324379,4.760316295192877,0.7569995959434981,0.09187688668633108,3.388123648622984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388123648622984,1.2835348258317023,1.2838580467312137,2.6396819006664307,5593.169194366833,14249.55126420485,6460.077318370178,0.00047765926953139066,29159.410759408893,2973.4323912252294,19309.603412982608,1969.0315666392303,0.6622082857676389,0.6622082857676389,30616.454825428955,30484.863174865135,1.0053986866066082,0.8,4343.100268983999,4324.433322199387,1.0053986866066082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.3532094828706,2034.6934298245008,8.639669997523175,4.651409535779364,-0.9012699488498912,5.552679484629255,2.689779058100357,3.5,0.7685083023143877,0.6,0.00025180779412521936,1.0002747632156685,0.00025173862561093854,198.3229386930737,0.0,1.3376691338129417e-05,37.90954325225877,0.010342760321069261,8.487222755225995e-05,0.0001669355665729594,0.0005655983409021202,0.091876886186355,0.091876886186355,0.091876886186355,0.09205136660435678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491233.73898744694,594.5105424757426,0.0,0.091876886186355,0.09187688668633108,0.09187688668633108,0.36861273904191055,0.36861273904191055,0.5,9.256519042344262,0.9657537126774969,0.9657537126774969,1.0402345651527867e-11,0.0021352243335854837,0.9501355274271646,1.0402345651527867e-11,27790.43817281796,21037.350467915963,0.7569995959434981,0.6019966606298472,0.4245860511813714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471331635918758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.66275863586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1152714737672,261.1152714737672,-12.034728526232755,245.61218213470426,276.61836081282996,105532.91003910775,105705.08523893029,-172.17519982252776,0.0,nan,276.61836081282996,3.468360812829985,270.41712507720285,-2.732874922797123,264.21588934157296,-8.934110658427016,258.01465360596126,-15.13534639403872,251.81341787033227,-21.336582129667704,245.61218213470426,-27.53781786529572,1.0,1.0,25732.562594343566,25732.562594343566,276.1535403948431,3.003540394843128,276.1535403948431,276.1535403948431,87044.42112211253,87037.89985508217,6.521267030359013,0.0,8648.866644398773,8648.866644398773,0.9211336791103029,3405.064266866099,276.1535403948431,3.003540394843128,1.0,0.002,0.15435891604193253,0.004708128395326031,0.00023816124368335935,0.0017618387597298827,0.11908062184167967,0.11908062184167967,0.0,3.4132419113319656e-12,1.0,1.0019117839493574,0.9501355274167622,0.09187688668633108,0.0,0.00017525311301443694,225.42615057751385,0.0,1599484.527362528,266.0921721066731,0.002135224323183138,1.0,1286288.9948148525,2582.334319445217,,,,,,,,,,,,,,,,,,,3.0,14249.55126420485,1578.8542593067727,0.36861273904191055,6.175450102142607,2.689779058100357
1008.0,-29.275090628732034,4.655021966127702,35.023313120082626,30.755628179200016,5.19245052927288,-25.828336512931543,-39.3507348728366,1.7456964134580981,-7.057579761825991,-7.059690483415347,40.05614857427731,35921.08226378702,15016.508359381663,15016.508359381663,50937.59062316868,87057.83105437372,87037.72278079414,15016.508359381663,102054.2311401758,102054.2311401758,102054.2311401758,129845.99770826078,125694.1296626098,4151.868045650979,0.0,98796.07978484151,47659.99324739057,56817.87393050104,27791.766568084968,84609.640498586,21038.347784475194,1578.9061615481576,0.0,0.8757868744309921,2.6722809686078794,0.0014947306463915918,1.0,1.0,-6.115085226615804,327067.69285078376,1556955.6171450992,4.760346714694992,1556955.6171450992,4.760346714694992,0.7569992980811393,0.09188176874550973,3.3881099092956983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881099092956983,1.2835352669716755,1.2838583991974257,2.6396702891456005,5593.144590947539,14249.522409370316,6460.075437090899,0.00047766246009136904,29159.644294236812,2973.4562051502617,19309.597789712945,1969.030993225306,0.6622027894054024,0.6622027894054024,30616.35550209666,30484.863174865135,1.0053946095707498,0.8,4343.086179462738,4324.433322199387,1.0053946095707498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.5541905701243,2034.6934298245008,8.642325195310578,4.655021966127702,-0.8989356813003537,5.553957647428056,2.6902976779968992,3.5,0.7686564794276854,0.6,0.00025173862561093854,1.0002733085286533,0.0002516698420966887,198.32510849377852,0.0,1.371770301720594e-05,38.875970350761634,0.010356478024086466,8.48504166972947e-05,0.00016688820891364384,0.0005654355943649274,0.091881768121954,0.091881768121954,0.091881768121954,0.09205524938520586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491211.6164495274,594.5177854712166,0.0,0.091881768121954,0.09188176874550973,0.09188176874550973,0.3686265960290012,0.3686265960290012,0.5,9.26172350172478,0.9614230609303149,0.9614230609303149,1.34718902700115e-11,0.0021107215893607645,0.944605256799548,1.34718902700115e-11,27791.766568084968,21038.347784475194,0.7569992980811393,0.602030576220448,0.42455070193079636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471489807020106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.62918573436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1140730149512,261.1140730149512,-12.035926985048775,245.6096556427893,276.6184903871122,105541.08281578156,105713.60748762578,-172.52467184422804,0.0,nan,276.6184903871122,3.46849038711224,270.41672343824723,-2.7332765617527457,264.2149564893774,-8.935043510622563,258.01318954052505,-15.13681045947493,251.8114225916561,-21.338577408343866,245.6096556427893,-27.54034435721067,1.0,1.0,25732.562594343566,25732.562594343566,276.1537925553897,3.0037925553897367,276.1537925553897,276.1537925553897,87043.89393202399,87037.72278079414,6.171151229849784,0.0,8648.866644398773,8648.866644398773,0.9211344914379067,3405.050458842177,276.1537925553897,3.0037925553897367,1.0,0.002,0.15418466857446264,0.0047088945227826765,0.00023789252919643412,0.0017621074716955125,0.11894626459821706,0.11894626459821706,0.0,8.919466727708159e-13,1.0,1.0019006854207886,0.9446052567860761,0.09188176874550973,0.0,0.00017424721240989058,224.13211003697373,0.0,1599484.7855499566,266.092420238174,0.002110721575888874,1.0,1286288.0670351062,2582.4051236568876,,,,,,,,,,,,,,,,,,,3.0,14249.522409370316,1578.9061615481576,0.3686265960290012,6.175450102142607,2.6902976779968992
1009.0,-29.277723914255905,4.658582226060522,35.02366439591034,30.755768436379753,5.192665783313138,-25.8306849444973,-39.353010105527915,1.7456268135395414,-7.057344498205509,-7.059430061959457,40.056761844335945,35919.28086537342,15022.76880846599,15022.76880846599,50942.04967383941,87057.2579180367,87037.55132198101,15022.76880846599,102060.320130447,102060.320130447,102060.320130447,129853.40308740901,125699.01497548219,4154.388111926823,0.0,98796.43389883892,47659.11694356912,56819.24106141089,27793.082956962007,84612.32401837289,21039.335433511686,1578.9578261833522,0.0,0.8757859441185116,2.672307343681157,0.0014947306463915918,1.0,1.0,-6.12053545615646,327071.0709204238,1556982.0908815893,4.760378490522026,1556982.0908815893,4.760378490522026,0.7569989794256147,0.09188662449053682,3.3880979742949076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880979742949076,1.283535733839927,1.2838587778925175,2.6396600304681863,5593.122854041105,14249.493748762694,6460.072464007387,0.0004776650332591568,29159.85152979507,2973.4773372961276,19309.58890296737,1969.0300870294516,0.6621977784501798,0.6621977784501798,30616.26922240311,30484.863174865135,1.005391067954397,0.8,4343.073940248159,4324.433322199387,1.005391067954397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.7513378021097,2034.6934298245008,8.644947341813953,4.658582226060522,-0.8966403355896011,5.555222561650123,2.6908064437116135,3.5,0.768801841060461,0.6,0.0002516698420966887,1.0002724939975522,0.0002516012822574971,198.32727182350155,0.0,1.3641497926181239e-05,38.66000512279763,0.010370119522012647,8.482869304345347e-05,0.00016684114905323523,0.000565274159136301,0.09188662402345324,0.09188662402345324,0.09188662402345324,0.09205907241035864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491189.60892077157,594.5249904933261,0.0,0.09188662402345324,0.09188662449053682,0.09188662449053682,0.3686403826617778,0.3686403826617778,0.5,9.26689697017599,0.9568209089170523,0.9568209089170523,-4.945377440890297e-12,0.0020855637539511918,0.9388946058030001,-4.945377440890297e-12,27793.082956962007,21039.335433511686,0.7569989794256147,0.6020641823143605,0.4245159470808748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447164714068812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.413220506394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11287263669215,261.11287263669215,-12.037127363307832,245.60713562966828,276.6186096437153,105549.30202263847,105722.10300841056,-172.8009857721036,0.0,nan,276.6186096437153,3.468609643715297,270.4163148409062,-2.7336851590937954,264.21402003809067,-8.935979961909311,258.01172523529266,-15.138274764707319,251.80943043248004,-21.340569567519935,245.60713562966828,-27.5428643703317,1.0,1.0,25732.562594343566,25732.562594343566,276.15403315242,3.0040331524200496,276.15403315242,276.15403315242,87043.33927486946,87037.55132198101,5.7879528884514,0.0,8648.866644398773,8648.866644398773,0.9211351970845919,3405.0384641663823,276.15403315242,3.0040331524200496,1.0,0.002,0.15401146037098487,0.004709654245434482,0.00023762541195009292,0.0017623745869645969,0.11881270597504646,0.11881270597504646,0.0,-1.0853102271057846e-12,1.0,1.0018892242238462,0.9388946058079455,0.09188662449053682,0.0,0.00017320795138210437,222.79516747793693,0.0,1599485.027624035,266.09265550179447,0.002085563758896569,1.0,1286287.1808144706,2582.477966756275,,,,,,,,,,,,,,,,,,,3.0,14249.493748762694,1578.9578261833522,0.3686403826617778,6.175450102142607,2.6908064437116135
1010.0,-29.280349083291462,4.662090996049289,35.02401227127946,30.75590394381436,5.192857913656834,-25.833028383595874,-39.35528072817249,1.745537213942707,-7.057127617452807,-7.059186909552751,40.057366275131585,35917.48504766514,15028.947601652626,15028.947601652626,50946.432649317765,87056.72758650438,87037.35043101475,15028.947601652626,102066.29803266739,102066.29803266739,102066.29803266739,129860.68271309292,125703.79006354032,4156.89264955259,0.0,98796.81750598254,47658.23286273676,56820.64960360643,27794.384680425534,84615.03428403196,21040.31114642537,1579.0092509634767,0.0,0.8757849525102491,2.672332006041256,0.0014947306463915918,1.0,1.0,-6.126291551503698,327074.2250088758,1557008.1833760098,4.760412360019373,1557008.1833760098,4.760412360019373,0.7569986307789435,0.09189145303517542,3.388085268645348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388085268645348,1.2835362936290828,1.2838592498189394,2.6396489802916623,5593.099440043035,14249.465158921741,6460.070205932982,0.00047766798186485465,29160.074104476214,2973.500033597224,19309.582153431864,1969.029398768373,0.6621924925241445,0.6621924925241445,30616.17737152126,30484.863174865135,1.0053872976541645,0.8,4343.060910732104,4324.433322199387,1.0053872976541645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.9447050626375,2034.6934298245008,8.647540717419409,4.662090996049289,-0.894385874426777,5.556476870476066,2.6913054920682273,3.5,0.7689444263052078,0.6,0.0002516012822574971,1.0002716598175079,0.00025153295086196876,198.32942852631504,0.0,1.359728586352664e-05,38.534708137234496,0.010383716807876173,8.480701853087252e-05,0.00016679426372662458,0.0005651131878267239,0.0918914526077208,0.0918914526077208,0.0918914526077208,0.09206281605504828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491167.7159629897,594.5321576056427,0.0,0.0918914526077208,0.09189145303517542,0.09189145303517542,0.36865409460196524,0.36865409460196524,0.5,9.272037886703806,0.9519457043130046,0.9519457043130046,5.5138116294983774e-12,0.0020592920999433773,0.932895358049052,5.5138116294983774e-12,27794.384680425534,21040.31114642537,0.7569986307789435,0.6020966968860765,0.4244811262156904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471804005387627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.28792352083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11166932368985,261.11166932368985,-12.038330676310125,245.60462210910254,276.6187165382763,105557.32832293773,105730.55178094623,-173.2234580084988,0.0,nan,276.6187165382763,3.4687165382763396,270.41589765244237,-2.7341023475576094,264.21307876660234,-8.93692123339764,258.0102598807765,-15.139740119223461,251.80744099493916,-21.34255900506082,245.60462210910254,-27.54537789089744,1.0,1.0,25732.562594343566,25732.562594343566,276.15425307739423,3.004253077394253,276.15425307739423,276.15425307739423,87042.8190659853,87037.35043101475,5.468634970544372,0.0,8648.866644398773,8648.866644398773,0.9211359482937495,3405.0256949885747,276.15425307739423,3.004253077394253,1.0,0.002,0.15383934469049607,0.0047104064573542,0.00023735997168116966,0.001762640025720785,0.11867998584058483,0.11867998584058483,0.0,-2.5980454766705297e-12,1.0,1.0018771829826352,0.9328953580435382,0.09189145303517542,0.0,0.00017211543395507584,221.3897338989747,0.0,1599485.2464277965,266.09287238254717,0.0020592920944295656,1.0,1286286.3533595717,2582.554095872448,,,,,,,,,,,,,,,,,,,3.0,14249.465158921741,1579.0092509634767,0.36865409460196524,6.175450102142607,2.6913054920682273
1011.0,-29.28296553561436,4.665549051033481,35.024356674083194,30.75599003294485,5.193034490647227,-25.835365532995322,-39.35754275936631,1.7454344879754509,-7.056918870529103,-7.058951076812796,40.05796182577338,35915.71854847176,15035.033403866757,15035.033403866757,50950.75195233852,87056.14805762455,87037.1398275261,15035.033403866757,102072.17323139287,102072.17323139287,102072.17323139287,129867.83661357274,125708.45582402268,4159.380789550066,0.0,98797.15255811508,47657.378594362104,56821.97107083663,27795.66338217987,84617.63445301651,21041.269623056964,1579.0597934913703,0.0,0.8757839547581778,2.6723559469711975,0.0014947306463915918,1.0,1.0,-6.132280020476514,327077.28417179256,1557033.8928488335,4.760446439414069,1557033.8928488335,4.760446439414069,0.7569982890405405,0.09189624788291598,3.3880751341424555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880751341424555,1.2835369142367903,1.2838597828723661,2.639639808222465,5593.080005529025,14249.43664390492,6460.066351575524,0.0004776700582834751,29160.2602204751,2973.5190121473797,19309.57063249949,1969.02822396022,0.662187870975895,0.662187870975895,30616.10410776162,30484.863174865135,1.0053842903212116,0.8,4343.050517894135,4324.433322199387,1.0053842903212116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.1343390358668,2034.6934298245008,8.650098594914478,4.665549051033481,-0.8921671080285227,5.557716159062004,2.6917949413916062,3.5,0.7690842689690304,0.6,0.00025153295086196876,1.000270763461052,0.00025146486336523105,198.33157810871398,0.0,1.3552126625544397e-05,38.40672685679282,0.010397268934501719,8.478543111881832e-05,0.00016674751974315045,0.0005649531253216963,0.09189624720023137,0.09189624720023137,0.09189624720023137,0.09206648280680282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491145.94358325895,594.5392848497863,0.0,0.09189624720023137,0.09189624788291598,0.09189624788291598,0.3686677252955689,0.3686677252955689,0.5,9.277144965319444,0.9468033682007899,0.9468033682007899,-5.684341886080801e-13,0.002032206283672622,0.9266710563362608,-5.684341886080801e-13,27795.66338217987,21041.269623056964,0.7569982890405405,0.6021292403373514,0.42444720631387745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471960389809881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.159942240396,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1104629880205,261.1104629880205,-12.039537011979462,245.60211526484812,276.6188107111909,105565.3540315499,105739.01261878178,-173.65858723189763,0.0,nan,276.6188107111909,3.4688107111909403,270.4154716219245,-2.734528378075481,264.21213253265137,-8.93786746734861,258.00879344339023,-15.141206556609745,251.8054543541179,-21.34454564588208,245.60211526484812,-27.547884735151854,1.0,1.0,25732.562594343566,25732.562594343566,276.1544645597196,3.0044645597196222,276.1544645597196,276.1544645597196,87042.22202861175,87037.1398275261,5.082201085650013,0.0,8648.866644398773,8648.866644398773,0.9211365474852734,3405.0155098131677,276.1544645597196,3.0044645597196222,1.0,0.002,0.1536683631303162,0.004711152726588437,0.00023709627743551142,0.001762903718788819,0.11854813871775571,0.11854813871775571,0.0,-3.775669880912158e-12,1.0,1.0018646893793055,0.9266710563368292,0.09189624788291598,0.0,0.00017098131858804278,219.9307995587012,0.0,1599485.4544804066,266.0930811294709,0.002032206284241056,1.0,1286285.5508126933,2582.6328757658057,,,,,,,,,,,,,,,,,,,3.0,14249.43664390492,1579.0597934913703,0.3686677252955689,6.175450102142607,2.6917949413916062
1012.0,-29.285573750103104,4.668957129029912,35.02469755839487,30.756118590384744,5.193208490590957,-25.837695526030096,-39.35979990111662,1.74533026652009,-7.056720377224281,-7.058724852017702,40.058549104049035,35913.93430212627,15041.030641051051,15041.030641051051,50954.96494317732,87055.6471726956,87036.92199808755,15041.030641051051,102077.9526391386,102077.9526391386,102077.9526391386,129874.87674360993,125713.02469193199,4161.852051677932,0.0,98797.5524992153,47656.492945215556,56823.399504444154,27796.92410447132,84620.32360891547,21042.21430942723,1579.1097531244632,0.0,0.875782935864767,2.6723789353751357,0.0014947306463915918,1.0,1.0,-6.138468466237896,327080.21872342477,1557059.2455240597,4.760481240966428,1557059.2455240597,4.760481240966428,0.7569979408636242,0.09190100874992853,3.3880620936905066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880620936905066,1.2835375413245624,1.2838603227204717,2.6396283588200733,5593.055745619247,14249.408216007276,6460.064506319492,0.00047767320597805787,29160.490500809658,2973.5424942064474,19309.565116905724,1969.0276615261812,0.6621824525334916,0.6621824525334916,30616.009836419376,30484.863174865135,1.0053804206710388,0.8,4343.037145023429,4324.433322199387,1.0053804206710388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.32029785562,2034.6934298245008,8.65262325913444,4.668957129029912,-0.8899846500908888,5.558941779120801,2.692274939638586,3.5,0.7692214113253103,0.6,0.00025146486336523105,1.0002699166127453,0.0002513970071366104,198.33372096373438,0.0,1.3503900677461183e-05,38.27005451992499,0.01041077283517918,8.476389543111892e-05,0.00016670096793411213,0.0005647932304390819,0.09190100832476476,0.09190100832476476,0.09190100832476476,0.09207008057758881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491124.2998175521,594.546369638089,0.0,0.09190100832476476,0.09190100874992853,0.09190100874992853,0.36868126927636785,0.36868126927636785,0.5,9.282217150318433,0.9414100988458358,0.9414100988458358,-5.24664756085258e-11,0.002004474793409372,0.9202563857797941,-5.24664756085258e-11,27796.92410447132,21042.21430942723,0.7569979408636242,0.6021598922106791,0.4244126324558564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472116258168004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.023269903526,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10925469387956,261.10925469387956,-12.040745306120414,245.5996152824987,276.6188941052585,105573.33251974253,105747.27303992331,-173.94052018080805,0.0,nan,276.6188941052585,3.468894105258528,270.4150383407095,-2.734961659290491,264.2111825761541,-8.938817423845876,258.0073268116054,-15.142673188394554,251.80347104705095,-21.34652895294903,245.5996152824987,-27.550384717501288,1.0,1.0,25732.562594343566,25732.562594343566,276.1546655986207,3.0046655986207043,276.1546655986207,276.1546655986207,87041.73252822252,87036.92199808755,4.810530134971486,0.0,8648.866644398773,8648.866644398773,0.9211373184864687,3405.002404158959,276.1546655986207,3.0046655986207043,1.0,0.002,0.1534985509368616,0.004711892518479212,0.0002368343824988965,0.0017631656173945787,0.11841719124944824,0.11841719124944824,0.0,-1.0652503185104578e-13,1.0,1.001851812984015,0.9202563858322605,0.09190100874992853,0.0,0.00016981196187256369,218.4265421818313,0.0,1599485.6495185802,266.0932796227757,0.0020044748458758477,1.0,1286284.7809611356,2582.713855908523,,,,,,,,,,,,,,,,,,,3.0,14249.408216007276,1579.1097531244632,0.36868126927636785,6.175450102142607,2.692274939638586
1013.0,-29.288173800307213,4.672315919210973,35.0250349305634,30.756174923758977,5.193370892682922,-25.840019331020212,-39.362052258197195,1.745216423346681,-7.05653534300518,-7.058511723379919,40.05912952992924,35912.208677784896,15046.945179450033,15046.945179450033,50959.15385723493,87055.0498260968,87036.70829030019,15046.945179450033,102083.65346975022,102083.65346975022,102083.65346975022,129881.8293744017,125717.52307903196,4164.306295369743,0.0,98797.86406582582,47655.67402572017,56824.655600117396,27798.17590465148,84622.83150476888,21043.151459299566,1579.1596483423436,0.0,0.8757818710621186,2.6724006186616416,0.0014947306463915918,1.0,1.0,-6.144798221721601,327082.9834140413,1557084.3026895572,4.760517610659392,1557084.3026895572,4.760517610659392,0.7569975645696381,0.09190573904914319,3.388053328970561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388053328970561,1.2835382128613906,1.28386090732558,2.639620149226081,5593.038350474702,14249.37986592583,6460.059886273875,0.0004776748451798042,29160.65789786282,2973.559563955359,19309.551307280202,1969.0262533362773,0.6621781776979523,0.6621781776979523,30615.946474930934,30484.863174865135,1.005377819810257,0.8,4343.028156873133,4324.433322199387,1.005377819810257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.5026358089856,2034.6934298245008,8.655117840789563,4.672315919210973,-0.8878397141755849,5.560155633386558,2.692745624919232,3.5,0.7693558928340662,0.6,0.0002513970071366104,1.0002690773235454,0.00025132938009968486,198.3358571514239,0.0,1.3458178312896613e-05,38.140477338749,0.010424231013492076,8.474241043451824e-05,0.00016665459670209216,0.0005646346611447696,0.09190573857306557,0.09190573857306557,0.09190573857306557,0.09207362484163004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491102.79484083946,594.5534087258249,0.0,0.09190573857306557,0.09190573904914319,0.09190573904914319,0.368694721989224,0.368694721989224,0.5,9.287253757443048,0.9357917303081535,0.9357917303081535,-1.7621459846850485e-12,0.001976380374742348,0.9137135016583215,-1.7621459846850485e-12,27798.17590465148,21043.151459299566,0.7569975645696381,0.6021915474946398,0.4243796625472297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472271638959013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.89369272235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1080444852064,261.1080444852064,-12.041955514793585,245.59712221919725,276.6189667512148,105581.38689833599,105755.60302546862,-174.21612713261328,0.0,nan,276.6189667512148,3.4689667512148503,270.41459784481316,-2.7354021551868186,264.21022893840893,-8.939771061591046,258.00586003200425,-15.144139967995727,251.80149112560002,-21.348508874399954,245.59712221919725,-27.55287778080273,1.0,1.0,25732.562594343566,25732.562594343566,276.15485401791835,3.004854017918376,276.15485401791835,276.15485401791835,87041.14203978411,87036.70829030019,4.433749483927386,0.0,8648.866644398773,8648.866644398773,0.9211378366891996,3404.993595615414,276.15485401791835,3.004854017918376,1.0,0.002,0.15332993193764374,0.004712625103080817,0.00023657432196190215,0.0017634256789711715,0.11828716098095107,0.11828716098095107,0.0,9.33073496939274e-13,1.0,1.0018386785166737,0.9137135016600837,0.09190573904914319,0.0,0.00016861877603492655,216.89164310117113,0.0,1599485.8281591348,266.0934646569948,0.001976380376504494,1.0,1286284.055675067,2582.7962353917756,,,,,,,,,,,,,,,,,,,3.0,14249.37986592583,1579.1596483423436,0.368694721989224,6.175450102142607,2.692745624919232
