time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-29.290765633858463,4.675626168328793,35.025368806215454,30.756262863893085,5.193532585022389,-25.8423358119718,-39.36429588412864,1.7451027630501172,-7.056357038262718,-7.058305201772928,40.059703384128774,35910.46052833267,15052.770109608879,15052.770109608879,50963.230637941546,87054.50878070293,87036.51493560142,15052.770109608879,102089.2850452103,102089.2850452103,102089.2850452103,129888.69955426676,125721.95638712829,4166.743167138469,0.0,98798.22162633354,47654.82226191302,56825.99929380058,27799.414509056463,84625.41380285705,21044.078463398222,1579.2091157355073,0.0,0.8757807951329207,2.6724216427730116,0.0014947306463915918,1.0,1.0,-6.151208948315059,327085.66241556016,1557109.0764531686,4.760554360450297,1557109.0764531686,4.760554360450297,0.7569971826760058,0.091910435320342,3.3880424676406338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880424676406338,1.2835388830721144,1.283861490898351,2.639610308907393,5593.017500020207,14249.351592461737,6460.056710754938,0.0004776772525787474,29160.856916629702,2973.5798582216867,19309.541815441593,1969.0252854381051,0.6621733329252697,0.6621733329252697,30615.867956685794,30484.863174865135,1.0053745967971748,0.8,4343.017018659596,4324.433322199387,1.0053745967971748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.681401921557,2034.6934298245008,8.657578146849017,4.675626168328793,-0.8857287622387826,5.561354930567576,2.6932071218389018,3.5,0.769487749096829,0.6,0.00025132938009968486,1.0002682325609673,0.0002512619834543892,198.33798662837938,0.0,1.3412866335240745e-05,38.01206319407227,0.010437643879827317,8.472101372770516e-05,0.00016660836637197968,0.0005644762207324968,0.09191043439775891,0.09191043439775891,0.09191043439775891,0.09207712031789593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491081.43212837557,594.5604009962591,0.0,0.09191043439775891,0.091910435320342,0.091910435320342,0.3687080803582695,0.3687080803582695,0.5,9.292254347536392,0.9299760133689574,0.9299760133689574,-4.035882739117369e-12,0.0019481635102351902,0.9070962534578939,-4.035882739117369e-12,27799.414509056463,21044.078463398222,0.7569971826760058,0.6022213463755136,0.42434605533497893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447242653653471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.76527857767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.106833392548,261.106833392548,-12.043166607451951,245.59463622972328,276.6190305553738,105589.42265882986,105763.76604089611,-174.3433820662247,0.0,nan,276.6190305553738,3.46903055537382,270.414151690241,-2.7358483097589783,264.2092728251135,-8.94072717488649,258.00439395998376,-15.145606040016219,251.79951509485286,-21.350484905147113,245.59463622972328,-27.5553637702767,1.0,1.0,25732.562594343566,25732.562594343566,276.1550381834518,3.005038183451802,276.1550381834518,276.1550381834518,87040.6218780468,87036.51493560142,4.106942445388995,0.0,8648.866644398773,8648.866644398773,0.9211384788502794,3404.982679978837,276.1550381834518,3.005038183451802,1.0,0.002,0.15316252006348113,0.004713351553908717,0.00023631612048444648,0.0017636838772881786,0.11815806024222324,0.11815806024222324,0.0,-2.2273749684942334e-12,1.0,1.001825394181024,0.9070962534619298,0.091910435320342,0.0,0.0001674116527496773,215.33882200875826,0.0,1599485.998684208,266.09364296173726,0.001948163514271073,1.0,1286283.3528723605,2582.8794483979564,,,,,,,,,,,,,,,,,,,3.0,14249.351592461737,1579.2091157355073,0.3687080803582695,6.175450102142607,2.6932071218389018
1015.0,-29.29335039920509,4.678888447489474,35.025699104758964,30.756311129685514,5.1936715114091285,-25.844648208145877,-39.36653503971172,1.7449693203102492,-7.056201810978621,-7.058120725821354,40.060267915629424,35908.739343153,15058.526501351396,15058.526501351396,50967.26584450439,87053.95026795645,87036.26955904746,15058.526501351396,102094.79606039886,102094.79606039886,102094.79606039886,129895.43716031955,125726.27515807739,4169.162002242157,0.0,98798.55698715923,47653.993019618734,56827.29329726721,27800.641099920682,84627.9343971879,21044.99508095622,1579.258590670202,0.0,0.8757796333691273,2.6724404751649953,0.0014947306463915918,1.0,1.0,-6.157933076001427,327088.0554545218,1557133.448038719,4.760594042099536,1557133.448038719,4.760594042099536,0.7569967543308296,0.091915098803211,3.3880331725264727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880331725264727,1.2835396451763252,1.2838621666833412,2.639601499851642,5592.99883468813,14249.32339693625,6460.052673990077,0.00047767918390459387,29161.035903755528,2973.5981098290986,19309.529749281282,1969.0240550321755,0.6621688548037653,0.6621688548037653,30615.8007608183,30484.863174865135,1.005371838546137,0.8,4343.007486583076,4324.433322199387,1.005371838546137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.8566523632528,2034.6934298245008,8.660016040359388,4.678888447489474,-0.8836587304628667,5.56254717795234,2.6936595735214626,3.5,0.7696170210061322,0.6,0.0002512619834543892,1.000267506619444,0.0002511947871860471,198.34011033782667,0.0,1.3367314933452319e-05,37.88297052140387,0.01045101119476077,8.469966463168027e-05,0.0001665623188227089,0.0005643186614642683,0.0919150984540999,0.0919150984540999,0.0919150984540999,0.09208053172863394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491060.2058763933,594.5673482079002,0.0,0.0919150984540999,0.09191509880321101,0.091915098803211,0.36872134228385756,0.36872134228385756,0.5,9.297217362840883,0.9239498476827634,0.9239498476827634,-4.9112713895738125e-11,0.0019189148427471991,0.9001876498199408,-4.9112713895738125e-11,27800.641099920682,21044.99508095622,0.7569967543308296,0.6022510912921205,0.42431307816897645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472580947745568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.636185905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10562014955684,261.10562014955684,-12.044379850443136,245.5921570418321,276.61908325728245,105597.32464652506,105771.97758042325,-174.6529338981782,0.0,nan,276.61908325728245,3.4690832572824775,270.4136980141909,-2.736301985809064,264.20831277110284,-8.941687228897138,258.0029275280116,-15.147072471988395,251.79754228492135,-21.35245771507863,245.5921570418321,-27.557842958167868,1.0,1.0,25732.562594343566,25732.562594343566,276.1551942884544,3.0051942884544474,276.1551942884544,276.1551942884544,87040.09677800082,87036.26955904746,3.8272189533599885,0.0,8648.866644398773,8648.866644398773,0.9211390284101398,3404.9733383891053,276.1551942884544,3.0051942884544474,1.0,0.002,0.15299636916301207,0.004714068970953283,0.0002360598536943082,0.0017639401467744109,0.11802992684715409,0.11802992684715409,0.0,4.687188137619813e-13,1.0,1.0018115240057468,0.9001876498690535,0.091915098803211,0.0,0.00016615068976252712,213.7167620035772,0.0,1599486.1405155032,266.09379818902136,0.001918914891859913,1.0,1286282.7250915086,2582.965924964474,,,,,,,,,,,,,,,,,,,3.0,14249.32339693625,1579.258590670202,0.36872134228385756,6.175450102142607,2.6936595735214626
1016.0,-29.29592631573729,4.682103515368901,35.02602580410985,30.756342282425635,5.193789365959433,-25.846954747575435,-39.36876951539887,1.7448177977644794,-7.056050302422534,-7.057939744364684,40.06082465818506,35907.03578807438,15064.191855308052,15064.191855308052,50971.22764338244,87053.40934058971,87036.03230876359,15064.191855308052,102100.22416407164,102100.22416407164,102100.22416407164,129902.07079647403,125730.50859170614,4171.562204767893,0.0,98798.9002739324,47653.171303726274,56828.58774467348,27801.84663240239,84630.43437707587,21045.896129334942,1579.307185839318,0.0,0.8757784823868981,2.672458961025472,0.0014947306463915918,1.0,1.0,-6.1647659386138685,327090.40317714325,1557157.4836469665,4.760633355554772,1557157.4836469665,4.760633355554772,0.7569963394016587,0.0919197226765342,3.3880240305523577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880240305523577,1.2835404912862747,1.2838629267522754,2.6395926373597427,5592.980056131264,14249.295256616011,6460.048706343228,0.0004776811444482138,29161.215913166056,2973.616465680539,19309.517889719336,1969.022845693416,0.6621643606088882,0.6621643606088882,30615.73467198875,30484.863174865135,1.0053691257381874,0.8,4342.998111545533,4324.433322199387,1.0053691257381874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.0284232349904,2034.6934298245008,8.66241842516019,4.682103515368901,-0.8816203772243218,5.563723892593223,2.694103071348816,3.5,0.7697437346710903,0.6,0.0002511947871860471,1.0002665963203046,0.00025112783742866257,198.34222681640642,0.0,1.3327715277262002e-05,37.77074509576052,0.010464338910038031,8.467836511282045e-05,0.00016651642207322665,0.0005641616394656909,0.09191972231766353,0.09191972231766353,0.09191972231766353,0.0920838810679198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491039.1267253258,594.5742469701519,0.0,0.09191972231766353,0.0919197226765342,0.0919197226765342,0.3687345011771026,0.3687345011771026,0.5,9.302142136711254,0.9177274216264664,0.9177274216264664,-2.0463630789890885e-12,0.0018894419421258135,0.8931738057507914,-2.0463630789890885e-12,27801.84663240239,21045.896129334942,0.7569963394016587,0.6022801137505349,0.4242804146329732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472734940983991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.52396047936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10440403601797,261.10440403601797,-12.04559596398201,245.58968475574213,276.6191233162959,105605.08783553829,105780.15400000299,-175.0661644647065,0.0,nan,276.6191233162959,3.4691233162959065,270.41323560418084,-2.7367643958191366,264.20734789207677,-8.942652107923209,258.00146017996104,-15.148539820038934,251.79557246785114,-21.354427532148833,245.58968475574213,-27.56031524425785,1.0,1.0,25732.562594343566,25732.562594343566,276.1553478385385,3.005347838538512,276.1553478385385,276.1553478385385,87039.52909691322,87036.03230876359,3.496788149626809,0.0,8648.866644398773,8648.866644398773,0.9211395689150275,3404.9641507051197,276.1553478385385,3.005347838538512,1.0,0.002,0.152831498863996,0.004714780491600449,0.00023580556087721222,0.0017641944370688763,0.11790278043860611,0.11790278043860611,0.0,-2.0539117281948016e-12,1.0,1.0017974419500493,0.8931738057528378,0.0919197226765342,0.0,0.00016487009252695792,212.0694503598472,0.0,1599486.2776404405,266.09394969757744,0.0018894419441721766,1.0,1286282.1092016534,2583.0536550521647,,,,,,,,,,,,,,,,,,,3.0,14249.295256616011,1579.307185839318,0.3687345011771026,6.175450102142607,2.694103071348816
1017.0,-29.29849422431702,4.685272131843471,35.02634890240603,30.756385099981003,5.193921397180835,-25.849252662156356,-39.37099508531389,1.744679835013196,-7.055901026091078,-7.057760951173281,40.06137414892945,35905.33002083352,15069.766024099215,15069.766024099215,50975.09604493274,87052.85869037804,87035.81145482644,15069.766024099215,102105.57747892565,102105.57747892565,102105.57747892565,129908.6105094153,125734.66695272269,4173.943556692615,0.0,98799.23579004932,47652.349539931,56829.87361124258,27803.033030489656,84632.90664173223,21046.783065465464,1579.3549643248768,0.0,0.8757773473302529,2.672477228660657,0.0014947306463915918,1.0,1.0,-6.171665272142377,327092.7225258548,1557181.206455944,4.760672125112346,1557181.206455944,4.760672125112346,0.7569959379030669,0.09192430573814388,3.3880148456686467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880148456686467,1.2835412735751088,1.2838636233003762,2.6395838726960816,5592.961484860698,14249.267207408175,6460.044691622706,0.00047768306628462684,29161.393999308362,2973.6346254132004,19309.50588945103,1969.0216220066006,0.6621599053155348,0.6621599053155348,30615.668272922776,30484.863174865135,1.0053664001971574,0.8,4342.9886924993725,4324.433322199387,1.0053664001971574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.1967728959387,2034.6934298245008,8.664784950702575,4.685272131843471,-0.8796126000724369,5.564884731915908,2.694537764238259,3.5,0.7698679326395025,0.6,0.00025112783742866257,1.0002657730042432,0.00025106111216263445,198.34433675462023,0.0,1.3278963964461841e-05,37.63258387528486,0.010477617874002493,8.465715540693916e-05,0.0001664706820217234,0.0005640051420581836,0.09192430535531602,0.09192430535531602,0.09192430535531602,0.09208717697409088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.1990483676,594.5810958863731,0.0,0.09192430535531602,0.09192430573814388,0.09192430573814388,0.3687475540072194,0.3687475540072194,0.5,9.307028301107225,0.9113346505153572,0.9113346505153572,1.63140612130519e-11,0.001859925082214886,0.886095679030916,1.63140612130519e-11,27803.033030489656,21046.783065465464,0.7569959379030669,0.6023082281779635,0.42424786581923574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472888410137448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.38579925888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10318759063927,261.10318759063927,-12.046812409360712,245.58721962865647,276.6191555526234,105613.0512749485,105788.16521024298,-175.11393529450743,0.0,nan,276.6191555526234,3.4691555526234197,270.41276836782833,-2.7372316321716426,264.2063811830393,-8.94361881696068,257.9999939982403,-15.150006001759664,251.79360681344772,-21.356393186552253,245.58721962865647,-27.562780371343507,1.0,1.0,25732.562594343566,25732.562594343566,276.155501096137,3.0055010961370385,276.155501096137,276.155501096137,87038.99805781957,87035.81145482644,3.1866029931261437,0.0,8648.866644398773,8648.866644398773,0.9211401119560845,3404.95491989699,276.155501096137,3.0055010961370385,1.0,0.002,0.1526679212796001,0.0047154863212052756,0.00023555326136087557,0.0017644467388953729,0.11777663068043778,0.11777663068043778,0.0,2.56248581381735e-13,1.0,1.0017832302642589,0.886095679014602,0.09192430573814388,0.0,0.00016357738499524557,210.40656426176497,0.0,1599486.4120683614,266.0940989739089,0.0018599250659008248,1.0,1286281.5007580693,2583.1421590523987,,,,,,,,,,,,,,,,,,,3.0,14249.267207408175,1579.3549643248768,0.3687475540072194,6.175450102142607,2.694537764238259
1018.0,-29.301055439772053,4.688394792232739,35.02666837755809,30.756384157016896,5.194031398588639,-25.851546755936948,-39.373219991661585,1.744522714680855,-7.055778411843278,-7.0576081498053895,40.0619158004685,35903.666390776954,15075.280755028196,15075.280755028196,50978.94714580515,87052.2820934102,87035.54725738334,15075.280755028196,102110.82801241154,102110.82801241154,102110.82801241154,129915.04567150083,125738.73964244097,4176.306029059864,0.0,98799.5420544146,47651.566938693395,56831.08346191245,27804.217659089292,84635.30112100174,21047.666675864893,1579.4033392175509,0.0,0.875776098890965,2.672492905086885,0.0014947306463915918,1.0,1.0,-6.178808153004411,327094.704712877,1557204.5910965358,4.760714767496608,1557204.5910965358,4.760714767496608,0.7569954650022077,0.09192885810435462,3.3880075287125626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880075287125626,1.2835421448525448,1.2838644091474758,2.6395763803313073,5592.9456094388,14249.239232762437,6460.039605458394,0.00047768439911389604,29161.54737470677,2973.6502653512434,19309.49068656554,1969.0200717437187,0.6621559013467715,0.6621559013467715,30615.61537739337,30484.863174865135,1.0053642289487614,0.8,4342.981188998745,4324.433322199387,1.0053642289487614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.3617603064467,2034.6934298245008,8.66713359983962,4.688394792232739,-0.8776463334480997,5.566041125680838,2.6949638027337026,3.5,0.769989657923915,0.6,0.00025106111216263445,1.0002650857409747,0.0002509945770791888,198.34644123246983,0.0,1.3234578635123959e-05,37.5067958519413,0.010490852452637617,8.463595693297706e-05,0.00016642515522965738,0.0005638496788852362,0.0919288576347021,0.0919288576347021,0.0919288576347021,0.09209040647229245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490997.4251976282,594.5878941633177,0.0,0.0919288576347021,0.09192885810435462,0.09192885810435462,0.36876049893433765,0.36876049893433765,0.5,9.311874778787367,0.9047708826126382,0.9047708826126382,5.547917680814862e-11,0.0018297379621117216,0.8787999968009785,5.547917680814862e-11,27804.217659089292,21047.666675864893,0.7569954650022077,0.6023366901350224,0.4242162066564406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447304140527293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.26001123554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1019694795062,261.1019694795062,-12.048030520493796,245.58476131474532,276.6191776442681,105620.88891858116,105796.2426481541,-175.35372957293538,0.0,nan,276.6191776442681,3.469177644268143,270.41229437836216,-2.737705621637815,264.20541111246064,-8.94458888753934,257.9985278465527,-15.151472153447287,251.79164458064835,-21.358355419351625,245.58476131474532,-27.565238685254656,1.0,1.0,25732.562594343566,25732.562594343566,276.1556233504455,3.0056233504455463,276.1556233504455,276.1556233504455,87038.46455974053,87035.54725738334,2.917302357192966,0.0,8648.866644398773,8648.866644398773,0.9211405445584413,3404.947566356125,276.1556233504455,3.0056233504455463,1.0,0.002,0.1525056767142113,0.004716182099316012,0.0002353030058585028,0.0017646969930557696,0.1176515029292514,0.1176515029292514,0.0,-1.085727428101757e-12,1.0,1.0017685807847205,0.8787999967454994,0.09192885810435462,0.0,0.00016224437202944832,208.69184997773758,0.0,1599486.5140837082,266.0942215881567,0.0018297379066325448,1.0,1286280.9807655995,2583.2329804906526,,,,,,,,,,,,,,,,,,,3.0,14249.239232762437,1579.4033392175509,0.36876049893433765,6.175450102142607,2.6949638027337026
1019.0,-29.303608064521296,4.69147225258238,35.02698424676355,30.756402282882505,5.194125643040967,-25.85383469376818,-39.37543637640772,1.744352272208248,-7.055656274438093,-7.057456008488121,40.06245070279709,35901.983344378794,15080.704761728693,15080.704761728693,50982.68810610749,87051.772989433,87035.30838750079,15080.704761728693,102116.01314922947,102116.01314922947,102116.01314922947,129921.39632487416,125742.74732798326,4178.648996890904,0.0,98799.90060785119,47650.74924385619,56832.390404438884,27805.383175644685,84637.77358008357,21048.53631655288,1579.4508573624382,0.0,0.8757748728812302,2.6725085131776694,0.0014947306463915918,1.0,1.0,-6.185966014637756,327096.6783460853,1557227.684613781,4.760756643838961,1557227.684613781,4.760756643838961,0.7569950100522165,0.0919333680154067,3.387998218375694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387998218375694,1.2835430779427168,1.2838652570668307,2.6395672078307113,5592.926174010707,14249.211306605343,6460.035994954449,0.00047768652105653414,29161.73334212046,2973.669228749926,19309.47989452763,1969.018971262116,0.6621513086342338,0.6621513086342338,30615.548071339643,30484.863174865135,1.0053614661805068,0.8,4342.971641291745,4324.433322199387,1.0053614661805068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.5234139856625,2034.6934298245008,8.669446263545945,4.69147225258238,-0.8757091361838185,5.5671813887661985,2.6953812588375374,3.5,0.7701089310964393,0.6,0.0002509945770791888,1.0002642020032648,0.00025092828132458703,198.3485386904201,0.0,1.3196997018552088e-05,37.400289550576616,0.01050404944965617,8.46148445293679e-05,0.00016637973254982088,0.0005636942374526176,0.09193336730967512,0.09193336730967512,0.09193336730967512,0.09209358604311911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490976.8114909898,594.594639797844,0.0,0.09193336730967512,0.0919333680154067,0.0919333680154067,0.36877333127152284,0.36877333127152284,0.5,9.316681353319257,0.898058098986553,0.898058098986553,3.177547114319168e-11,0.001799734050052848,0.871489993850389,3.177547114319168e-11,27805.383175644685,21048.53631655288,0.7569950100522165,0.6023632941841043,0.4241839290634061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447319400470111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.15350493418,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1007493540065,261.1007493540065,-12.049250645993482,245.58230991585654,276.61918879215636,105628.56462253416,105804.2083311151,-175.64370858093127,0.0,nan,276.61918879215636,3.4691887921563875,270.4118130168987,-2.7381869831012864,264.20443724163863,-8.945562758361348,257.99706146637385,-15.152938533626127,251.78968569111467,-21.360314308885307,245.58230991585654,-27.567690084143436,1.0,1.0,25732.562594343566,25732.562594343566,276.15574787312875,3.005747873128769,276.15574787312875,276.15574787312875,87037.94368211796,87035.30838750079,2.635294617168256,0.0,8648.866644398773,8648.866644398773,0.9211410950152552,3404.9382094675725,276.15574787312875,3.005747873128769,1.0,0.002,0.15234476810406325,0.004716872264905803,0.00023505481114493185,0.0017649451878401256,0.11752740557246592,0.11752740557246592,0.0,-1.0149424703453924e-12,1.0,1.001753901996107,0.8714899938186136,0.0919333680154067,0.0,0.00016090842348397057,206.97336146263402,0.0,1599486.6157949981,266.0943437255619,0.0017997340182773769,1.0,1286280.4630190933,2583.3239904861944,,,,,,,,,,,,,,,,,,,3.0,14249.211306605343,1579.4508573624382,0.36877333127152284,6.175450102142607,2.6953812588375374
1020.0,-29.306153859868697,4.694505089656264,35.02729638550305,30.756368056777887,5.194210762683328,-25.856117397614796,-39.37764811618251,1.7441743003438308,-7.055551559106391,-7.05732026442483,40.062974798314904,35900.3417201584,15086.059553471548,15086.059553471548,50986.40127362995,87051.19552108235,87035.00235741786,15086.059553471548,102121.06191088942,102121.06191088942,102121.06191088942,129927.58847688542,125746.61677383188,4180.9717030535385,0.0,98800.19601239303,47649.978629120335,56833.574870303,27806.526565996,84640.101436299,21049.388687732593,1579.4977661723183,0.0,0.8757735979901338,2.672522494378907,0.0014947306463915918,1.0,1.0,-6.19345280762974,327098.4392764217,1557250.3118170637,4.760800189881295,1557250.3118170637,4.760800189881295,0.7569945364364004,0.09193783592865949,3.38799197871164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38799197871164,1.2835440456968161,1.2838661399658926,2.639560356397705,5592.911656646316,14249.183467174875,6460.03040943802,0.0004776875646796944,29161.874240907742,2973.683596427704,19309.46319904524,1969.0172687967085,0.6621475368671016,0.6621475368671016,30615.50296369609,30484.863174865135,1.005359614609934,0.8,4342.965242542446,4324.433322199387,1.005359614609934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.6817932065967,2034.6934298245008,8.671735033603357,4.694505089656264,-0.8738080761500857,5.56831316580635,2.695790284030067,3.5,0.7702257954371621,0.6,0.00025092828132458703,1.0002635005391682,0.0002508621790051622,198.35063057536192,0.0,1.314966604663651e-05,37.266153576167866,0.010517199115702806,8.459378122443193e-05,0.0001663345001001551,0.000563539952122336,0.09193783542741853,0.09193783542741853,0.09193783542741853,0.0920966689042425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490956.346278786,594.6013363895572,0.0,0.09193783542741853,0.09193783592865949,0.09193783592865949,0.3687860497730154,0.3687860497730154,0.5,9.321446367475398,0.8911694028509487,0.8911694028509487,4.439471013029106e-11,0.001768705318454522,0.8638674567951057,4.439471013029106e-11,27806.526565996,21049.388687732593,0.7569945364364004,0.60239059746405,0.424152867387303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44733460953352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.019368959765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09952737171517,261.09952737171517,-12.050472628284808,245.57986527138445,276.6191894720459,105636.29855526263,105812.20955907129,-175.9110038086493,0.0,nan,276.6191894720459,3.4691894720459118,270.4113246319155,-2.7386753680845004,264.203459791783,-8.946540208216959,257.9955949516466,-15.154405048353397,251.78773011151534,-21.362269888484633,245.57986527138445,-27.57013472861553,1.0,1.0,25732.562594343566,25732.562594343566,276.1558482333556,3.005848233355607,276.1558482333556,276.1558482333556,87037.39612267092,87035.00235741786,2.3937652530585183,0.0,8648.866644398773,8648.866644398773,0.9211414639236402,3404.9319386051984,276.1558482333556,3.005848233355607,1.0,0.002,0.15218525324328058,0.004717553814450135,0.0002348087588216335,0.0017651912392265207,0.11740437941081674,0.11740437941081674,0.0,-1.9518458030387542e-12,1.0,1.0017385947345778,0.863867456750711,0.09193783592865949,0.0,0.00015951467982965322,205.18054254244427,0.0,1599486.6954968171,266.0944484408936,0.001768705274059812,1.0,1286280.0010729916,2583.418606529975,,,,,,,,,,,,,,,,,,,3.0,14249.183467174875,1579.4977661723183,0.3687860497730154,6.175450102142607,2.695790284030067
1021.0,-29.308692002847142,4.697493943580141,35.027604801886795,30.756350804027193,5.19428058159584,-25.85839474439889,-39.37985143912954,1.7439833230968185,-7.05545641444013,-7.057194074937121,40.063491667091334,35898.679302603385,15091.337530240835,15091.337530240835,50990.01683284422,87050.68089143283,87034.69414930668,15091.337530240835,102126.03167954752,102126.03167954752,102126.03167954752,129933.68858419478,125750.41456849294,4183.274015701838,0.0,98800.54006670915,47649.172827543895,56834.85248796139,27807.656904647254,84642.50939260864,21050.230796870692,1579.5443289052757,0.0,0.8757722982063301,2.6725355200660363,0.0014947306463915918,1.0,1.0,-6.201018820319177,327100.0762662211,1557272.6272565466,4.760844586257782,1557272.6272565466,4.760844586257782,0.7569940491229503,0.09194226251652328,3.387983901471308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387983901471308,1.2835450737783622,1.2838670834557033,2.639551949272903,5592.893842957687,14249.155679472598,6460.026193101791,0.0004776893394956502,29162.045316627034,2973.701041296165,19309.4505961341,1969.0159836574262,0.6621432202879344,0.6621432202879344,30615.444571861444,30484.863174865135,1.0053572177532477,0.8,4342.956959362888,4324.433322199387,1.0053572177532477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.8369367634225,2034.6934298245008,8.673995367815845,4.697493943580141,-0.8719395191341963,5.569433462714337,2.6961909769683263,3.5,0.7703402791338075,0.6,0.0002508621790051622,1.000262713837259,0.00025079629134909157,198.352716210735,0.0,1.311143674040431e-05,37.157811722305816,0.01053031055244321,8.457280289517433e-05,0.0001662893761099879,0.0005633857292463465,0.09194226221764595,0.09194226221764595,0.09194226221764595,0.09209969605933167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490936.0489572287,594.607977795254,0.0,0.09194226221764595,0.09194226251652328,0.09194226251652328,0.3687986474140921,0.3687986474140921,0.5,9.326169393032476,0.8841235180042872,0.8841235180042872,-3.3310243452433497e-11,0.001737660496985427,0.8561752546179378,-3.3310243452433497e-11,27807.656904647254,21050.230796870692,0.7569940491229503,0.6024161759705212,0.42412116039813696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473497782089855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.9110271059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09830317492634,261.09830317492634,-12.051696825073634,245.5774273359289,276.6191790139243,105643.87902613141,105820.1088190872,-176.22979295579268,0.0,nan,276.6191790139243,3.469179013924304,270.4108286783259,-2.739171321674064,264.2024783427277,-8.947521657272262,257.9941280071248,-15.155871992875177,251.7857776715267,-21.36422232847329,245.5774273359289,-27.57257266407109,1.0,1.0,25732.562594343566,25732.562594343566,276.1559387871787,3.0059387871787067,276.1559387871787,276.1559387871787,87036.89561519404,87034.69414930668,2.201465887352242,0.0,8648.866644398773,8648.866644398773,0.9211419414747166,3404.9238209786645,276.1559387871787,3.0059387871787067,1.0,0.002,0.152027145267973,0.004718227898758643,0.00023456487247235948,0.0017654351261591058,0.11728243623617973,0.11728243623617973,0.0,-1.368534625900697e-12,1.0,1.001723146836594,0.856175254651248,0.09194226251652328,0.0,0.00015810780145141166,203.37083512413795,0.0,1599486.763881244,266.09454358555985,0.0017376605302956705,1.0,1286279.571641733,2583.5139668095576,,,,,,,,,,,,,,,,,,,3.0,14249.155679472598,1579.5443289052757,0.3687986474140921,6.175450102142607,2.6961909769683263
1022.0,-29.311221674675195,4.700439559398702,35.027909577848746,30.756300826929532,5.194349232123943,-25.86066458400134,-39.382049802783854,1.7437921414244806,-7.05535925159171,-7.057066545880523,40.064003455987184,35897.05357675235,15096.526102395,15096.526102395,50993.57967914735,87050.11426895087,87034.4350134462,15096.526102395,102130.9611158412,102130.9611158412,102130.9611158412,129939.73563549547,125754.17957613566,4185.556059359807,0.0,98800.83635403842,47648.40774075745,56836.031792534406,27808.774519654264,84644.80631218867,21051.06364190301,1579.5902951243531,0.0,0.8757710254543272,2.6725486710089887,0.0014947306463915918,1.0,1.0,-6.2084807848557375,327101.73064058926,1557294.7236146573,4.760888059396334,1557294.7236146573,4.760888059396334,0.7569935750683604,0.09194664531069424,3.3879779890422923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879779890422923,1.283546102373042,1.283868027734185,2.639545227692672,5592.879600735745,14249.127960212934,6460.020544794218,0.0004776903316549565,29162.183660457387,2973.7151484408428,19309.433712964776,1969.014262053278,0.6621395001756162,0.6621395001756162,30615.401829822593,30484.863174865135,1.005355463287064,0.8,4342.950896186681,4324.433322199387,1.005355463287064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.9888912012107,2034.6934298245008,8.676219818836332,4.700439559398702,-0.8700978448086474,5.570537404207349,2.69658345638479,3.5,0.77045241610994,0.6,0.00025079629134909157,1.0002618423241438,0.00025073063945572243,198.3547949233696,0.0,1.3068995546373483e-05,37.03753337842245,0.010543379547989585,8.455187657680684e-05,0.00016624441477228473,0.000563232418049718,0.09194664514090599,0.09194664514090599,0.09194664514090599,0.09210269560948318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490915.9274982362,594.6145615250551,0.0,0.09194664514090599,0.09194664531069424,0.09194664531069424,0.3688111220819683,0.3688111220819683,0.5,9.33085093080631,0.8769684077049078,0.8769684077049078,-7.344169716816396e-11,0.0017072942887921272,0.8485857610247649,-7.344169716816396e-11,27808.774519654264,21051.06364190301,0.7569935750683604,0.6024419205482237,0.42409044501036625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447364901590433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.790748762025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0970778301627,261.0970778301627,-12.052922169837302,245.57499634224396,276.6191593180823,105651.57424962458,105827.96929979211,-176.39505016750905,0.0,nan,276.6191593180823,3.4691593180823475,270.4103267229144,-2.739673277085558,264.2014941277484,-8.948505872251587,257.99266153257673,-15.157338467423244,251.78382893741016,-21.366171062589814,245.57499634224396,-27.575003657756014,1.0,1.0,25732.562594343566,25732.562594343566,276.15603635440664,3.0060363544066604,276.15603635440664,276.15603635440664,87036.3139947653,87034.4350134462,1.8789813190960558,0.0,8648.866644398773,8648.866644398773,0.9211422910351577,3404.9178789875036,276.15603635440664,3.0060363544066604,1.0,0.002,0.15187042560574635,0.004718896516151129,0.00023432312868907257,0.0017656768766586394,0.11716156434453628,0.11716156434453628,0.0,5.347711856673598e-12,1.0,1.0017079046653266,0.8485857610982066,0.09194664531069424,0.0,0.0001567195022900637,201.58502625881886,0.0,1599486.8356064742,266.09464074840827,0.0017072943622338244,1.0,1286279.1376513944,2583.6081198816555,,,,,,,,,,,,,,,,,,,3.0,14249.127960212934,1579.5902951243531,0.3688111220819683,6.175450102142607,2.69658345638479
1023.0,-29.31374388973334,4.703342539003417,35.02821074578679,30.75626118751245,5.194415147002803,-25.86292798605876,-39.38424338176844,1.7435992433179774,-7.055272966876942,-7.056950008463642,40.06450889883802,35895.430070225324,15101.642447114087,15101.642447114087,50997.07251733941,87049.57215145434,87034.17853037527,15101.642447114087,102135.82097748936,102135.82097748936,102135.82097748936,129945.70583415216,125757.8878808503,4187.817953301858,0.0,98801.15094642607,47647.63892812691,56837.235575887964,27809.884856662797,84647.12043255076,21051.890249555465,1579.636229863727,0.0,0.8757697164629616,2.6725607210117968,0.0014947306463915918,1.0,1.0,-6.215991357793428,327103.24243281886,1557316.5462150802,4.760932770438449,1557316.5462150802,4.760932770438449,0.7569930748746618,0.09195098876333414,3.387971289305953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387971289305953,1.2835471384972799,1.2838689798466056,2.6395378772550884,5592.864026040535,14249.100326053884,6460.015476505985,0.0004776916243387474,29162.334184557425,2973.7304976273676,19309.418563512078,1969.0127172390244,0.6621355629940334,0.6621355629940334,30615.353396175997,30484.863174865135,1.0053534751937079,0.8,4342.944025626887,4324.433322199387,1.0053534751937079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.1377157083173,2034.6934298245008,8.678417984272594,4.703342539003417,-0.8682884930145356,5.571631032017953,2.6969678737293563,3.5,0.770562249636959,0.6,0.00025073063945572243,1.0002610757714212,0.0002506651968460874,198.35686754645738,0.0,1.302236784556675e-05,36.90539047433617,0.01055640191583515,8.453100057426022e-05,0.0001661996388814622,0.0005630796048234113,0.09195098866215946,0.09195098866215946,0.09195098866215946,0.09210565158785484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490895.97649196634,594.6210892824689,0.0,0.09195098866215946,0.09195098876333414,0.09195098876333414,0.3688234753847856,0.3688234753847856,0.5,9.335490830607162,0.869722947694811,0.869722947694811,3.922195901395753e-12,0.001677041586674477,0.8409586506701885,3.922195901395753e-12,27809.884856662797,21051.890249555465,0.7569930748746618,0.6024667142454696,0.4240596713366975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473799747963456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.658605857934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0958519753388,261.0958519753388,-12.054148024661174,245.57257229131093,276.61913165936767,105659.25955325003,105835.728029198,-176.46847594797134,0.0,nan,276.61913165936767,3.46913165936769,270.40981978575934,-2.740180214240638,264.200507912148,-8.94949208785198,257.9911960385271,-15.15880396147287,251.78188416492006,-21.36811583507992,245.57257229131093,-27.577427708689044,1.0,1.0,25732.562594343566,25732.562594343566,276.1561232367159,3.0061232367159505,276.1561232367159,276.1561232367159,87035.7824834491,87034.17853037527,1.6039530738344183,0.0,8648.866644398773,8648.866644398773,0.9211426871431581,3404.9111457524828,276.1561232367159,3.0061232367159505,1.0,0.002,0.15171510147610776,0.004719557425566832,0.00023408353269501882,0.0017659164672446247,0.1170417663475094,0.1170417663475094,0.0,-6.035666758053004e-14,1.0,1.0016925862108796,0.8409586506662663,0.09195098876333414,0.0,0.00015532396829883707,199.78991840075955,0.0,1599486.8946544041,266.09472703312304,0.001677041582752281,1.0,1286278.7410657173,2583.7026074625874,,,,,,,,,,,,,,,,,,,3.0,14249.100326053884,1579.636229863727,0.3688234753847856,6.175450102142607,2.6969678737293563
1024.0,-29.316259627931494,4.706203374014578,35.02850823009202,30.75618906822058,5.194462876788185,-25.86518737745752,-39.38643249040467,1.7433906262518644,-7.055207869373817,-7.056853959686924,40.06500494537184,35893.82865583038,15106.699799959233,15106.699799959233,51000.528455789616,87049.01487827102,87033.86144732777,15106.699799959233,102140.561247287,102140.561247287,102140.561247287,129951.54304977137,125761.4839746422,4190.059075129168,0.0,98801.44651642548,47646.888587021494,56838.39769933776,27810.981802484363,84649.37950182211,21052.7055844231,1579.682069824882,0.0,0.8757683305188866,2.6725707305495567,0.0014947306463915918,1.0,1.0,-6.223768420733904,327104.48843747645,1557337.9633541445,4.760980110035445,1557337.9633541445,4.760980110035445,0.7569925338825131,0.09195529265821598,3.3879658956752987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879658956752987,1.2835482475871414,1.2838700052114445,2.639531394354762,5592.85028955267,14249.072756956395,6460.009683540707,0.0004776925164883934,29162.46785203607,2973.7441279168797,19309.401247951195,1969.0109515432075,0.6621319343041487,0.6621319343041487,30615.314404597673,30484.863174865135,1.0053518746768029,0.8,4342.938494472634,4324.433322199387,1.0053518746768029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.2834532116672,2034.6934298245008,8.68059727401306,4.706203374014578,-0.8665156425793459,5.572719016593924,2.69734433850911,3.5,0.7706698110026028,0.6,0.0002506651968460874,1.0002604106190411,0.0002505999379611113,198.3589348849249,0.0,1.298099105126933e-05,36.788128639297284,0.01056938290688642,8.451017186502864e-05,0.00016615502498105875,0.0005629275580309043,0.09195529241498787,0.09195529241498787,0.09195529241498787,0.09210852363791514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490876.1874694798,594.6275636799463,0.0,0.09195529241498787,0.09195529265821598,0.09195529265821598,0.3688357063252329,0.3688357063252329,0.5,9.340087786640883,0.8623595075879393,0.8623595075879393,-6.59383658785373e-12,0.0016460903131019222,0.8330855389530143,-6.59383658785373e-12,27810.981802484363,21052.7055844231,0.7569925338825131,0.6024914625002279,0.42402943609359534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447395003868162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.541344022895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09462463880965,261.09462463880965,-12.055375361190329,245.57015487421896,276.6190944034008,105666.84008415964,105843.52185975784,-176.68177559816922,0.0,nan,276.6190944034008,3.4690944034008453,270.40930649756734,-2.7406935024326344,264.1995185917299,-8.950481408270093,257.98973068588674,-15.160269314113236,251.77994278005391,-21.370057219946062,245.57015487421896,-27.57984512578102,1.0,1.0,25732.562594343566,25732.562594343566,276.15618262368935,3.0061826236893694,276.15618262368935,276.15618262368935,87035.26159660821,87033.86144732777,1.4001492804381996,0.0,8648.866644398773,8648.866644398773,0.9211430060300643,3404.905725153675,276.15618262368935,3.0061826236893694,1.0,0.002,0.15156121847947565,0.004720208829058784,0.00023384615031410173,0.0017661538533440076,0.11692307515705086,0.11692307515705086,0.0,3.658109405668686e-12,1.0,1.0016767727524893,0.8330855389596081,0.09195529265821598,0.0,0.00015388284691197386,197.93618429920687,0.0,1599486.9277114063,266.09479213062616,0.0016460903196957588,1.0,1286278.4142044955,2583.799840764342,,,,,,,,,,,,,,,,,,,3.0,14249.072756956395,1579.682069824882,0.3688357063252329,6.175450102142607,2.69734433850911
1025.0,-29.31876707626978,4.709022812136547,35.028802125401015,30.756109579838835,5.194510879236555,-25.867439280720912,-39.38861290281636,1.7431830836283244,-7.055137493708855,-7.056753502297697,40.06549635471716,35892.23295050119,15111.667426877419,15111.667426877419,51003.90037737861,87048.44561748666,87033.6024836129,15111.667426877419,102145.26991049033,102145.26991049033,102145.26991049033,129957.33501365829,125765.05554466897,4192.279468989316,0.0,98801.72926284967,47646.142667872475,56839.54066108577,27812.065103167955,84651.60576425372,21053.511215496466,1579.727192988917,0.0,0.8757669868603046,2.67258116985567,0.0014947306463915918,1.0,1.0,-6.231389783070313,327105.7916377965,1557359.1804978386,4.761026005379627,1557359.1804978386,4.761026005379627,0.7569920154220533,0.0919595504094107,3.3879610478373112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879610478373112,1.283549351282844,1.2838710254164594,2.6395253477797422,5592.837477585772,14249.045233538167,6460.003531461067,0.000477693208174158,29162.593036870738,2973.756893217433,19309.382858973455,1969.0090763893334,0.6621284614355208,0.6621284614355208,30615.2793586474,30484.863174865135,1.0053504361195214,0.8,4342.933523025845,4324.433322199387,1.0053504361195214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.4261341292472,2034.6934298245008,8.682739893720303,4.709022812136547,-0.8647670622321879,5.573789874368735,2.697712927969149,3.5,0.7707751222768998,0.6,0.0002505999379611113,1.0002595577275148,0.0002505349096892892,198.3609954485882,0.0,1.294468291563954e-05,36.68523138292246,0.01058232758980206,8.448943061329015e-05,0.00016611050734782114,0.0005627759285309115,0.09195955012242539,0.09195955012242539,0.09195955012242539,0.0921113731627625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490856.58014467836,594.6339785293759,0.0,0.09195955012242539,0.0919595504094107,0.0919595504094107,0.3688478092711453,0.3688478092711453,0.5,9.344642487232498,0.8549227587160999,0.8549227587160999,1.3017142919125035e-11,0.0016160085888259346,0.8253637192273686,1.3017142919125035e-11,27812.065103167955,21053.511215496466,0.7569920154220533,0.6025154504383459,0.4239994342275972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474099946424013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.43844676652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0933968683872,261.0933968683872,-12.056603131612803,245.56774431917995,276.6190494175954,105674.48847935912,105851.23271634629,-176.74423698718388,0.0,nan,276.6190494175954,3.4690494175954427,270.40878839791264,-2.7412116020873327,264.1985273782318,-8.951472621768175,257.9882663585417,-15.161733641458284,251.77800533886148,-21.3719946611385,245.56774431917995,-27.582255680820026,1.0,1.0,25732.562594343566,25732.562594343566,276.15625313915376,3.0062531391537846,276.15625313915376,276.15625313915376,87034.69366699341,87033.6024836129,1.091183380500297,0.0,8648.866644398773,8648.866644398773,0.9211432926479095,3404.9008530764977,276.15625313915376,3.0062531391537846,1.0,0.002,0.15140874908002946,0.004720855159266,0.00023361095101181976,0.0017663890479813155,0.11680547550590988,0.11680547550590988,0.0,-1.0068647304795064e-12,1.0,1.0016612626586423,0.8253637192143515,0.0919595504094107,0.0,0.00015246924945777987,196.11785228370124,0.0,1599486.9682264107,266.0948625062911,0.0016160085758087916,1.0,1286278.0723401415,2583.8953162596695,,,,,,,,,,,,,,,,,,,3.0,14249.045233538167,1579.727192988917,0.3688478092711453,6.175450102142607,2.697712927969149
1026.0,-29.321267205397255,4.7118014253548735,35.029092472173666,30.756036028638505,5.1945511924876335,-25.869685365607147,-39.39078856548292,1.74296935263137,-7.055077879039516,-7.056664023942327,40.065981753473984,35890.639839613505,15116.566415228082,15116.566415228082,51007.206254841585,87047.90398552004,87033.34689782241,15116.566415228082,102149.91331305049,102149.91331305049,102149.91331305049,129963.05557989149,125768.57619168736,4194.479388204122,0.0,98802.03198071606,47645.39192941223,56840.71116811536,27813.142266840994,84653.85343495636,21054.31143494053,1579.7723377266823,0.0,0.8757656057324111,2.6725905080813206,0.0014947306463915918,1.0,1.0,-6.239036078048798,327106.95241383003,1557380.138343357,4.761073180655243,1557380.138343357,4.761073180655243,0.7569914694623201,0.09196376803469784,3.3879554653623702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879554653623702,1.2835504833997091,1.2838720743456324,2.639518670421731,5592.823329065407,14249.017792335526,6459.997959874085,0.0004776942010622205,29162.73044048067,2973.77090448631,19309.366205127113,1969.007378169621,0.6621247706738687,0.6621247706738687,30615.239001853308,30484.863174865135,1.0053487795645795,0.8,4342.927798208772,4324.433322199387,1.0053487795645795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.5658190805405,2034.6934298245008,8.684857676461473,4.7118014253548735,-0.8630496522888205,5.574851077643694,2.698073797425968,3.5,0.7708782278359908,0.6,0.0002505349096892892,1.0002588052766408,0.00025047008670920815,198.363050034757,0.0,1.2899072730934242e-05,36.55597211946764,0.010595226662532995,8.446873923348486e-05,0.00016606617045580434,0.0005626247898075413,0.09196376777411014,0.09196376777411014,0.09196376777411014,0.09211418206572768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490837.1478992749,594.6403359227838,0.0,0.09196376777411014,0.09196376803469784,0.09196376803469784,0.3688597865733902,0.3688597865733902,0.5,9.349154925006127,0.8474302523876531,0.8474302523876531,2.1600499167107046e-12,0.0015861449028307106,0.8176279458935483,2.1600499167107046e-12,27813.142266840994,21054.31143494053,0.7569914694623201,0.60253850457065,0.42396935736882924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474249363131753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.309187503066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09216870932426,261.09216870932426,-12.057831290675722,245.5653405728744,276.6189968457742,105682.07118259395,105858.87136627354,-176.80018367960287,0.0,nan,276.6189968457742,3.4689968457741998,270.4082655911936,-2.741734408806394,264.1975343366167,-8.952465663383293,257.9868030820332,-15.163196917966786,251.77607182745342,-21.373928172546556,245.5653405728744,-27.584659427125587,1.0,1.0,25732.562594343566,25732.562594343566,276.15631306614694,3.0063130661469586,276.15631306614694,276.15631306614694,87034.16280089371,87033.34689782241,0.8159030712995445,0.0,8648.866644398773,8648.866644398773,0.9211436226992875,3404.895242689182,276.15631306614694,3.0063130661469586,1.0,0.002,0.15125769616631496,0.004721493739705117,0.00023337793188032873,0.0017666220671151882,0.11668896594016437,0.11668896594016437,0.0,-1.0044829551469903e-12,1.0,1.0016457238007537,0.8176279458913882,0.09196376803469784,0.0,0.00015105276887625562,194.29581837593435,0.0,1599486.9963505343,266.09492212096046,0.0015861449006706607,1.0,1286277.7678382313,2583.990838962703,,,,,,,,,,,,,,,,,,,3.0,14249.017792335526,1579.7723377266823,0.3688597865733902,6.175450102142607,2.698073797425968
