time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.323760816520938,4.714539675816477,35.02937915530032,30.755943059362494,5.194565352260852,-25.87192819964404,-39.392959932424105,1.742732735295713,-7.055039595279766,-7.056595022419285,40.066456734082415,35889.056048322775,15121.40994651136,15121.40994651136,51010.465994834136,87047.38654044078,87033.01229379443,15121.40994651136,102154.42224030578,102154.42224030578,102154.42224030578,129968.62400359765,125771.96601924884,4196.657984348815,0.0,98802.34793295173,47644.63975926185,56841.89797076653,27814.20176329187,84656.0997340584,21055.097310238187,1579.8171838550559,0.0,0.8757641516635932,2.672597809021963,0.0014947306463915918,1.0,1.0,-6.246998790384282,327107.84755289485,1557400.6465740276,4.761122847479801,1557400.6465740276,4.761122847479801,0.7569908886627086,0.09196794335962075,3.387949932481139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387949932481139,1.2835517219576213,1.2838732300058835,2.6395118128266573,5592.808798644334,14248.990414179463,6459.992570515636,0.00047769528305377854,29162.871323955664,2973.7852706026692,19309.350095974056,1969.005735493166,0.6621210196169026,0.6621210196169026,30615.199003568636,30484.863174865135,1.0053471377261756,0.8,4342.92212424809,4324.433322199387,1.0053471377261756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.702548627055,2034.6934298245008,8.68695800924637,4.714539675816477,-0.8613676101843373,5.575907286000814,2.6984270504337236,3.5,0.7709791572667781,0.6,0.00025047008670920815,1.0002581357316367,0.000250405448115653,198.3650993015502,0.0,1.2858484041216137e-05,36.440943772806534,0.01060808514657421,8.444809337752724e-05,0.0001660219933316809,0.0005624742010984524,0.09196794308053775,0.09196794308053775,0.09196794308053775,0.09211689567454037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490817.87704292155,594.6466401073059,0.0,0.09196794308053775,0.09196794335962075,0.09196794335962075,0.36887163779996096,0.36887163779996096,0.5,9.353623514604255,0.8398374485761337,0.8398374485761337,4.4849457481177524e-11,0.0015554271395217256,0.8095962320350054,4.4849457481177524e-11,27814.20176329187,21055.097310238187,0.7569908886627086,0.6025610222426994,0.4239393990635748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474398346617678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.19415915641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.090938447242,261.090938447242,-12.059061552757953,245.56294328542762,276.61893360905674,105689.43189277798,105866.53481773299,-177.10292495498558,0.0,nan,276.61893360905674,3.468933609056762,270.4077355443296,-2.7422644556703517,264.1965374796062,-8.95346252039377,257.98533941487904,-15.164660585120942,251.77414135015297,-21.375858649847004,245.56294328542762,-27.587056714572356,1.0,1.0,25732.562594343566,25732.562594343566,276.1563433800544,3.0063433800544317,276.1563433800544,276.1563433800544,87033.66490828921,87033.01229379443,0.6526144947856665,0.0,8648.866644398773,8648.866644398773,0.9211439498182581,3404.8896821435446,276.1563433800544,3.0063433800544317,1.0,0.002,0.15110811453936623,0.004722122668661624,0.00023314717295190427,0.0017668528276172655,0.11657358647595213,0.11657358647595213,0.0,5.691697113618943e-13,1.0,1.0016295895545413,0.809596231990156,0.09196794335962075,0.0,0.00014958149074019273,192.40331089479707,0.0,1599486.9980942707,266.0949604047202,0.0015554270946722681,1.0,1286277.5330203208,2584.0897195682323,,,,,,,,,,,,,,,,,,,3.0,14248.990414179463,1579.8171838550559,0.36887163779996096,6.175450102142607,2.6984270504337236
1028.0,-29.32624560513522,4.717238399453671,35.02966233474507,30.755833396129333,5.194598512471189,-25.874161193377656,-39.39512221897019,1.7425141005991738,-7.054984341536738,-7.056510544175716,40.06692900329631,35887.49496534133,15126.153165929354,15126.153165929354,51013.64813127068,87046.80102853336,87032.78232741148,15126.153165929354,102158.93549334083,102158.93549334083,102158.93549334083,129974.18197305709,125775.36630018232,4198.815672874765,0.0,98802.60650523969,47643.920410945386,56842.98454921589,27815.246479716257,84658.23102893215,21055.873450430165,1579.8609869909315,0.0,0.875762793621666,2.672606638813604,0.0014947306463915918,1.0,1.0,-6.254628237067834,327108.9434686752,1557421.0379383452,4.761169234394497,1557421.0379383452,4.761169234394497,0.7569903601531902,0.09197206896381689,3.3879464803075523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879464803075523,1.2835528761711519,1.283874301537153,2.639506749744368,5592.798070580517,14248.963083263106,6459.985646034698,0.0004776955297998156,29162.977360926478,2973.7960833645006,19309.329398237147,1969.0036249113762,0.6621179024096636,0.6621179024096636,30615.17404712141,30484.863174865135,1.0053461133211805,0.8,4342.918584048767,4324.433322199387,1.0053461133211805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.8363508565553,2034.6934298245008,8.689015000454654,4.717238399453671,-0.8597034256459439,5.576941825099615,2.6987727583652323,3.5,0.7710779309614949,0.6,0.000250405448115653,1.0002572275483992,0.0002503410535001975,198.36714135476987,0.0,1.2822041029275746e-05,36.337664276967466,0.010620907187603487,8.442753849512335e-05,0.00016597790962052966,0.0005623242747076785,0.09197206863606656,0.09197206863606656,0.09197206863606656,0.09211961127005573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490798.79739888414,594.6528817456365,0.0,0.09197206863606656,0.09197206896381689,0.09197206896381689,0.3688833561918259,0.3688833561918259,0.5,9.358049806290563,0.8322147102838926,0.8322147102838926,-1.3585577107733116e-11,0.0015262026389564198,0.80188230710786,-1.3585577107733116e-11,27815.246479716257,21055.873450430165,0.7569903601531902,0.602583440632449,0.4239102864442879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474546944601854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.090879660565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08970899386634,261.08970899386634,-12.060291006133639,245.5605529791257,276.6188650086062,105697.09831469266,105874.08482211948,-176.98650742678967,0.0,nan,276.6188650086062,3.468865008606201,270.4072026027114,-2.742797397288598,264.19554019681516,-8.954459803184818,257.9838777909179,-15.166122209082062,251.77221538502147,-21.37778461497851,245.5605529791257,-27.589447020874275,1.0,1.0,25732.562594343566,25732.562594343566,276.1564012691052,3.006401269105197,276.1564012691052,276.1564012691052,87033.06999968605,87032.78232741148,0.2876722745713778,0.0,8648.866644398773,8648.866644398773,0.9211441539199936,3404.88621270909,276.1564012691052,3.006401269105197,1.0,0.002,0.15095994600641735,0.0047227484871432525,0.00023291860163186212,0.0017670813994442763,0.11645930081593106,0.11645930081593106,0.0,1.0761383104074262e-12,1.0,1.001614093328973,0.8018823071214456,0.09197206896381689,0.0,0.00014816840137696512,190.58564319835378,0.0,1599487.0219756116,266.09501565846324,0.001526202652541997,1.0,1286277.2455341008,2584.1849605277366,,,,,,,,,,,,,,,,,,,3.0,14248.963083263106,1579.8609869909315,0.3688833561918259,6.175450102142607,2.6987727583652323
1029.0,-29.32872368735519,4.719897995280466,35.02994202145708,30.755734734144085,5.194605973544707,-25.876390721274536,-39.3972801399417,1.742273007350217,-7.0549536587469674,-7.0564504465969256,40.06739458028701,35885.92252295127,15130.848502171602,15130.848502171602,51016.77102512287,87046.29042124208,87032.51306579735,15130.848502171602,102163.36156796895,102163.36156796895,102163.36156796895,129979.65531984481,125778.70245718815,4200.952862656656,0.0,98802.92217653482,47643.17242674171,56844.16638865901,27816.29375187586,84660.46014053487,21056.649463484584,1579.9055575132274,0.0,0.8757613266583801,2.6726130321818045,0.0014947306463915918,1.0,1.0,-6.262405633205503,327109.7231026451,1557441.1405467086,4.761219341859774,1557441.1405467086,4.761219341859774,0.7569897575612343,0.09197615942735131,3.387941076218534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387941076218534,1.283554134748914,1.2838754777718084,2.639499951345079,5592.783665588209,14248.93584597065,6459.9802636706545,0.00047769659496444696,29163.11705362189,2973.810328055135,19309.31330999083,1969.0019843668156,0.6621141791697718,0.6621141791697718,30615.134979880364,30484.863174865135,1.0053445097008393,0.8,4342.913042161371,4324.433322199387,1.0053445097008393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.9672977778039,2034.6934298245008,8.691058425672233,4.719897995280466,-0.8580756623351071,5.577973657615573,2.699111106122147,3.5,0.7711746017491848,0.6,0.0002503410535001975,1.0002565384073059,0.00025027684787625777,198.3691779331428,0.0,1.2773775786552055e-05,36.200880579088526,0.01063368096339004,8.440702972265762e-05,0.00016593402377753987,0.0005621746950981502,0.09197615919741187,0.09197615919741187,0.09197615919741187,0.0921222761803269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490779.8920285383,594.6590661646509,0.0,0.09197615919741187,0.09197615942735131,0.09197615942735131,0.3688949475472025,0.3688949475472025,0.5,9.362433315616432,0.8245580120600948,0.8245580120600948,1.3415046851150692e-11,0.0014967878499305698,0.7940448133913947,1.3415046851150692e-11,27816.29375187586,21056.649463484584,0.7569897575612343,0.6026044618755431,0.4238805513622448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474695019728696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.95409596269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0884784755364,261.0884784755364,-12.061521524463558,245.55816930940614,276.6187876416649,105704.46960542184,105881.60941718568,-177.13981176385394,0.0,nan,276.6187876416649,3.4687876416649033,270.40666397521596,-2.743336024784014,264.1945403087592,-8.955459691240776,257.98241664231284,-15.167583357687136,251.77029297585926,-21.379707024140714,245.55816930940614,-27.591830690593838,1.0,1.0,25732.562594343566,25732.562594343566,276.15643023409456,3.00643023409458,276.15643023409456,276.15643023409456,87032.56107412053,87032.51306579735,0.048008323181420565,0.0,8648.866644398773,8648.866644398773,0.9211444734239643,3404.8807815996265,276.15643023409456,3.00643023409458,1.0,0.002,0.15081321362536187,0.004723364091055082,0.0002326922344691704,0.0017673077606732298,0.1163461172345852,0.1163461172345852,0.0,-4.857599999325002e-12,1.0,1.0015983479451789,0.7940448133779796,0.09197615942735131,0.0,0.00014673224732580613,188.73832091199998,0.0,1599487.0165916493,266.095046341253,0.001496787836515523,1.0,1286277.0410169144,2584.2814047263323,,,,,,,,,,,,,,,,,,,3.0,14248.93584597065,1579.9055575132274,0.3688949475472025,6.175450102142607,2.699111106122147
1030.0,-29.331193666280498,4.722519144324146,35.030218234495045,30.755621089506917,5.194615015319221,-25.87861279810796,-39.3994331016205,1.7420341470973773,-7.05491974858279,-7.0563875605493775,40.0678537226314,35884.37432231119,15135.46211650188,15135.46211650188,51019.83643881307,87045.7521084403,87032.26618559984,15135.46211650188,102167.72830210172,102167.72830210172,102167.72830210172,129985.04844620757,125781.97945587333,4203.068990334248,0.0,98803.21178197126,47642.44997725335,56845.290894131,27817.32014410585,84662.61103823685,21057.41048534273,1579.949101728067,0.0,0.8757598999695884,2.6726196988144424,0.0014947306463915918,1.0,1.0,-6.270137556165366,327110.5389122734,1557460.965513218,4.761268073759335,1557460.965513218,4.761268073759335,0.7569891843015848,0.09198020163000081,3.3879367843304475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879367843304475,1.283555382512487,1.2838766434319995,2.6394940416974864,5592.771143754098,14248.908660203339,6459.974132658986,0.0004776972486254485,29163.239479244763,2973.822811994388,19309.294983986667,1969.000115634459,0.6621107712580742,0.6621107712580742,30615.103952953566,30484.863174865135,1.0053432361172596,0.8,4342.90864083356,4324.433322199387,1.0053432361172596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.0954109080205,2034.6934298245008,8.693068755266202,4.722519144324146,-0.8564710629742605,5.578990207298406,2.6994421481956525,3.5,0.7712691851987579,0.6,0.00025027684787625777,1.0002557045906275,0.00025021286729745573,198.37120788831967,0.0,1.2736416839608339e-05,36.09500532345003,0.010646417380229648,8.438657267200404e-05,0.00016589027520425373,0.0005620257655271924,0.09198020139924197,0.09198020139924197,0.09198020139924197,0.09212489490690468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490761.1617593485,594.6651931098943,0.0,0.09198020139924197,0.09198020163000081,0.09198020163000081,0.3689064095208452,0.3689064095208452,0.5,9.366774128579756,0.8168726618295636,0.8168726618295636,2.921751729445532e-11,0.001467811966563204,0.7862500043839873,2.921751729445532e-11,27817.32014410585,21057.41048534273,0.7569891843015848,0.6026253598034034,0.42385149574591363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474842698076176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.84822070705,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08724796626154,261.08724796626154,-12.062752033738434,245.55579248365777,276.6187034488652,105711.93291972604,105889.07142950948,-177.13850978345178,0.0,nan,276.6187034488652,3.468703448865199,270.4061212558243,-2.7438787441756745,264.1935390627867,-8.95646093721325,257.9809568697375,-15.16904313026248,251.76837467669762,-21.38162532330236,245.55579248365777,-27.59420751634221,1.0,1.0,25732.562594343566,25732.562594343566,276.15646457533876,3.006464575338782,276.15646457533876,276.15646457533876,87032.01065439789,87032.26618559984,-0.2555312019539997,0.0,8648.866644398773,8648.866644398773,0.9211447271714917,3404.8764682520996,276.15646457533876,3.006464575338782,1.0,0.002,0.150667909857542,0.0047239743227501865,0.00023246807281075718,0.0017675319263174697,0.11623403640537859,0.11623403640537859,0.0,-8.717731397878126e-13,1.0,1.0015826877604814,0.7862500043547698,0.09198020163000081,0.0,0.00014530364392400982,186.90071005961008,0.0,1599487.0156367924,266.0950802514172,0.0014678119373456866,1.0,1286276.8270103019,2584.3773920435274,,,,,,,,,,,,,,,,,,,3.0,14248.908660203339,1579.949101728067,0.3689064095208452,6.175450102142607,2.6994421481956525
1031.0,-29.333657412470487,4.7251022853031674,35.030490927057336,30.755462182592623,5.194613795886586,-25.88083029163596,-39.401581523101754,1.7417866749464421,-7.054905192835577,-7.056343659070136,40.06830456765137,35882.86007100952,15140.023085351859,15140.023085351859,51022.88315636138,87045.15979802712,87031.96702908528,15140.023085351859,102171.99011443714,102171.99011443714,102171.99011443714,129990.3273191713,125785.16331874304,4205.164000428259,0.0,98803.45059414514,47641.76514929334,56846.31716094644,27818.337204734155,84664.65436568059,21058.16323932077,1579.9927111802297,0.0,0.8757584003891916,2.672624471123638,0.0014947306463915918,1.0,1.0,-6.278065149451663,327111.10843917535,1557480.4324002052,4.761319295550034,1557480.4324002052,4.761319295550034,0.7569885678047309,0.09198420323094121,3.38793503328961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38793503328961,1.2835566700256733,1.2838778491404632,2.6394900298573067,5592.762643146166,14248.88155416929,6459.966390490495,0.0004776970212691358,29163.325041156168,2973.831536881215,19309.27184212694,1968.9977558215028,0.6621080351735308,0.6621080351735308,30615.09129432302,30484.863174865135,1.005342716509848,0.8,4342.906845142254,4324.433322199387,1.005342716509848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.2207449294694,2034.6934298245008,8.695062432170324,4.7251022853031674,-0.854899629285601,5.5800019145887685,2.6997660248159634,3.5,0.7713617213759896,0.6,0.00025021286729745573,1.0002550644041492,0.00025014906317570834,198.37323275730776,0.0,1.2691904698354083e-05,35.96885791513547,0.010659109284928003,8.436616332971993e-05,0.00016584670396773581,0.0005618778585279031,0.09198420289038464,0.09198420289038464,0.09198420289038464,0.09212744447422935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490742.60173623316,594.6712640742738,0.0,0.09198420289038464,0.09198420323094121,0.09198420323094121,0.3689177420501135,0.3689177420501135,0.5,9.371071381925871,0.809137078429103,0.809137078429103,2.4385826691286638e-11,0.0014384662345605648,0.7782785096184739,2.4385826691286638e-11,27818.337204734155,21058.16323932077,0.7569885678047309,0.6026468015328468,0.42382338107736833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447498989637209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.72207329873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0860170981586,261.0860170981586,-12.06398290184137,245.5534222408042,276.6186119555142,105719.3985454098,105896.58870987383,-177.1901644640616,0.0,nan,276.6186119555142,3.468611955514234,270.40557401257024,-2.744425987429736,264.19253606963827,-8.957463930361712,257.97949812668173,-15.170501873318244,251.766460183743,-21.383539816256985,245.5534222408042,-27.59657775919578,1.0,1.0,25732.562594343566,25732.562594343566,276.1564738877178,3.0064738877178456,276.1564738877178,276.1564738877178,87031.44785356896,87031.96702908528,-0.5191755163250491,0.0,8648.866644398773,8648.866644398773,0.9211448306975063,3404.8747084560578,276.1564738877178,3.0064738877178456,1.0,0.002,0.15052406755029196,0.0047245751850113855,0.0002322461569712603,0.001767753841363834,0.11612307848563014,0.11612307848563014,0.0,-1.6649056265582995e-12,1.0,1.0015666717388905,0.7782785095940881,0.09198420323094121,0.0,0.00014384218816478604,185.02085189272614,0.0,1599486.991318971,266.0950948071644,0.001438466210174738,1.0,1286276.6776098101,2584.4753054585412,,,,,,,,,,,,,,,,,,,3.0,14248.88155416929,1579.9927111802297,0.3689177420501135,6.175450102142607,2.6997660248159634
1032.0,-29.336115227852233,4.727647844812322,35.03075997695926,30.755322134960466,5.1945857002005775,-25.883045135047226,-39.40372568378223,1.741515607304187,-7.0549108737694155,-7.056319249659895,40.0687448455248,35881.32596677162,15144.53286152515,15144.53286152515,51025.85882829677,87044.65819361345,87031.5834334759,15144.53286152515,102176.11629500105,102176.11629500105,102176.11629500105,129995.45107809604,125788.21412330435,4207.236954791689,0.0,98803.76014711276,47641.040579352695,56847.46618640007,27819.334783094997,84666.80096949506,21058.900422832456,1580.0359099131213,0.0,0.8757568338814704,2.672627303201429,0.0014947306463915918,1.0,1.0,-6.286297688451896,327111.42509950045,1557499.443190366,4.761372803522859,1557499.443190366,4.761372803522859,0.756987921782707,0.09198815964649704,3.3879307481221543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879307481221543,1.2835580673522116,1.2838791649160899,2.639483817908565,5592.749480772195,14248.854490665073,6459.960571959059,0.0004776978256469426,29163.45329723083,2973.84461536109,19309.254450147102,1968.9959823331212,0.6621045269690535,0.6621045269690535,30615.060315969975,30484.863174865135,1.005341444920562,0.8,4342.902450704876,4324.433322199387,1.005341444920562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.3433266591892,2034.6934298245008,8.69704016989017,4.727647844812322,-0.8533613387435031,5.581009183555825,2.700082804251842,3.5,0.7714522297862406,0.6,0.00025014906317570834,1.0002544554418278,0.00025008542757773937,198.37525278798515,0.0,1.2657029894271575e-05,35.87002272036565,0.010671766314822275,8.434579901265214e-05,0.0001658032641630562,0.0005617299767970382,0.09198815936248252,0.09198815936248252,0.09198815936248252,0.09212989616904727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490724.2086072057,594.6772800406725,0.0,0.09198815936248252,0.09198815964649704,0.09198815964649704,0.3689289412671354,0.3689289412671354,0.5,9.375323492690756,0.8013043961899484,0.8013043961899484,6.696154741803184e-11,0.0014083758904916976,0.7700215612080115,6.696154741803184e-11,27819.334783094997,21058.900422832456,0.756987921782707,0.6026666679739214,0.42379451633822146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475136726067646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.623238103966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08478403234307,261.08478403234307,-12.065215967656911,245.55105816403093,276.61850990065614,105726.55212218636,105904.05865971769,-177.50653753129603,0.0,nan,276.61850990065614,3.4685099006561586,270.40501955332996,-2.744980446670013,264.19152920601283,-8.958470793987146,257.9780388586753,-15.171961141324687,251.76454851135327,-21.38545148864671,245.55105816403093,-27.598941835969043,1.0,1.0,25732.562594343566,25732.562594343566,276.15645394500365,3.0064539450036705,276.15645394500365,276.15645394500365,87030.98501575629,87031.5834334759,-0.5984177196078235,0.0,8648.866644398773,8648.866644398773,0.9211450840474485,3404.870401862765,276.15645394500365,3.0064539450036705,1.0,0.002,0.15038173960577608,0.004725166385687791,0.00023202656835955308,0.0017679734305690196,0.11601328417977654,0.11601328417977654,0.0,-1.0714272351275422e-12,1.0,1.0015500812881777,0.7700215611410499,0.09198815964649704,0.0,0.00014232783227532692,183.0729594076993,0.0,1599486.94206708,266.09508912623056,0.0014083758235301502,1.0,1286276.594542329,2584.576468200784,,,,,,,,,,,,,,,,,,,3.0,14248.854490665073,1580.0359099131213,0.3689289412671354,6.175450102142607,2.700082804251842
1033.0,-29.338566027437206,4.730156429629921,35.031025345048064,30.75513682505118,5.19454732182005,-25.885254692509243,-39.40586530426515,1.7412359867538165,-7.054918353352036,-7.05629671664664,40.06917670888148,35879.8284260898,15148.969824996102,15148.969824996102,51028.7982510859,87044.1027908403,87031.1825577199,15148.969824996102,102180.15238271601,102180.15238271601,102180.15238271601,130000.46022530904,125791.17287156625,4209.287353742789,0.0,98804.01884451749,47640.35524672851,56848.515108654414,27820.307842593033,84668.82295124745,21059.619652830705,1580.0780273523922,0.0,0.8757552895090192,2.672629946556049,0.0014947306463915918,1.0,1.0,-6.294597464162791,327111.7174165709,1557518.0908199584,4.7614255555281355,1557518.0908199584,4.7614255555281355,0.7569872976239436,0.09199206408690978,3.3879290073852135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879290073852135,1.283559504270275,1.283880520509287,2.6394795068821586,5592.740346224549,14248.827463849844,6459.953121758385,0.0004776977442088917,29163.544640144017,2973.8539297460416,19309.232180998722,1968.993711511956,0.6621016896011777,0.6621016896011777,30615.04773182393,30484.863174865135,1.00534092837075,0.8,4342.900665579577,4324.433322199387,1.00534092837075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.4631817681923,2034.6934298245008,8.69898943807392,4.730156429629921,-0.8518474925822268,5.582003922212148,2.700392551845942,3.5,0.7715407290988406,0.6,0.00025008542757773937,1.00025373409754,0.00025002198847412873,198.37726708833858,0.0,1.2623727833408363e-05,35.7756446798793,0.010684390042655683,8.432548234548662e-05,0.00016575994523225274,0.0005615829267149333,0.09199206374856564,0.09199206374856564,0.09199206374856564,0.09213228063396434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490705.9950052953,594.6832370006236,0.0,0.09199206374856564,0.09199206408690978,0.09199206408690978,0.3689400004101253,0.3689400004101253,0.5,9.37953000176761,0.793374466869011,0.793374466869011,1.4438228390645236e-11,0.0013783632945774116,0.7616992524838224,1.4438228390645236e-11,27820.307842593033,21059.619652830705,0.7569872976239436,0.6026869923592587,0.42376670863547383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447528320513564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.52886006348,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0835488714061,261.0835488714061,-12.066451128593883,245.5487002505758,276.61839749223736,105733.73953126003,105911.5476729076,-177.80814164755293,0.0,nan,276.61839749223736,3.4683974922373864,270.4044580439037,-2.7455419560963037,264.19051859557794,-8.959481404422036,257.9765791472359,-15.173420852764082,251.76263969890599,-21.38736030109399,245.5487002505758,-27.601299749424186,1.0,1.0,25732.562594343566,25732.562594343566,276.15643012792594,3.0064301279259666,276.15643012792594,276.15643012792594,87030.44351984726,87031.1825577199,-0.7390378726413473,0.0,8648.866644398773,8648.866644398773,0.9211451869641714,3404.86865242214,276.15643012792594,3.0064301279259666,1.0,0.002,0.15024093838849448,0.004725750955809728,0.0002318093344482076,0.0017681906626701345,0.1159046672241038,0.1159046672241038,0.0,-2.881658019843192e-12,1.0,1.0015333588243522,0.7616992524693842,0.09199206408690978,0.0,0.0001408011074359276,181.10915818361576,0.0,1599486.8908026598,266.09508164664794,0.0013783632801391832,1.0,1286276.5178607034,2584.678433100486,,,,,,,,,,,,,,,,,,,3.0,14248.827463849844,1580.0780273523922,0.3689400004101253,6.175450102142607,2.700392551845942
1034.0,-29.341008288783218,4.732628707324862,35.03128717559731,30.754932795558148,5.194499641350183,-25.887457495749874,-39.407996263448126,1.7409488483377824,-7.054919804926897,-7.056269359876641,40.069605370852216,35878.34088483938,15153.326678755073,15153.326678755073,51031.667563594456,87043.53680947966,87030.84986101577,15153.326678755073,102184.17653977084,102184.17653977084,102184.17653977084,130005.45016985085,125794.13416748583,4211.316002365027,0.0,98804.26378194818,47639.67635498025,56849.54158551992,27821.273630080017,84670.81521559993,21060.33376923286,1580.1197249553534,0.0,0.8757537841670038,2.6726330568444467,0.0014947306463915918,1.0,1.0,-6.30264265182916,327112.07231210027,1557536.6003823467,4.761476974461182,1557536.6003823467,4.761476974461182,0.7569866875707189,0.09199592036421189,3.387928099568973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387928099568973,1.283560975889445,1.2838819110643096,2.63947577342113,5592.732435468632,14248.800495657231,6459.945195441317,0.00047769739727941387,29163.62475181173,2973.862098862683,19309.208488706576,1968.9912955705136,0.6620990584343268,0.6620990584343268,30615.041169032746,30484.863174865135,1.0053406589835168,0.8,4342.899734614176,4324.433322199387,1.0053406589835168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.580357220347,2034.6934298245008,8.700905827245645,4.732628707324862,-0.8503544979419528,5.582983205266815,2.7006953880072717,3.5,0.7716272537163633,0.6,0.00025002198847412873,1.0002528550655294,0.00024995878512913526,198.37927440674193,0.0,1.2584876000812504e-05,35.66553858630264,0.010696974918656496,8.43052524171995e-05,0.00016571673605692922,0.0005614363866561253,0.091995920190124,0.091995920190124,0.091995920190124,0.09213466081768959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.97977402183,594.6891290728687,0.0,0.091995920190124,0.09199592036421189,0.09199592036421189,0.3689509172083543,0.3689509172083543,0.5,9.383692232855035,0.7854142329084084,0.7854142329084084,-2.029310053330846e-11,0.00134955494974065,0.7536267080474772,-2.029310053330846e-11,27821.273630080017,21060.33376923286,0.7569866875707189,0.6027066992759068,0.4237391690806478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475429268891538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.418753969905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08231192683843,261.08231192683843,-12.067688073161548,245.54634877005856,276.61827508361927,105740.92070178757,105918.98560685206,-178.06490506447426,0.0,nan,276.61827508361927,3.4682750836192895,270.4038898209049,-2.7461101790950693,264.1895045582014,-8.960495441798571,257.975119295478,-15.174880704521968,251.7607340327684,-21.38926596723158,245.54634877005856,-27.60365122994142,1.0,1.0,25732.562594343566,25732.562594343566,276.1564190176091,3.006419017609119,276.1564190176091,276.1564190176091,87029.82020310494,87030.84986101577,-1.0296579108253354,0.0,8648.866644398773,8648.866644398773,0.9211452406365275,3404.867740066818,276.1564190176091,3.006419017609119,1.0,0.002,0.15010161821693577,0.0047263302849631155,0.00023159438793736732,0.0017684056141507231,0.11579719396868365,0.11579719396868365,0.0,2.0880905511611036e-12,1.0,1.0015171376572995,0.7536267080677703,0.09199592036421189,0.0,0.00013932007339740804,179.2041259073836,0.0,1599486.8483545603,266.0950801950731,0.0013495549700337506,1.0,1286276.4247633363,2584.7774407184224,,,,,,,,,,,,,,,,,,,3.0,14248.800495657231,1580.1197249553534,0.3689509172083543,6.175450102142607,2.7006953880072717
1035.0,-29.34344388660807,4.735065200220783,35.0315454689623,30.7547501399182,5.1944646225818865,-25.889653035691314,-39.410122263338394,1.7406737716795677,-7.054928891738996,-7.056249801918159,40.07002696850402,35876.85239465634,15157.620854184632,15157.620854184632,51034.473248840965,87042.98071521657,87030.50175455703,15157.620854184632,102188.12260874166,102188.12260874166,102188.12260874166,130010.34902150906,125797.0261415098,4213.322879999249,0.0,98804.51797535965,47638.99635092568,56850.579582704406,27822.226412767406,84672.8059954718,21061.037760949,1580.1610398790808,0.0,0.8757522630030375,2.6726353848617337,0.0014947306463915918,1.0,1.0,-6.3107341254232665,327112.3260357341,1557554.805070038,4.7615289339475675,1557554.805070038,4.7615289339475675,0.7569860674875484,0.09199973037526649,3.3879264201586534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879264201586534,1.2835623907047133,1.2838832451036712,2.6394715556433392,5592.723498503613,14248.773616820687,6459.937725679771,0.00047769728364108275,29163.71423755204,2973.871223868706,19309.186161089438,1968.9890187871943,0.6620962612583267,0.6620962612583267,30615.0290282276,30484.863174865135,1.0053401606318906,0.8,4342.898012379045,4324.433322199387,1.0053401606318906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.6949074491924,2034.6934298245008,8.702799089183648,4.735065200220783,-0.8488879778720051,5.583953178092788,2.7009914524946286,3.5,0.7717118435698939,0.6,0.00024995878512913526,1.0002521701071996,0.0002498957688863065,198.38127628371416,0.0,1.25382337198845e-05,35.53335436215267,0.010709513152376381,8.428507403941381e-05,0.00016567371108972145,0.000561290342926599,0.09199973022421642,0.09199973022421642,0.09199973022421642,0.09213699005205736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.14493487054,594.6949619284852,0.0,0.09199973022421642,0.09199973037526649,0.09199973037526649,0.36896169653492167,0.36896169653492167,0.5,9.387810035366874,0.7774267107218407,0.7774267107218407,1.7109869077103212e-11,0.0013209101791744615,0.7455156764949038,1.7109869077103212e-11,27822.226412767406,21061.037760949,0.7569860674875484,0.6027256643835592,0.42371162704322074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475574826573618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.28656974575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08107527977853,261.08107527977853,-12.068924720221446,245.54400381893188,276.61814674062657,105748.24594013861,105926.26801803189,-178.0220778932871,0.0,nan,276.61814674062657,3.468146740626594,270.40331815628065,-2.7466818437193297,264.18848957195354,-8.961510428046438,257.97366098760943,-15.176339012390542,251.75883240326905,-21.391167596730924,245.54400381893188,-27.605996181068093,1.0,1.0,25732.562594343566,25732.562594343566,276.1563983267728,3.0063983267727963,276.1563983267728,276.1563983267728,87029.27846045204,87030.50175455703,-1.2232941049878718,0.0,8648.866644398773,8648.866644398773,0.9211453399274256,3404.866052259447,276.1563983267728,3.0063983267727963,1.0,0.002,0.14996378648554995,0.004726902088751318,0.00023138173424462217,0.001768618265766163,0.11569086712231108,0.11569086712231108,0.0,1.0785209531016804e-14,1.0,1.0015008384281954,0.7455156764777939,0.09199973037526649,0.0,0.00013783163337618387,177.28957142466894,0.0,1599486.7971273852,266.095071108261,0.0013209101620645924,1.0,1286276.3582057576,2584.876840857565,,,,,,,,,,,,,,,,,,,3.0,14248.773616820687,1580.1610398790808,0.36896169653492167,6.175450102142607,2.7009914524946286
1036.0,-29.345879838044844,4.737466416921372,35.03180037807819,30.75460841590541,5.194434024544313,-25.891848451786935,-39.41224819337947,1.7404026381547781,-7.054945278426089,-7.056238529963664,40.07044590543828,35875.33581765568,15161.853998679353,15161.853998679353,51037.189816335034,87042.48454371555,87030.19847616217,15161.853998679353,102192.05247484152,102192.05247484152,102192.05247484152,130015.23696274529,125799.92815305668,4215.308809688607,0.0,98804.82500347465,47638.2829195839,56851.71342654527,27823.184487903767,84674.89791444904,21061.74474797345,1580.2028534889228,0.0,0.8757507063042818,2.6726368711885975,0.0014947306463915918,1.0,1.0,-6.318636999404134,327112.47226555494,1557572.8950269606,4.761582107338601,1557572.8950269606,4.761582107338601,0.7569854111102963,0.09200350082298919,3.3879222298242175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879222298242175,1.2835637867249234,1.2838845605832687,2.639465420311264,5592.710498471165,14248.746790067968,6459.931938726733,0.0004776980704053408,29163.84093285434,2973.884143194092,19309.168863499544,1968.9872549239083,0.6620927918224558,0.6620927918224558,30614.998735426554,30484.863174865135,1.0053389171835472,0.8,4342.893715190716,4324.433322199387,1.0053389171835472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.8068703495317,2034.6934298245008,8.704669993428608,4.737466416921372,-0.8474478402840058,5.584914257205377,2.701280842363773,3.5,0.7717945263896494,0.6,0.0002498957688863065,1.0002522117416066,0.0002498327581312678,198.38327848667197,0.0,1.250124267897525e-05,35.42852175221586,0.010722014395055357,8.426490078848261e-05,0.00016563086809782387,0.0005611444999737003,0.09200350054912516,0.09200350054912516,0.09200350054912516,0.09213931560363386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.50658360735,594.7007305418337,0.0,0.09200350054912516,0.09200350082298919,0.09200350082298919,0.3689723373643535,0.3689723373643535,0.5,9.391884490320322,0.7694569206006463,0.7694569206006463,1.5063505998114124e-11,0.001293251537560991,0.737601530559516,1.5063505998114124e-11,27823.184487903767,21061.74474797345,0.7569854111102963,0.6027428561874413,0.4236832485337294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475719989888298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.18173713582,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07983924586165,261.07983924586165,-12.070160754138328,245.5416641891424,276.6180143025828,105755.53007564336,105933.46388710666,-177.93381146325703,0.0,nan,276.6180143025828,3.4680143025828443,270.4027442798888,-2.747255720111184,264.18747425721205,-8.962525742787932,257.97220423451597,-15.177795765484007,251.7569342118278,-21.39306578817218,245.5416641891424,-27.608335810857568,1.0,1.0,25732.562594343566,25732.562594343566,276.15637453304674,3.006374533046767,276.15637453304674,276.15637453304674,87028.8243520123,87030.19847616217,-1.374124149864656,0.0,8648.866644398773,8648.866644398773,0.9211455876702614,3404.8618409733385,276.15637453304674,3.006374533046767,1.0,0.002,0.14982740722414647,0.004727466448285036,0.00023117131765054583,0.0017688286803197242,0.11558565882527291,0.11558565882527291,0.0,-2.029730116620554e-12,1.0,1.001484934144068,0.7376015305444525,0.09200350082298919,0.0,0.00013637916432194204,175.42128958774245,0.0,1599486.7386801601,266.0950547215739,0.001293251522497485,1.0,1286276.3198463074,2584.973749264669,,,,,,,,,,,,,,,,,,,3.0,14248.746790067968,1580.2028534889228,0.3689723373643535,6.175450102142607,2.701280842363773
1037.0,-29.348301305521616,4.739832840438255,35.032051974943144,30.75442527132111,5.19438612747632,-25.894032562236443,-39.41436493825165,1.7401173840677935,-7.054971048024925,-7.05623717113733,40.0708601505348,35873.861192517696,15166.029180169011,15166.029180169011,51039.89037268671,87041.95725866334,87029.90606111613,15166.029180169011,102195.93524128513,102195.93524128513,102195.93524128513,130020.07540935362,125802.80154395687,4217.273865396759,0.0,98805.09701362306,47637.60384271803,56852.77018989447,27824.14016806849,84676.91035796296,21062.449105525327,1580.2448371284297,0.0,0.8757491129239287,2.672637358969968,0.0014947306463915918,1.0,1.0,-6.326479208650312,327112.4898933882,1557590.782543535,4.761636533814963,1557590.782543535,4.761636533814963,0.7569847254326656,0.09200723012195074,3.387920032991459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387920032991459,1.2835652486707996,1.2838859420118718,2.639460702523562,5592.700502045144,14248.71987504463,6459.924887155981,0.0004776981876158326,29163.94013183963,2973.894258675453,19309.147785882677,1968.9851056051432,0.6620898170340839,0.6620898170340839,30614.98285406165,30484.863174865135,1.0053382652909366,0.8,4342.891462338105,4324.433322199387,1.0053382652909366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.9162825374885,2034.6934298245008,8.706520130850558,4.739832840438255,-0.846034548191807,5.585867388630062,2.701563651402152,3.5,0.7718753289720434,0.6,0.0002498327581312678,1.0002507168984325,0.0002497701365373141,198.38526881973462,0.0,1.2500280164496778e-05,35.42579398618387,0.010734514675219853,8.424481913095988e-05,0.00016558793900030793,0.000560998695760911,0.09200722993530248,0.09200722993530248,0.09200722993530248,0.09214161277803175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.05303845735,594.7064386221532,0.0,0.09200722993530248,0.09200723012195074,0.09200723012195074,0.3689828436078846,0.3689828436078846,0.5,9.395915979876452,0.7615160321230405,0.7615160321230405,9.322320693172514e-12,0.0012661231124297956,0.7297579624870423,9.322320693172514e-12,27824.14016806849,21062.449105525327,0.7569847254326656,0.6027604237910996,0.4236557644919332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44758651770509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.179009369785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0786034577007,261.0786034577007,-12.071396542299283,245.53933125768583,276.61787565771675,105762.75263822828,105940.65107220902,-177.8984339807305,0.0,nan,276.61787565771675,3.4678756577167746,270.40216677770354,-2.7478332222964355,264.1864578977082,-8.963542102291797,257.97074901770003,-15.179250982299948,251.75504013769026,-21.39495986230972,245.53933125768583,-27.610668742314147,1.0,1.0,25732.562594343566,25732.562594343566,276.15634208223554,3.0063420822355624,276.15634208223554,276.15634208223554,87028.30755924789,87029.90606111613,-1.5985018682404188,0.0,8648.866644398773,8648.866644398773,0.9211457175523291,3404.8596331564163,276.15634208223554,3.0063420822355624,1.0,0.002,0.1496924677316481,0.004728023136648241,0.0002309631177991484,0.0017690368808445682,0.1154815588995742,0.1154815588995742,0.0,-1.3562835750324798e-12,1.0,1.0014691709888182,0.72975796247772,0.09200723012195074,0.0,0.0001349394019242093,173.56935668534888,0.0,1599486.6699100283,266.09502895197505,0.0012661231031074749,1.0,1286276.3152221222,2585.069686643533,,,,,,,,,,,,,,,,,,,3.0,14248.71987504463,1580.2448371284297,0.3689828436078846,6.175450102142607,2.701563651402152
1038.0,-29.350717927286414,4.742164855306953,35.032300084550435,30.754212161432974,5.194319554052176,-25.896214179152917,-39.41647735247386,1.7398158057878113,-7.055016192663857,-7.056254277765879,40.07126272191484,35872.40097663836,15170.158218006562,15170.158218006562,51042.55919464492,87041.41996174256,87029.50732406184,15170.158218006562,102199.6655420684,102199.6655420684,102199.6655420684,130024.73631596038,125805.51945052763,4219.216865432748,0.0,98805.35481520381,47636.93737997911,56853.79715024967,27825.070773891992,84678.86792414167,21063.1339502478,1580.2861181629269,0.0,0.8757474625616458,2.672636011340665,0.0014947306463915918,1.0,1.0,-6.334690033242396,327112.2679709542,1557608.1661257825,4.7616929068037575,1557608.1661257825,4.7616929068037575,0.7569840206843659,0.09201091230559266,3.3879189322839145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879189322839145,1.2835667860408717,1.2838873993828668,2.6394566836166446,5592.691986463642,14248.69316898491,6459.917316586595,0.00047769799428667086,29164.025701345716,2973.902984336722,19309.12515694416,1968.9827980955943,0.6620870984917963,0.6620870984917963,30614.974896815114,30484.863174865135,1.0053379386647463,0.8,4342.890333562099,4324.433322199387,1.0053379386647463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.023177956815,2034.6934298245008,8.708356128647692,4.742164855306953,-0.8446518995923844,5.5868167548993375,2.7018399665246142,3.5,0.7719542761498898,0.6,0.0002497701365373141,1.0002502200591226,0.0002497076546731984,198.3872552046746,0.0,1.2423201750428685e-05,35.207353760714895,0.010746937876970281,8.422478296849894e-05,0.00016554535356881514,0.0005608542375074233,0.09201091213173662,0.09201091213173662,0.09201091213173662,0.0921437997021361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.75961616175,594.7120938711141,0.0,0.09201091213173662,0.09201091230559266,0.09201091230559266,0.3689932163849651,0.3689932163849651,0.5,9.39990261455993,0.7535313738134732,0.7535313738134732,8.86757334228605e-12,0.001238085102045261,0.7215642445235062,8.86757334228605e-12,27825.070773891992,21063.1339502478,0.7569840206843659,0.6027780064368675,0.42362872645834293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476009503691012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.960569144314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07736661327914,261.07736661327914,-12.072633386720838,245.53700447388456,276.6177287526745,105769.84364455866,105947.89413300867,-178.0504884500132,0.0,nan,276.6177287526745,3.4677287526745317,270.4015838969112,-2.7484161030888004,264.1854390411621,-8.964560958837865,257.9692941854017,-15.180705814598298,251.75314932964088,-21.3968506703591,245.53700447388456,-27.612995526115412,1.0,1.0,25732.562594343566,25732.562594343566,276.15627887279715,3.006278872797168,276.15627887279715,276.15627887279715,87027.81528934202,87029.50732406184,-1.6920347198174568,0.0,8648.866644398773,8648.866644398773,0.921145782628805,3404.8585269453342,276.15627887279715,3.006278872797168,1.0,0.002,0.14955903284965016,0.004728570378567529,0.0002307572307039015,0.0017692427696895615,0.11537861535195075,0.11537861535195075,0.0,3.934630399271555e-13,1.0,1.0014527033016594,0.7215642445146386,0.09201091230559266,0.0,0.0001334347982003392,171.6340283194956,0.0,1599486.5769895483,266.0949838073361,0.0012380850931776877,1.0,1286276.3734374898,2585.1696833615583,,,,,,,,,,,,,,,,,,,3.0,14248.69316898491,1580.2861181629269,0.3689932163849651,6.175450102142607,2.7018399665246142
1039.0,-29.35313356894168,4.744463163871173,35.03254486677288,30.7539923460223,5.194259729717836,-25.898394239081608,-39.41858575036747,1.7395203997241164,-7.055047875392461,-7.056259321008352,40.071662931863884,35870.93850103854,15174.20297465973,15174.20297465973,51045.14147569827,87040.8568403077,87029.19760482301,15174.20297465973,102203.40057948274,102203.40057948274,102203.40057948274,130029.39132693781,125808.25284229242,4221.138484645384,0.0,98805.59146288942,47636.27429105726,56854.79685759129,27825.990747455075,84680.78760504637,21063.81180051667,1580.3266373490837,0.0,0.8757458880072042,2.672635852341288,0.0014947306463915918,1.0,1.0,-6.342565102618096,327112.2025451602,1557625.447883956,4.761746690476686,1557625.447883956,4.761746690476686,0.7569833538611068,0.09201454468778258,3.3879186101969037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879186101969037,1.283568294305556,1.283888827820375,2.6394533311761617,5592.68488304454,14248.666479285372,6459.90917538863,0.00047769749062441476,29164.098324412495,2973.9103898285853,19309.10082235863,1968.9803166584543,0.6620846153915032,0.6620846153915032,30614.972568380213,30484.863174865135,1.0053378430879931,0.8,4342.890003261733,4324.433322199387,1.0053378430879931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.1275793580137,2034.6934298245008,8.71015599227901,4.744463163871173,-0.8432850364113547,5.587748200282528,2.7021098457440687,3.5,0.7720313844983053,0.6,0.0002497076546731984,1.000250123501637,0.00024964521253847136,198.38924081876834,0.0,1.2395605521978567e-05,35.12914604928726,0.010759333482492259,8.420478929277885e-05,0.00016550286538041955,0.0005607102376632363,0.09201454446735363,0.09201454446735363,0.09201454446735363,0.09214599115050967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.66360436525,594.7176845993188,0.0,0.09201454446735363,0.09201454468778258,0.09201454468778258,0.3690034477105043,0.3690034477105043,0.5,9.4038460080194,0.7455652001427779,0.7455652001427779,-2.0691004465334117e-11,0.001211445615865614,0.7136942183902306,-2.0691004465334117e-11,27825.990747455075,21063.81180051667,0.7569833538611068,0.6027948359877601,0.4236018525045094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476153544244055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.88236143289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07612960729693,261.07612960729693,-12.073870392703043,245.5346829506301,276.61757626396525,105777.04105356785,105955.11479922154,-178.07374565368778,0.0,nan,276.61757626396525,3.4675762639652703,270.40099760129095,-2.749002398709024,264.1844189386312,-8.965581061368766,257.9678402759671,-15.182159724032886,251.75126161329683,-21.398738386703144,245.5346829506301,-27.615317049369878,1.0,1.0,25732.562594343566,25732.562594343566,276.15623801917036,3.0062380191703824,276.15623801917036,276.15623801917036,87027.2475242484,87029.19760482301,-1.9500805746065453,0.0,8648.866644398773,8648.866644398773,0.9211458016713612,3404.858203247888,276.15623801917036,3.0062380191703824,1.0,0.002,0.1494270431998076,0.004729113756859309,0.0002305535791966462,0.0017694464142269304,0.11527678959832309,0.11527678959832309,0.0,-6.5764234336018745e-12,1.0,1.0014368857012539,0.7136942184109216,0.09201454468778258,0.0,0.00013198956009847286,169.77505496037037,0.0,1599486.501932815,266.0949521246075,0.0012114456365566184,1.0,1286276.3906001886,2585.2659111280664,,,,,,,,,,,,,,,,,,,3.0,14248.666479285372,1580.3266373490837,0.3690034477105043,6.175450102142607,2.7021098457440687
