time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1040.0,-29.355536222132525,4.7467280540157155,35.032786224570785,30.75375227434563,5.194173375669523,-25.900565262353897,-39.420689014345385,1.7392024157706307,-7.055106032909862,-7.056290224735225,40.07205368672068,35869.507065935046,15178.213184105312,15178.213184105312,51047.72025004036,87040.31821946903,87028.79425880683,15178.213184105312,102207.00744291215,102207.00744291215,102207.00744291215,130033.9093263612,125810.87084422474,4223.038482136459,0.0,98805.83959628295,47635.62624059231,56855.79261743405,27826.901883449063,84682.69450088311,21064.481257159827,1580.3674132045362,0.0,0.8757442070111686,2.6726331143397233,0.0014947306463915918,1.0,1.0,-6.350735913349467,327111.801635118,1557642.3214943844,4.761804110118536,1557642.3214943844,4.761804110118536,0.7569826258556148,0.09201813613993082,3.387918415409304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387918415409304,1.2835699079169236,1.283890361681677,2.6394498612915283,5592.677530775377,14248.639728666636,6459.901110715848,0.0004776970370915523,29164.17324185947,2973.918029282117,19309.076716511998,1968.9778585461904,0.6620820880599348,0.6620820880599348,30614.971160219568,30484.863174865135,1.0053377852863254,0.8,4342.889803506963,4324.433322199387,1.0053377852863254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.229546814126,2034.6934298245008,8.71194798174585,4.7467280540157155,-0.841951675471778,5.5886797294874935,2.7023734435864535,3.5,0.7721066981675582,0.6,0.00024964521253847136,1.0002487833623122,0.00024958312041059924,198.39121579106438,0.0,1.2387847703602883e-05,35.10716039201057,0.010771721330195862,8.418484867230237e-05,0.000165460363866169,0.0005605662137625181,0.09201813606889954,0.09201813606889954,0.09201813606889954,0.09214809743609387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.7369362563,594.723219605399,0.0,0.09201813606889954,0.09201813613993082,0.09201813613993082,0.36901354362727573,0.36901354362727573,0.5,9.407744859720493,0.7375738002743901,0.7375738002743901,-1.1368683772161603e-13,0.0011841918253594486,0.7055543113857539,-1.1368683772161603e-13,27826.901883449063,21064.481257159827,0.7569826258556148,0.6028117143758104,0.42357541026946166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476297529106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.860375775614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07489123811007,261.07489123811007,-12.075108761889908,245.53236773374422,276.6174147424772,105784.03484898279,105962.30483574505,-178.2699867622978,0.0,nan,276.6174147424772,3.4674147424772173,270.40040534072483,-2.7495946592751466,264.1833959389838,-8.966604061016199,257.9663865372397,-15.183613462760263,251.74937713549073,-21.400622864509245,245.53236773374422,-27.617632266255754,1.0,1.0,25732.562594343566,25732.562594343566,276.15616047973583,3.006160479735854,276.15616047973583,276.15616047973583,87026.73384730336,87028.79425880683,-2.0604115034657298,0.0,8648.866644398773,8648.866644398773,0.9211458131876705,3404.8580074863503,276.15616047973583,3.006160479735854,1.0,0.002,0.14929654885866972,0.004729646465713257,0.0002303522226231894,0.0017696477796870025,0.1151761113115947,0.1151761113115947,0.0,2.310191968279973e-12,1.0,1.0014205247717456,0.7055543113858675,0.09201813613993082,0.0,0.00013049426733364205,167.85170890375707,0.0,1599486.3947649123,266.0948939670901,0.0011841918254731354,1.0,1286276.4957682097,2585.3651177325814,,,,,,,,,,,,,,,,,,,3.0,14248.639728666636,1580.3674132045362,0.36901354362727573,6.175450102142607,2.7023734435864535
1041.0,-29.35793719935712,4.748960126581846,35.033024174053665,30.75349781373518,5.194083280288048,-25.90273515140508,-39.422788192145504,1.7388812321079614,-7.055159646975369,-7.056317105085713,40.07243805867329,35868.075795338395,15182.151295863716,15182.151295863716,51050.22709120211,87039.76338393152,87028.40455792223,15182.151295863716,102210.55585378595,102210.55585378595,102210.55585378595,130038.3474616085,125813.43098620433,4224.916475404169,0.0,98806.07236789854,47634.98202319829,56856.767049666945,27827.791607822557,84684.5586574895,21065.135421221974,1580.4071086816414,0.0,0.875742572914807,2.67263077207422,0.0014947306463915918,1.0,1.0,-6.358837395193689,327111.45291991625,1557658.919612918,4.76185992788906,1557658.919612918,4.76185992788906,0.7569819308011649,0.09202167585590537,3.3879189951677193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879189951677193,1.2835715357507795,1.283891910218098,2.6394469655998383,5592.671395152159,14248.613157728747,6459.892622940955,0.00047769632903000257,29164.236957503505,2973.924526469641,19309.051345984844,1968.9752714724034,0.6620797716779258,0.6620797716779258,30614.97535141539,30484.863174865135,1.005337957325014,0.8,4342.890398049467,4324.433322199387,1.005337957325014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.3290924727607,2034.6934298245008,8.713710493301123,4.748960126581846,-0.8406373340523876,5.589597460634233,2.702630790719842,3.5,0.7721802259199549,0.6,0.00024958312041059924,1.0002486146805813,0.00024952108580555336,198.39318942008234,0.0,1.2318532739603635e-05,34.9107217840367,0.010784039862935465,8.416495114409692e-05,0.0001654181692665023,0.0005604233578038522,0.09202167565770929,0.09202167565770929,0.09202167565770929,0.09215015929318932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.99350774963,594.7286945149668,0.0,0.09202167565770929,0.09202167585590537,0.09202167585590537,0.36902349850893457,0.36902349850893457,0.5,9.41159937109029,0.7295642740628523,0.7295642740628523,1.5347723092418164e-12,0.0011574581103559467,0.6974797098920362,1.5347723092418164e-12,27827.791607822557,21065.135421221974,0.7569819308011649,0.6028280468187482,0.42354918492766125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447644074249265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.663937167636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0736515658038,261.0736515658038,-12.076348434196177,245.53005793208928,276.6172451995156,105791.0405749435,105969.49815154125,-178.4575765977829,0.0,nan,276.6172451995156,3.4672451995156166,270.39980774602884,-2.750192253971136,264.18237029254243,-8.967629707457547,257.9649328390716,-15.185067160928384,251.74749538557492,-21.402504614425055,245.53005793208928,-27.6199420679107,1.0,1.0,25732.562594343566,25732.562594343566,276.15608854135627,3.0060885413562914,276.15608854135627,276.15608854135627,87026.17304397465,87028.40455792223,-2.231513947583153,0.0,8648.866644398773,8648.866644398773,0.9211457789109636,3404.858590143558,276.15608854135627,3.0060885413562914,1.0,0.002,0.14916753807350602,0.0047301737284009176,0.0002301531569769159,0.0017698468413406994,0.11507657848845795,0.11507657848845795,0.0,-1.6823847003022419e-12,1.0,1.001404294531029,0.6974797098905015,0.09202167585590537,0.0,0.00012901071459076835,165.9434616817723,0.0,1599486.2936940826,266.0948403530246,0.0011574581088211744,1.0,1286276.5872443805,2585.4636074153836,,,,,,,,,,,,,,,,,,,3.0,14248.613157728747,1580.4071086816414,0.36902349850893457,6.175450102142607,2.702630790719842
1042.0,-29.36032528913971,4.75115995291433,35.03325885824971,30.753263574466132,5.19399983243426,-25.904892776976098,-39.42487801015375,1.7385673201967693,-7.055209931363947,-7.056341762080168,40.07281974008272,35866.64889449493,15186.02084233395,15186.02084233395,51052.66973682888,87039.23040085552,87028.07397754712,15186.02084233395,102214.09481988107,102214.09481988107,102214.09481988107,130042.77281871682,125815.99943686454,4226.77338185229,0.0,98806.32156452654,47634.333961240096,56857.76400365161,27828.677998835752,84686.44200248737,21065.787124149312,1580.4466344842242,0.0,0.8757409614979067,2.672628637882361,0.0014947306463915918,1.0,1.0,-6.366689103441104,327111.1330489565,1557675.4016787952,4.7619149710984265,1557675.4016787952,4.7619149710984265,0.7569812380246962,0.09202517003079984,3.3879186239252697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879186239252697,1.283573129514856,1.2838934247498741,2.639443399072852,5592.663838109447,14248.58654027761,6459.8846970845725,0.00047769593091597987,29164.313707762187,2973.932352817954,19309.027655069716,1968.9728556713778,0.6620772169903847,0.6620772169903847,30614.97266762547,30484.863174865135,1.0053378471617762,0.8,4342.890017340179,4324.433322199387,1.0053378471617762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.4262651750544,2034.6934298245008,8.715445322335219,4.75115995291433,-0.8393424918212364,5.5905024447355665,2.702882012700651,3.5,0.7722520036287575,0.6,0.00024952108580555336,1.0002472848934036,0.00024945939826484493,198.3951524895587,0.0,1.2307243149467272e-05,34.87872708559025,0.010796347106084932,8.414514665269494e-05,0.00016537593915285842,0.0005602802242051012,0.09202516989071885,0.09202516989071885,0.09202516989071885,0.09215222080544591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.44463146146,594.7341058261718,0.0,0.09202516989071885,0.09202517003079984,0.09202517003079984,0.36903331273890033,0.36903331273890033,0.5,9.415410900720131,0.7215904281814574,0.7215904281814574,5.5933924159035087e-11,0.0011318307162468955,0.6896526586390905,5.5933924159035087e-11,27828.677998835752,21065.787124149312,0.7569812380246962,0.6028434839112663,0.42352291637711587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476583858676102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.63194246919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0724126032332,261.0724126032332,-12.077587396766774,245.52775484751726,276.6170703589479,105798.14233809667,105976.49774624106,-178.3554081443755,0.0,nan,276.6170703589479,3.4670703589479217,270.39920725665684,-2.7507927433431405,264.1813441543756,-8.968655845624369,257.9634810520995,-15.186518947900481,251.7456179498021,-21.40438205019788,245.52775484751726,-27.62224515248272,1.0,1.0,25732.562594343566,25732.562594343566,276.15602566196935,3.0060256619693746,276.15602566196935,276.15602566196935,87025.62813328383,87028.07397754712,-2.445844263289473,0.0,8648.866644398773,8648.866644398773,0.9211458008597073,3404.858217044896,276.15602566196935,3.0060256619693746,1.0,0.002,0.149039965484683,0.004730695460980392,0.00022995631141811213,0.0017700436869345303,0.11497815570905606,0.11497815570905606,0.0,-1.6473575975561872e-12,1.0,1.0013885613047275,0.6896526585831566,0.09202517003079984,0.0,0.00012757251673546757,164.09355215724582,0.0,1599486.1981168261,266.09479006863603,0.0011318306603129713,1.0,1286276.6711540835,2585.559123008723,,,,,,,,,,,,,,,,,,,3.0,14248.58654027761,1580.4466344842242,0.36903331273890033,6.175450102142607,2.702882012700651
1043.0,-29.362707085035737,4.75332798223876,35.03349036980372,30.753024585451953,5.193916225341545,-25.90704475400086,-39.42696311334146,1.7382538942176988,-7.055267934845176,-7.056374792862766,40.07319756471058,35865.23209929791,15189.836483651667,15189.836483651667,51055.06858294958,87038.6904041192,87027.76168037596,15189.836483651667,102217.59816402763,102217.59816402763,102217.59816402763,130047.16255618498,125818.55283641905,4228.609719765931,0.0,98806.56272920995,47633.69662756221,56858.74011294193,27829.56439215735,84688.30450509928,21066.43802375876,1580.486407643947,0.0,0.8757393186778238,2.6726256575096494,0.0014947306463915918,1.0,1.0,-6.37443346067613,327110.7045448315,1557691.71732899,4.761971087117096,1557691.71732899,4.761971087117096,0.756980516363939,0.09202862362923919,3.3879185899720548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879185899720548,1.2835747202975791,1.2838949367448615,2.639440101458692,5592.656850860745,14248.56010097232,6459.876611970413,0.00047769542086761326,29164.385183772956,2973.939641342656,19309.00348812244,1968.970391328582,0.6620747657271361,0.6620747657271361,30614.972422170515,30484.863174865135,1.0053378370864303,0.8,4342.889982521142,4324.433322199387,1.0053378370864303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.5211106940365,2034.6934298245008,8.717160664757536,4.75332798223876,-0.8380718622968919,5.591399844535652,2.703127227188587,3.5,0.7723220649110248,0.6,0.00024945939826484493,1.000246637891361,0.0002493978872958124,198.39711041915305,0.0,1.2238509045555391e-05,34.68393463510398,0.010808585615130487,8.412539113488004e-05,0.00016533400712996489,0.0005601381563101802,0.09202862349821794,0.09202862349821794,0.09202862349821794,0.0921542642470446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.0813402948,594.7394564058508,0.0,0.09202862349821794,0.09202862362923919,0.09202862362923919,0.36904299134218843,0.36904299134218843,0.5,9.419180135928773,0.7136721761588092,0.7136721761588092,-1.3017142919125035e-11,0.0011068580175788156,0.681941332186625,-1.3017142919125035e-11,27829.56439215735,21066.43802375876,0.756980516363939,0.6028585515001712,0.42349687254794877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476726209344255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.437150018704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0711747790391,261.0711747790391,-12.07882522096088,245.52545834441986,276.61689121365725,105805.26572100303,105983.45725347576,-178.19153247270967,0.0,nan,276.61689121365725,3.466891213657277,270.3986046398033,-2.751395360196682,264.1803180659656,-8.969681934034384,257.9620314921234,-15.187968507876576,251.7437449182651,-21.406255081734884,245.52545834441986,-27.624541655580117,1.0,1.0,25732.562594343566,25732.562594343566,276.1559565227365,3.0059565227365397,276.1559565227365,276.1559565227365,87025.09473887668,87027.76168037596,-2.6669414992793463,0.0,8648.866644398773,8648.866644398773,0.9211458028671027,3404.858182921915,276.1559565227365,3.0059565227365397,1.0,0.002,0.14891381004254248,0.0047312098901306065,0.00022976164847593868,0.0017702383550778312,0.11488082423796933,0.11488082423796933,0.0,3.553769691716502e-12,1.0,1.001373060038509,0.6819413321996421,0.09202862362923919,0.0,0.00012615537912454645,162.27073528922912,0.0,1599486.094356314,266.0947320651548,0.0011068580305959586,1.0,1286276.7835609126,2585.6531330987505,,,,,,,,,,,,,,,,,,,3.0,14248.56010097232,1580.486407643947,0.36904299134218843,6.175450102142607,2.703127227188587
1044.0,-29.36508207008771,4.755464623283253,35.033718717480625,30.752745537925534,5.193809978141965,-25.90919286528612,-39.42903997432438,1.7379207732801798,-7.055337242673488,-7.056419322802793,40.07356929669925,35863.82850175999,15193.603077047457,15193.603077047457,51057.431578807445,87038.1321122697,87027.42850402172,15193.603077047457,102221.03158106918,102221.03158106918,102221.03158106918,130051.47508774955,125821.04974075196,4230.425346997592,0.0,98806.7810990091,47633.06786480071,56859.68137134265,27830.443506680367,84690.12487802302,21067.082680436048,1580.5261558547588,0.0,0.8757376358161878,2.6726215242956997,0.0014947306463915918,1.0,1.0,-6.382214186722138,327110.1268653935,1557707.7700049991,4.76202857102617,1557707.7700049991,4.76202857102617,0.7569797684100559,0.09203203534637479,3.387920146811444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387920146811444,1.28357640268438,1.2838965405932328,2.6394378548298256,5592.652090523765,14248.533708151564,6459.867635551773,0.0004776944230582088,29164.436237377533,2973.944847361488,19308.97665700642,1968.9676553161805,0.6620726867423474,0.6620726867423474,30614.983676890253,30484.863174865135,1.00533829906611,0.8,4342.891579060539,4324.433322199387,1.00533829906611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.6136609099246,2034.6934298245008,8.718859158440175,4.755464623283253,-0.8368266634346826,5.592291286717936,2.703366515956314,3.5,0.7723904331303755,0.6,0.0002493978872958124,1.0002459373121406,0.00024933656613091977,198.39906278362892,0.0,1.2203598515136447e-05,34.58499819189669,0.010820789213645623,8.410571797041413e-05,0.00016529216932539826,0.0005599966705676854,0.09203203521789381,0.09203203521789381,0.09203203521789381,0.09215626225495831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.8934312623,594.7447494706478,0.0,0.09203203521789381,0.09203203534637479,0.09203203534637479,0.36905253666526994,0.36905253666526994,0.5,9.422906947376264,0.7057945728307686,0.7057945728307686,-2.1884716261411086e-11,0.0010820801293220939,0.6742051360806727,-2.1884716261411086e-11,27830.443506680367,21067.082680436048,0.7569797684100559,0.6028734950189781,0.4234711963574706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447686818749762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.338213575495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0699364472185,261.0699364472185,-12.080063552781496,245.52316819676392,276.6167046976733,105812.23010549859,105990.4947131191,-178.26460762052113,0.0,nan,276.6167046976733,3.466704697673322,270.39799739748594,-2.7520026025140396,264.17929009731023,-8.970709902689748,257.9605827971325,-15.189417202867503,251.741875496945,-21.408124503054978,245.52316819676392,-27.62683180323606,1.0,1.0,25732.562594343566,25732.562594343566,276.1558734702515,3.0058734702515153,276.1558734702515,276.1558734702515,87024.51132003589,87027.42850402172,-2.917183985831798,0.0,8648.866644398773,8648.866644398773,0.9211457108230173,3404.8597475455012,276.1558734702515,3.0058734702515153,1.0,0.002,0.14878907659869636,0.004731716402343127,0.0002295691741752936,0.0017704308234880535,0.1147845870876468,0.1147845870876468,0.0,-2.3366530065016544e-12,1.0,1.0013575080956902,0.6742051361025574,0.09203203534637479,0.0,0.00012473337802540926,160.44166719120918,0.0,1599485.9775311018,266.0946627573265,0.0010820801512068101,1.0,1286276.9351001289,2585.7473169181603,,,,,,,,,,,,,,,,,,,3.0,14248.533708151564,1580.5261558547588,0.36905253666526994,6.175450102142607,2.703366515956314
1045.0,-29.36745093928439,4.757570389006559,35.03394387348651,30.752517270762496,5.193722946033119,-25.91133355075698,-39.43111571772022,1.7376055574091902,-7.055407401568061,-7.056464908851592,40.07393389915447,35862.41783925554,15197.308115212862,15197.308115212862,51059.725954468406,87037.61940796865,87027.08135174678,15197.308115212862,102224.38946695963,102224.38946695963,102224.38946695963,130055.69127161273,125823.47142310473,4232.219848508005,0.0,98807.04116549814,47632.42831945271,56860.68094005048,27831.301804653092,84691.98274470356,21067.712123114936,1580.564974850807,0.0,0.8757359746569683,2.672617282777888,0.0014947306463915918,1.0,1.0,-6.390018533371517,327109.53548593604,1557723.514925457,4.762085313750907,1557723.514925457,4.762085313750907,0.7569790400387467,0.09203539827515612,3.387919298118817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387919298118817,1.2835780010766364,1.2838980606695496,2.6394339068425183,5592.643725212406,14248.507372381522,6459.860156721171,0.000477694224993845,29164.52030612475,2973.9534199879417,19308.95430228127,1968.965375768613,0.6620700117679034,0.6620700117679034,30614.97754151269,30484.863174865135,1.0053380472233375,0.8,4342.890708725939,4324.433322199387,1.0053380472233375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.7039432570273,2034.6934298245008,8.720533498541265,4.757570389006559,-0.8356016411213032,5.593172030127862,2.7035999493084675,3.5,0.7724571283738478,0.6,0.00024933656613091977,1.0002453086716983,0.00024927541670955974,198.40101015403164,0.0,1.2166061643497207e-05,34.47861869767108,0.01083295527528912,8.40860596413888e-05,0.00016525050648953096,0.0005598553799597907,0.09203539817754591,0.09203539817754591,0.09203539817754591,0.09215820461678106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.8767914725,594.7499863117467,0.0,0.09203539817754591,0.09203539827515612,0.09203539827515612,0.3690619477867492,0.3690619477867492,0.5,9.426591146476104,0.6979411281692478,0.6979411281692478,-4.007461029686965e-11,0.0010575072835194987,0.6664463754800636,-4.007461029686965e-11,27831.301804653092,21067.712123114936,0.7569790400387467,0.6028873607597947,0.4234452503888072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447700976229874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.23183408127,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06870000288114,261.06870000288114,-12.081299997118833,245.520884480076,276.6165155256876,105819.33183350261,105997.32472731596,-177.99289381335146,0.0,nan,276.6165155256876,3.466515525687612,270.3973893165583,-2.7526106834416737,264.1782631074451,-8.971736892554873,257.959136898323,-15.190863101676996,251.74001068919702,-21.409989310802956,245.520884480076,-27.62911551992397,1.0,1.0,25732.562594343566,25732.562594343566,276.15578774573265,3.0057877457326754,276.15578774573265,276.15578774573265,87024.04719366106,87027.08135174678,-3.0341580857202644,0.0,8648.866644398773,8648.866644398773,0.9211457609997674,3404.858894609411,276.15578774573265,3.0057877457326754,1.0,0.002,0.1486657695985396,0.004732216868339608,0.00022937890029712903,0.0017706211002580423,0.1146894501485645,0.1146894501485645,0.0,5.551713602724995e-13,1.0,1.0013419102203316,0.6664463755201382,0.09203539827515612,0.0,0.00012330694030103444,158.60689237599402,0.0,1599485.8599915006,266.0945925984319,0.001057507323594109,1.0,1286277.0902333665,2585.8417882867484,,,,,,,,,,,,,,,,,,,3.0,14248.507372381522,1580.564974850807,0.3690619477867492,6.175450102142607,2.7035999493084675
1046.0,-29.369813167756796,4.759645686252345,35.0341659918413,30.752255964931123,5.19361783404333,-25.913470067570778,-39.43318318398667,1.7372747337534886,-7.055486890033478,-7.056520737092076,40.074296562539125,35861.01702921431,15200.964332672009,15200.964332672009,51061.98136188632,87037.09043272061,87026.77210329149,15200.964332672009,102227.7364359635,102227.7364359635,102227.7364359635,130059.90611046161,125825.91176443944,4233.994346022163,0.0,98807.28122792489,47631.794764443235,56861.65162609072,27832.16967449812,84693.82130058884,21068.347503160763,1580.604543110016,0.0,0.8757342643514489,2.672612004856998,0.0014947306463915918,1.0,1.0,-6.397629231735948,327108.8112385335,1557739.176227617,4.762143735381332,1557739.176227617,4.762143735381332,0.756978264704427,0.09203872458663634,3.3879197971325055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879197971325055,1.2835796719984585,1.2838996535137748,2.639430859681435,5592.63726864372,14248.48107996628,6459.851915381471,0.0004776936091226678,29164.586868778348,2973.9602074896475,19308.929668365396,1968.9628638082727,0.6620676560666883,0.6620676560666883,30614.98114898767,30484.863174865135,1.005338195301672,0.8,4342.891220464664,4324.433322199387,1.005338195301672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.7919975835507,2034.6934298245008,8.722190802889124,4.759645686252345,-0.8344008714694287,5.594046557721773,2.7038276296738033,3.5,0.7725221799068009,0.6,0.00024927541670955974,1.0002446256339066,0.0002492144524661465,198.4029520986152,0.0,1.2132106968165528e-05,34.38239114778111,0.010845087382257285,8.406648392261607e-05,0.00016520893278694368,0.00055971461405202,0.09203872445198799,0.09203872445198799,0.09203872445198799,0.09216014974010955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.0509145774,594.7551608354036,0.0,0.09203872445198799,0.09203872458663634,0.09203872458663634,0.36907122354644833,0.36907122354644833,0.5,9.430233899324884,0.6901511750526197,0.6901511750526197,1.233502189279534e-11,0.0010338470585793402,0.6588915053561095,1.233502189279534e-11,27832.16967449812,21068.347503160763,0.756978264704427,0.6029009032507937,0.42341951843144643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477150975155038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.13560653138,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0674640629266,261.0674640629266,-12.082535937073374,245.51860700775953,276.61632111809473,105826.30038513751,106004.2206702725,-177.9202851349949,0.0,nan,276.61632111809473,3.466321118094754,270.39677829602323,-2.753221703976749,264.17723547396565,-8.972764526034325,257.9576926518936,-15.192307348106397,251.73814982982293,-21.411850170177047,245.51860700775953,-27.63139299224045,1.0,1.0,25732.562594343566,25732.562594343566,276.1556961615408,3.0056961615408113,276.1556961615408,276.1556961615408,87023.52491421979,87026.77210329149,-3.2471890716988128,0.0,8648.866644398773,8648.866644398773,0.9211457314968783,3404.859396118168,276.1556961615408,3.0056961615408113,1.0,0.002,0.148543851690436,0.0047327097802808415,0.0002291907648969642,0.0017708092300769097,0.1145953824484821,0.1145953824484821,0.0,-5.026126216611804e-12,1.0,1.001326721576553,0.6588915053437745,0.09203872458663634,0.0,0.00012191784529048608,156.8201544506941,0.0,1599485.7327325619,266.0945131099665,0.0010338470462443183,1.0,1286277.2802213528,2585.933646058193,,,,,,,,,,,,,,,,,,,3.0,14248.48107996628,1580.604543110016,0.36907122354644833,6.175450102142607,2.7038276296738033
1047.0,-29.37216895210729,4.761690978836351,35.0343850354849,30.751989944279217,5.193506991716035,-25.915601357712426,-39.435246075130976,1.7369393972142602,-7.055570521982872,-7.056580818601071,40.07465208145324,35859.62440616719,15204.56489238837,15204.56489238837,51064.18929855556,87036.56671898834,87026.4391191547,15204.56489238837,102231.00401154307,102231.00401154307,102231.00401154307,130064.02295666936,125828.27476154146,4235.74819512791,0.0,98807.52262989708,47631.16552445667,56862.6190060449,27833.018945126278,84695.63795117117,21068.96904352804,1580.6433648157674,0.0,0.8757325581280797,2.6726063000348477,0.0014947306463915918,1.0,1.0,-6.405294093549287,327108.0318146902,1557754.529118397,4.762202017714073,1557754.529118397,4.762202017714073,0.7569774980237038,0.09204200445834038,3.3879203594228504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879203594228504,1.2835813636151638,1.2839012672955399,2.6394278192703626,5592.630826377496,14248.454841624573,6459.843690560658,0.0004776929942463049,29164.6532820888,2973.9669797625897,19308.90508382558,1968.9603568828886,0.6620653054594674,0.6620653054594674,30614.985213902793,30484.863174865135,1.0053383621568501,0.8,4342.891797093607,4324.433322199387,1.0053383621568501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.8778516775449,2034.6934298245008,8.723827018487702,4.761690978836351,-0.8332212344824814,5.594912213318833,2.704049628324626,3.5,0.7725856080927503,0.6,0.0002492144524661465,1.0002439629195548,0.00024915366820983225,198.4048887787283,0.0,1.2095485865641377e-05,34.278606943227665,0.010857182868122926,8.40469557216546e-05,0.00016516749674449192,0.0005595743249355716,0.09204200437018467,0.09204200437018467,0.09204200437018467,0.09216203702534018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.39212517603,594.7602805014695,0.0,0.09204200437018467,0.09204200445834038,0.09204200445834038,0.3690803682140275,0.3690803682140275,0.5,9.433834889721247,0.682399824599031,0.682399824599031,-1.8530954548623413e-11,0.0010102966181761985,0.6512867250517616,-1.8530954548623413e-11,27833.018945126278,21068.96904352804,0.7569774980237038,0.6029140406026005,0.4233939937596435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477291794756975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.031822326826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06622860053955,261.06622860053955,-12.083771399460431,245.51633570545633,276.61612149562484,105833.23167982984,106011.08321670098,-177.85153687111077,0.0,nan,276.61612149562484,3.4661214956248614,270.39616433758425,-2.7538356624157245,264.1762071795633,-8.9737928204367,257.95625002152224,-15.19374997847774,251.7362928634862,-21.41370713651378,245.51633570545633,-27.63366429454365,1.0,1.0,25732.562594343566,25732.562594343566,276.1555975797114,3.0055975797114343,276.1555975797114,276.1555975797114,87023.01106633063,87026.4391191547,-3.428052824077895,0.0,8648.866644398773,8648.866644398773,0.9211456982529183,3404.8599612199646,276.1555975797114,3.0055975797114343,1.0,0.002,0.14842333236031477,0.004733196211095399,0.00022900478543253516,0.0017709952176131233,0.11450239271626758,0.11450239271626758,0.0,3.04565834358117e-12,1.0,1.0013114320149892,0.6512867250702925,0.09204200445834038,0.0,0.00012051927967387731,155.0212359148165,0.0,1599485.6007392975,266.0944294780171,0.001010296636707153,1.0,1286277.4846837847,2586.026082209741,,,,,,,,,,,,,,,,,,,3.0,14248.454841624573,1580.6433648157674,0.3690803682140275,6.175450102142607,2.704049628324626
1048.0,-29.3745180442358,4.763706667531751,35.03460098974143,30.751652956847124,5.193373080165241,-25.91772893181019,-39.43730456577612,1.7365839676202572,-7.0556634930667315,-7.056650366356856,40.07500102742047,35858.27937165626,15208.117359155958,15208.117359155958,51066.396730812216,87035.9730124273,87026.07825150735,15208.117359155958,102234.19561066332,102234.19561066332,102234.19561066332,130068.05279564968,125830.57136015942,4237.481435490262,0.0,98807.69650990123,47630.58628395358,56863.4558066085,27833.85718498636,84697.31299159487,21069.581790999466,1580.6819326763905,0.0,0.875730824955836,2.6725996466251547,0.0014947306463915918,1.0,1.0,-6.41301442837181,327107.129589982,1557769.5982709264,4.762261220730772,1557769.5982709264,4.762261220730772,0.7569767154788896,0.09204524096892355,3.3879245485557874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879245485557874,1.2835831486892388,1.2839029747887953,2.6394274122525263,5592.629963955543,14248.42865363916,6459.833205069887,0.0004776911521318305,29164.66854376117,2973.968536020065,19308.873741991978,1968.9571609053019,0.66206388435443,0.66206388435443,30615.0154980213,30484.863174865135,1.0053396052486583,0.8,4342.8960930502735,4324.433322199387,1.0053396052486583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.961540226305,2034.6934298245008,8.72544632119728,4.763706667531751,-0.8320649360215029,5.595771603553254,2.7042660343978886,3.5,0.7726474383993968,0.6,0.00024915366820983225,1.0002432744703704,0.0002490930702251003,198.40681999013407,0.0,1.2059893613529349e-05,34.17773850074217,0.010869242761736455,8.402747335725777e-05,0.00016512619485257448,0.0005594350891506434,0.09204524087147459,0.09204524087147459,0.09204524087147459,0.09216387394410709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490454.9043082901,594.7653440742644,0.0,0.09204524087147459,0.09204524096892355,0.09204524096892355,0.36908938012694364,0.36908938012694364,0.5,9.437393885192618,0.6746720704327345,0.6746720704327345,6.821210263296962e-12,0.0009868732901168187,0.6436359379850387,6.821210263296962e-12,27833.85718498636,21069.581790999466,0.7569767154788896,0.6029281795029308,0.4233697399020762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477432232803045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.930953884344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06499204006406,261.06499204006406,-12.085007959935922,245.51407039755352,276.61591368257837,105840.07176434142,106018.08137593974,-178.00961159831488,0.0,nan,276.61591368257837,3.465913682578389,270.3955450255653,-2.7544549744346796,264.1751763685712,-8.974823631428762,257.95480771155945,-15.195192288440523,251.73443905455633,-21.415560945443644,245.51407039755352,-27.635929602446453,1.0,1.0,25732.562594343566,25732.562594343566,276.1554863076856,3.005486307685601,276.1554863076856,276.1554863076856,87022.38734309291,87026.07825150735,-3.6909084144426743,0.0,8648.866644398773,8648.866644398773,0.9211454505811919,3404.8641712985664,276.1554863076856,3.005486307685601,1.0,0.002,0.1483042203462159,0.004733675140065409,0.0002288209729454684,0.0017711790266063936,0.1144104864727342,0.1144104864727342,0.0,-4.481380544429925e-13,1.0,1.001296049320448,0.6436359379782175,0.09204524096892355,0.0,0.00011911196193453861,153.21106298391965,0.0,1599485.4579046909,266.09433650693325,0.0009868732832956084,1.0,1286277.721360355,2586.1189784490134,,,,,,,,,,,,,,,,,,,3.0,14248.42865363916,1580.6819326763905,0.36908938012694364,6.175450102142607,2.7042660343978886
1049.0,-29.37686114180632,4.765693257502079,35.034813840499524,30.75138082439082,5.193261722931625,-25.919848855337204,-39.43935809712855,1.736249436350351,-7.0557551700189265,-7.056718928980985,40.07534338755402,35856.90531985122,15211.609205874667,15211.609205874667,51068.514525725885,87035.4416071612,87025.71105002348,15211.609205874667,102237.32025589816,102237.32025589816,102237.32025589816,130071.99542857206,125832.8016162803,4239.193812291757,0.0,98807.92728918591,47629.97279801381,56864.39387908011,27834.67517267391,84699.06905175402,21070.17987480941,1580.719548009951,0.0,0.8757291226697406,2.672593087760972,0.0014947306463915918,1.0,1.0,-6.420721022683438,327106.2401462553,1557784.3831228928,4.762319368858199,1557784.3831228928,4.762319368858199,0.756975956934989,0.09204842861247726,3.3879255585235595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879255585235595,1.2835848357986794,1.2839045845319037,2.639424729893685,5592.624280359032,14248.402521195114,6459.824713836912,0.0004776903779886335,29164.727967708328,2973.9745955763005,19308.84836112838,1968.954572777491,0.6620616651219055,0.6620616651219055,30615.02279928852,30484.863174865135,1.0053399049485443,0.8,4342.897128772267,4324.433322199387,1.0053399049485443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.0430908519384,2034.6934298245008,8.72704139427773,4.765693257502079,-0.8309267221130785,5.5966199796151574,2.704476918785728,3.5,0.7727076910816366,0.6,0.0002490930702251003,1.0002426582435318,0.00024903264040199825,198.40874630612421,0.0,1.202305344847861e-05,34.07333347298838,0.010881265815184933,8.40080420887781e-05,0.0001650850281363222,0.0005592957861526268,0.09204842853348129,0.09204842853348129,0.09204842853348129,0.09216566181655253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.58736793743,594.7703515864472,0.0,0.09204842853348129,0.09204842861247726,0.09204842861247726,0.3690982579553548,0.3690982579553548,0.5,9.440910891968366,0.6669618976006859,0.6669618976006859,-2.893330020015128e-11,0.0009637589620865583,0.6359979062975754,-2.893330020015128e-11,27834.67517267391,21070.17987480941,0.756975956934989,0.6029406827898106,0.4233447394556536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477572274481374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.82654885659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06375717651696,261.06375717651696,-12.086242823483019,245.51181123462217,276.61570311841444,105847.06438065492,106024.82971121966,-177.76533056474346,0.0,nan,276.61570311841444,3.465703118414467,270.3949247416514,-2.7550752583485973,264.1741463649028,-8.975853635097167,257.95336798813304,-15.196632011866939,251.7325896113777,-21.417410388622272,245.51181123462217,-27.638188765377805,1.0,1.0,25732.562594343566,25732.562594343566,276.15537528846,3.005375288460016,276.15537528846,276.15537528846,87021.90233243421,87025.71105002348,-3.808717589272419,0.0,8648.866644398773,8648.866644398773,0.9211453908694164,3404.865186316177,276.15537528846,3.005375288460016,1.0,0.002,0.14818651356244583,0.00473414846113374,0.0002286393291246024,0.0017713606729451903,0.1143196645623012,0.1143196645623012,0.0,2.0697926879365003e-12,1.0,1.00128069174088,0.6359979063265087,0.09204842861247726,0.0,0.00011770673685565615,151.40358073528722,0.0,1599485.3170342557,266.09424482998105,0.0009637589910198585,1.0,1286277.954684561,2586.211756236379,,,,,,,,,,,,,,,,,,,3.0,14248.402521195114,1580.719548009951,0.3690982579553548,6.175450102142607,2.704476918785728
1050.0,-29.379197844660503,4.7676511209077495,35.03502375400725,30.751106386911147,5.19313278902753,-25.921964781291358,-39.441407193057216,1.7358997255048456,-7.05585664936126,-7.056798229222233,40.07568433764654,35855.53213752907,15215.056393617233,15215.056393617233,51070.588531146306,87034.94503875235,87025.38382850238,15215.056393617233,102240.44022211962,102240.44022211962,102240.44022211962,130075.94540381843,125835.05883747517,4240.886566343259,0.0,98808.18240990449,47629.3495875484,56865.369802617875,27835.50518169881,84700.87498431669,21070.78562367385,1580.7580407701466,0.0,0.8757273664497165,2.6725854426540185,0.0014947306463915918,1.0,1.0,-6.428214561492439,327105.21140955086,1557799.1071870632,4.762379359455165,1557799.1071870632,4.762379359455165,0.7569751468900014,0.09205158093814117,3.3879258961810783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879258961810783,1.2835865934467374,1.2839062650468533,2.639421378719519,5592.617179623104,14248.376430538976,6459.816819332696,0.0004776899197132544,29164.800363928436,2973.981977936241,19308.824763926976,1968.9521665326056,0.6620592125776553,0.6620592125776553,30615.025240284907,30484.863174865135,1.0053400051457217,0.8,4342.897475040055,4324.433322199387,1.0053400051457217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.12254360339,2034.6934298245008,8.728621203053574,4.7676511209077495,-0.8298118870149436,5.597463007922693,2.7046823845393297,3.5,0.7727663955826657,0.6,0.00024903264040199825,1.0002420005337538,0.0002489723889509822,198.4106673974614,0.0,1.1989805441177985e-05,33.97910862029841,0.01089325562062611,8.398865692985583e-05,0.0001650439834721424,0.0005591567856141532,0.09205158085198002,0.09205158085198002,0.09205158085198002,0.09216745769290896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.46013405256,594.7752971599826,0.0,0.09205158085198002,0.09205158093814117,0.09205158093814117,0.36910700132428603,0.36910700132428603,0.5,9.444387198889329,0.6593148674409122,0.6593148674409122,-1.2391865311656147e-11,0.0009415798609779813,0.6285836677297993,-1.2391865311656147e-11,27835.50518169881,21070.78562367385,0.7569751468900014,0.602952313545788,0.4233195010579067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477711961362565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.7323240039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.062522684817,261.062522684817,-12.08747731518298,245.50955804415182,276.61548732548465,105853.86714435558,106031.57894522215,-177.7118008665989,0.0,nan,276.61548732548465,3.4654873254846734,270.39430146921404,-2.755698530785935,264.17311561295514,-8.976884387044834,257.95192975668016,-15.198070243319819,251.73074390041603,-21.419256099583947,245.50955804415182,-27.64044195584816,1.0,1.0,25732.562594343566,25732.562594343566,276.155258154184,3.005258154184048,276.155258154184,276.155258154184,87021.4157575122,87025.38382850238,-3.968070990187698,0.0,8648.866644398773,8648.866644398773,0.9211453709062724,3404.8655256619836,276.155258154184,3.005258154184048,1.0,0.002,0.1480701709571498,0.0047346142498702545,0.00022845978513984938,0.0017715402138435063,0.11422989256992469,0.11422989256992469,0.0,-1.0166442340753257e-12,1.0,1.0012657834914707,0.6285836677421912,0.09205158093814117,0.0,0.00011634255749549973,149.64889829485313,0.0,1599485.1659184536,266.0941433506387,0.0009415798733698466,1.0,1286278.224549445,2586.301665825965,,,,,,,,,,,,,,,,,,,3.0,14248.376430538976,1580.7580407701466,0.36910700132428603,6.175450102142607,2.7046823845393297
1051.0,-29.381527610483797,4.769580838343405,35.035230840917755,30.750835232343547,5.193025371879666,-25.924072312252466,-39.44344745306296,1.7355700735290476,-7.055947667433145,-7.056868060196591,40.076022606182086,35854.16259669621,15218.433910075462,15218.433910075462,51072.596506771675,87034.40863289229,87025.11980714976,15218.433910075462,102243.55371722522,102243.55371722522,102243.55371722522,130079.87769751478,125837.31793144601,4242.5597660687645,0.0,98808.40566482501,47628.73785713378,56866.29756410136,27836.323980289548,84702.62154439092,21071.383810849555,1580.7958018115444,0.0,0.8757256729368295,2.6725787319483247,0.0014947306463915918,1.0,1.0,-6.435447852512027,327104.3055166993,1557813.7155507554,4.762437208186567,1557813.7155507554,4.762437208186567,0.7569743700989349,0.09205468753042582,3.3879270979727902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879270979727902,1.2835882570656745,1.283907851738026,2.639418894122407,5592.611915059967,14248.350389887071,6459.808194726255,0.00047768906014808817,29164.855915568045,2973.9876426269975,19308.798984401168,1968.9495377525627,0.6620570675987545,0.6620570675987545,30615.033928286568,30484.863174865135,1.005340361767833,0.8,4342.898707477401,4324.433322199387,1.005340361767833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.1999233306271,2034.6934298245008,8.730171282361303,4.769580838343405,-0.8287105233410346,5.598291361684439,2.7048824954292106,3.5,0.7728235701226316,0.6,0.0002489723889509822,1.0002412866134713,0.0002489123297378885,198.41258281801166,0.0,1.1954530607762927e-05,33.879139742400135,0.010905210151233873,8.396935946979247e-05,0.00016500302948118973,0.0005590182348269259,0.09205468746237576,0.09205468746237576,0.09205468746237576,0.09216924970976101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.51032593555,594.7801847356036,0.0,0.09205468746237576,0.09205468753042582,0.09205468753042582,0.3691156150014831,0.3691156150014831,0.5,9.447824074462387,0.65176107829069,0.65176107829069,-3.979039320256561e-13,0.0009203927634189313,0.6214202076845368,-3.979039320256561e-13,27836.323980289548,21071.383810849555,0.7569743700989349,0.6029635869062868,0.4232946034368697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477851269570388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.632355126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0612910840677,261.0612910840677,-12.088708915932273,245.50731113406007,276.61527103407764,105860.92292997368,106038.21856321099,-177.29563323730846,0.0,nan,276.61527103407764,3.4652710340776594,270.39367905407,-2.7563209459299856,264.1720870740739,-8.977912925926091,257.950495094063,-15.199504905936976,251.7289031140618,-21.42109688593817,245.50731113406007,-27.642688865939903,1.0,1.0,25732.562594343566,25732.562594343566,276.15515779651025,3.005157796510275,276.15515779651025,276.15515779651025,87020.90423055345,87025.11980714976,-4.2155765963107115,0.0,8648.866644398773,8648.866644398773,0.921145299853378,3404.8667334626543,276.15515779651025,3.005157796510275,1.0,0.002,0.1479551464909676,0.004735076283334362,0.00022828227942065912,0.0017717177227333997,0.11414113971032956,0.11414113971032956,0.0,2.1540586155055497e-12,1.0,1.0012513790842417,0.6214202076849347,0.09205468753042582,0.0,0.00011502442415423459,147.95343941535174,0.0,1599485.0285505273,266.09405233256683,0.0009203927638168352,1.0,1286278.4621895878,2586.3886486061783,,,,,,,,,,,,,,,,,,,3.0,14248.350389887071,1580.7958018115444,0.3691156150014831,6.175450102142607,2.7048824954292106
1052.0,-29.383852009062213,4.771482627714673,35.03543510101493,30.750535509455972,5.19288776160324,-25.926178031999964,-39.44548355704171,1.7352137843504583,-7.056062479718037,-7.056961639757914,40.0763552153133,35852.80316665299,15221.785277865562,15221.785277865562,51074.58844451855,87033.88944488196,87024.80440561796,15221.785277865562,102246.58968348353,102246.58968348353,102246.58968348353,130083.73696012728,125839.52315061243,4244.21380951486,0.0,98808.63560858463,47628.1260988663,56867.23278857593,27837.147276643755,84704.38006521968,21071.983348262198,1580.8343996527142,0.0,0.8757238699706544,2.672569646179074,0.0014947306463915918,1.0,1.0,-6.44280217533526,327103.0915445141,1557828.0796122786,4.76249879588888,1557828.0796122786,4.76249879588888,0.756973519551059,0.09205776124363357,3.387928753156618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387928753156618,1.2835900446757567,1.2839095626977755,2.639416507793523,5592.606858715413,14248.324410316924,6459.799510246099,0.000477688159335677,29164.90953846717,2973.9931106409604,19308.773025908817,1968.9468907230112,0.6620549602748274,0.6620549602748274,30615.045893952916,30484.863174865135,1.0053408529304406,0.8,4342.900404868201,4324.433322199387,1.0053408529304406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.2752794282756,2034.6934298245008,8.731716360285738,4.771482627714673,-0.8276381671207167,5.59912079483539,2.7050773787238125,3.5,0.7728792510639464,0.6,0.0002489123297378885,1.0002407352548106,0.00024885242218662315,198.41449385812223,0.0,1.1916503591939765e-05,33.77137117955729,0.010917126654825813,8.395010540459181e-05,0.00016496222433329667,0.0005588802630034481,0.0920577611489366,0.0920577611489366,0.0920577611489366,0.09217099706705974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.72529794165,594.7850182886356,0.0,0.0920577611489366,0.09205776124363357,0.09205776124363357,0.36912410368543686,0.36912410368543686,0.5,9.45122115149678,0.644274638501031,0.644274638501031,-6.87805368215777e-12,0.000899160039864455,0.6141594644226416,-6.87805368215777e-12,27837.147276643755,21071.983348262198,0.756973519551059,0.6029745853188789,0.4232697664400291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477990166751704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.52458656316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06005959173723,261.06005959173723,-12.089940408262748,245.50507001504405,276.61504916843256,105867.6836497895,106044.96367495817,-177.28002516868608,0.0,nan,276.61504916843256,3.4650491684325857,270.3930533377517,-2.7569466622482537,264.1710575070792,-8.978942492920794,257.94906167639556,-15.200938323604419,251.7270658457202,-21.422934154279773,245.50507001504405,-27.644929984955922,1.0,1.0,25732.562594343566,25732.562594343566,276.155027749566,3.005027749566011,276.155027749566,276.155027749566,87020.40533226103,87024.80440561796,-4.399073356937151,0.0,8648.866644398773,8648.866644398773,0.9211452019947997,3404.868396922401,276.155027749566,3.005027749566011,1.0,0.002,0.1478414583505557,0.004735528604613698,0.000228106824487769,0.001771893173584505,0.11405341224388449,0.11405341224388449,0.0,-1.9277262078287727e-12,1.0,1.001236778351009,0.6141594644295196,0.09205776124363357,0.0,0.0001136880961328442,146.23458566793795,0.0,1599484.8630387888,266.09393752028194,0.0008991600467425087,1.0,1286278.7806479165,2586.47652453824,,,,,,,,,,,,,,,,,,,3.0,14248.324410316924,1580.8343996527142,0.36912410368543686,6.175450102142607,2.7050773787238125
