time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.38616947162237,4.773356890299926,35.03563638603585,30.75018322505059,5.192712472210331,-25.928281277234646,-39.447519241925306,1.734824277807156,-7.056183881362301,-7.057061417417045,40.07667789297072,35851.48561398559,15225.088492698222,15225.088492698222,51076.57410668381,87033.36308288923,87024.41599973063,15225.088492698222,102249.50449242885,102249.50449242885,102249.50449242885,130087.44524648991,125841.59790050908,4245.8473459808265,0.0,98808.84907024768,47627.54652275427,56868.11394165934,27837.940754061055,84706.0546957204,21072.560875839725,1580.8717591886802,0.0,0.8757220711025788,2.672559945487108,0.0014947306463915918,1.0,1.0,-6.450383862017361,327101.79717037507,1557842.0148669102,4.762560243762551,1557842.0148669102,4.762560243762551,0.75697268925201,0.09206078644658955,3.387932100669703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387932100669703,1.283591987088173,1.2839114286928512,2.6394151215879926,5592.603921512235,14248.298460611719,6459.7899716128995,0.000477686793229086,29164.943727979622,2973.996597000976,19308.744514295857,1968.943983347612,0.6620532065615425,0.6620532065615425,30615.070093814025,30484.863174865135,1.0053418462782662,0.8,4342.903837741925,4324.433322199387,1.0053418462782662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.3486193500887,2034.6934298245008,8.733243783663914,4.773356890299926,-0.8265862892802298,5.599943179580156,2.7052670532480505,3.5,0.7729334437851573,0.6,0.00024885242218662315,1.0002400213648153,0.00024879270662162375,198.41639922774806,0.0,1.1886526462588055e-05,33.686415994974546,0.0109290131812884,8.39308593820478e-05,0.00016492156280457535,0.0005587430567182354,0.09206078637841794,0.09206078637841794,0.09206078637841794,0.09217265142530037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.09074332524,594.7898022716136,0.0,0.09206078637841794,0.09206078644658955,0.09206078644658955,0.3691324655283506,0.3691324655283506,0.5,9.454577109003337,0.6367913802141061,0.6367913802141061,-3.524291969370097e-11,0.0008775360547588207,0.606677555399699,-3.524291969370097e-11,27837.940754061055,21072.560875839725,0.75697268925201,0.6029861063670144,0.42324584402815907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478128746474805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.43963137858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05882539329093,261.05882539329093,-12.091174606709046,245.5028344896854,276.61481629689644,105874.15800436128,106051.82758992541,-177.66958556413485,0.0,nan,276.61481629689644,3.4648162968964584,270.39241993545465,-2.757580064545323,264.1700235740156,-8.979976425984376,257.9476272125669,-15.202372787433092,251.7252308511265,-21.42476914887348,245.5028344896854,-27.64716551031458,1.0,1.0,25732.562594343566,25732.562594343566,276.15488306360805,3.0048830636080766,276.15488306360805,276.15488306360805,87019.82150997172,87024.41599973063,-4.594489758907002,0.0,8648.866644398773,8648.866644398773,0.921145004081434,3404.8717611730513,276.15488306360805,3.0048830636080766,1.0,0.002,0.1477291476144369,0.004735974171329883,0.00022793349194445838,0.0017720665093939308,0.1139667459722292,0.1139667459722292,0.0,1.338389035016041e-12,1.0,1.0012217323360348,0.606677555434942,0.09206078644658955,0.0,0.00011231069906934362,144.46290718781978,0.0,1599484.6891977258,266.0938161186377,0.0008775360900017404,1.0,1286279.1201987313,2586.5670548057765,,,,,,,,,,,,,,,,,,,3.0,14248.298460611719,1580.8717591886802,0.3691324655283506,6.175450102142607,2.7052670532480505
1054.0,-29.38848306509859,4.775203956798456,35.035834426133334,30.74984491048383,5.19255720173827,-25.93037903841438,-39.449550316762156,1.7344531748790666,-7.056318507394053,-7.057173419433206,40.07698683434577,35850.166725870346,15228.352022606574,15228.352022606574,51078.51874847692,87032.81776199325,87023.88813406571,15228.352022606574,102252.24015667228,102252.24015667228,102252.24015667228,130090.93487642078,125843.47581976923,4247.4590566515535,0.0,98809.04931061516,47626.97210943712,56868.97466797559,27838.6947197485,84707.66938772409,21073.108975878367,1580.9075726067883,0.0,0.8757202577169652,2.672549034956694,0.0014947306463915918,1.0,1.0,-6.458421728359781,327100.34422051127,1557855.3569902338,4.762622187704033,1557855.3569902338,4.762622187704033,0.756971876304578,0.09206375874436828,3.38793551474998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38793551474998,1.2835938431729619,1.2839132085850333,2.63941396475946,5592.60147033139,14248.272572378128,6459.780259665259,0.00047768532460573134,29164.97344191835,2973.9996269794838,19308.715484634435,1968.941023145971,0.6620515366862061,0.6620515366862061,30615.09477489815,30484.863174865135,1.0053428593793754,0.8,4342.907338879588,4324.433322199387,1.0053428593793754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.4199720729923,2034.6934298245008,8.734758271983939,4.775203956798456,-0.8255575255299075,5.600761482328363,2.7054515935074592,3.5,0.7729861695735598,0.6,0.00024879270662162375,1.0002396251263235,0.00024873310392017607,198.41830144823663,0.0,1.184854738503257e-05,33.578783289182304,0.010940861728673434,8.391166100887783e-05,0.00016488104561274592,0.0005586063501405333,0.09206375866630225,0.09206375866630225,0.09206375866630225,0.09217417235988822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.59993743774,594.7945386896155,0.0,0.09206375866630225,0.09206375874436828,0.09206375874436828,0.36914069485465306,0.36914069485465306,0.5,9.457889523664852,0.6292240787106493,0.6292240787106493,7.44648787076585e-12,0.0008549120391307952,0.598751691073403,7.44648787076585e-12,27838.6947197485,21073.108975878367,0.756971876304578,0.6029975693780482,0.4232222062653725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447826691519009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.33199867278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05759115238664,261.05759115238664,-12.092408847613342,245.5006043912412,276.6145779135321,105880.87566741735,106058.55136532422,-177.67569790687543,0.0,nan,276.6145779135321,3.464577913532139,270.39178320907473,-2.758216790925246,264.16898850461894,-8.98101149538104,257.94619380015433,-15.203806199845644,251.7233990956983,-21.426600904301665,245.5006043912412,-27.649395608758766,1.0,1.0,25732.562594343566,25732.562594343566,276.1547100286628,3.004710028662828,276.1547100286628,276.1547100286628,87019.3717526665,87023.88813406571,-4.516381399211241,0.0,8648.866644398773,8648.866644398773,0.9211448022323402,3404.87519232373,276.1547100286628,3.004710028662828,1.0,0.002,0.14761829649411654,0.0047364115524038625,0.00022776240582853205,0.0017722375945280503,0.11388120291426602,0.11388120291426602,0.0,3.5658238514701956e-13,1.0,1.0012057929154805,0.5987516910659565,0.09206375874436828,0.0,0.00011085108290738854,142.58547564616353,0.0,1599484.4983364495,266.0936814926059,0.0008549120316843073,1.0,1286279.5013494613,2586.6628967084866,,,,,,,,,,,,,,,,,,,3.0,14248.272572378128,1580.9075726067883,0.36914069485465306,6.175450102142607,2.7054515935074592
1055.0,-29.390788181560215,4.77702436023207,35.03602957983985,30.749476595688634,5.192371724419611,-25.932472190953,-39.451576851401455,1.7340557337301084,-7.056443781966834,-7.057278091357996,40.07729963101572,35848.86914685551,15231.551590857734,15231.551590857734,51080.42073771325,87032.28780569724,87023.5099731039,15231.551590857734,102255.06156396163,102255.06156396163,102255.06156396163,130094.52927311514,125845.4780297358,4249.051243379347,0.0,98809.25370287988,47626.40665161056,56869.83005696591,27839.467709153512,84709.29776611942,21073.67105269718,1580.944152277181,0.0,0.8757184699443894,2.6725388314894154,0.0014947306463915918,1.0,1.0,-6.465834561064582,327098.9863643185,1557868.865699886,4.762683256880388,1557868.865699886,4.762683256880388,0.7569710481845253,0.09206669281914019,3.387939492027785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387939492027785,1.2835958220186265,1.2839151114132845,2.639412994270888,5592.599413982561,14248.246684406433,6459.770386354531,0.00047768376883320317,29164.999533016908,2974.0022875311047,19308.68597264795,1968.9380137608612,0.6620499325154834,0.6620499325154834,30615.123527446034,30484.863174865135,1.0053440396048618,0.8,4342.911417575151,4324.433322199387,1.0053440396048618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.4893585927534,2034.6934298245008,8.736245802585103,4.77702436023207,-0.824542308756385,5.601566668988455,2.705631053385016,3.5,0.7730374438242903,0.6,0.00024873310392017607,1.0002387515391837,0.00024867373268374325,198.42019673072582,0.0,1.1826266782974259e-05,33.515640062949046,0.010952687995456407,8.389250959662605e-05,0.00016484059432355004,0.0005584699593980863,0.09206669273800328,0.09206669273800328,0.09206669273800328,0.09217576502863017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.3221203986,594.7992058528147,0.0,0.09206669273800328,0.09206669281914019,0.09206669281914019,0.36914878155638164,0.36914878155638164,0.5,9.461161691620841,0.621705912582911,0.621705912582911,-1.0913936421275139e-11,0.0008343093911662436,0.591443530293418,-1.0913936421275139e-11,27839.467709153512,21073.67105269718,0.7569710481845253,0.6030084310077178,0.4231987525836123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478404855732827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.26885544655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05635490130265,261.05635490130265,-12.093645098697323,245.49837992260515,276.6143298800019,105887.35078647325,106065.31586061379,-177.96507414055418,0.0,nan,276.6143298800019,3.4643298800019124,270.3911398885244,-2.758860111475599,264.1679498970486,-8.982050102951405,257.94475990555316,-15.205240094446822,251.72156991408295,-21.42843008591703,245.49837992260515,-27.651620077394824,1.0,1.0,25732.562594343566,25732.562594343566,276.15456163297887,3.0045616329788913,276.15456163297887,276.15456163297887,87018.7619440707,87023.5099731039,-4.748029033187777,0.0,8648.866644398773,8648.866644398773,0.9211445670854401,3404.879189487924,276.15456163297887,3.0045616329788913,1.0,0.002,0.14750879118441845,0.004736844667285721,0.00022759339968025854,0.0017724065984885478,0.11379669984012926,0.11379669984012926,0.0,-1.8311936168802223e-12,1.0,1.0011910952165053,0.5914435303043319,0.09206669281914019,0.0,0.00010950527270396723,140.85442657521978,0.0,1599484.3213689325,266.09355621803314,0.00083430940208018,1.0,1286279.8575553596,2586.751273445297,,,,,,,,,,,,,,,,,,,3.0,14248.246684406433,1580.944152277181,0.36914878155638164,6.175450102142607,2.705631053385016
1056.0,-29.39308965459691,4.778818397540055,35.03622159998979,30.7491208188236,5.192212221466274,-25.934559466990777,-39.45359870614482,1.73368203368808,-7.056584002228135,-7.057396795506119,40.07759952330739,35847.57321923651,15234.715525454001,15234.715525454001,51082.28874469051,87031.72354136733,87022.99721001356,15234.715525454001,102257.71273546756,102257.71273546756,102257.71273546756,130097.91918692607,125847.29696606779,4250.622220858283,0.0,98809.43296675468,47625.85322389346,56870.64415873469,27840.20645145851,84710.8506101932,21074.207348382424,1580.9794824565279,0.0,0.8757166544411823,2.6725272362183135,0.0014947306463915918,1.0,1.0,-6.473681061626053,327097.4464806329,1557881.817192287,4.762745273477785,1557881.817192287,4.762745273477785,0.7569702252433683,0.09206957688035378,3.387943920326354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387943920326354,1.2835976895309642,1.2839169031774091,2.6394126040880717,5592.598587231994,14248.220889137814,6459.760048600822,0.00047768194890057073,29165.014324450967,2974.0037958376174,19308.65507241031,1968.9348628135308,0.6620485372511058,0.6620485372511058,30615.15554050655,30484.863174865135,1.005345353667165,0.8,4342.91595879106,4324.433322199387,1.005345353667165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.5568237088341,2034.6934298245008,8.737722406458335,4.778818397540055,-0.8235505273445396,5.602368924884595,2.7058055483488204,3.5,0.7730872995282344,0.6,0.00024867373268374325,1.000238378614066,0.0002486144683113504,198.42208904917754,0.0,1.1780452413147324e-05,33.38580213885952,0.010964468447869555,8.387340643713306e-05,0.00016480032624661018,0.0005583342633750026,0.09206957679078788,0.09206957679078788,0.09206957679078788,0.09217723390046184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.18682690046,594.8038258948635,0.0,0.09206957679078788,0.09206957688035378,0.09206957688035378,0.36915673843479246,0.36915673843479246,0.5,9.464391403639224,0.614150968368449,0.614150968368449,-2.3703705664956942e-11,0.0008127932779871117,0.5837157338800694,-2.3703705664956942e-11,27840.20645145851,21074.207348382424,0.7569702252433683,0.6030194287595054,0.4231756966317488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478542293350094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.13901752246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0551196980543,261.0551196980543,-12.094880301945693,245.49616092562357,276.6140784704863,105894.12856944044,106071.94280216015,-177.81423271970314,0.0,nan,276.6140784704863,3.4640784704862995,270.3904949615149,-2.759505038485088,264.1669114525452,-8.98308854745477,257.94332794356086,-15.206672056439118,251.71974443459507,-21.430255565404906,245.49616092562357,-27.653839074376407,1.0,1.0,25732.562594343566,25732.562594343566,276.1543836420928,3.0043836420928187,276.1543836420928,276.1543836420928,87018.29334532788,87022.99721001356,-4.703864685681765,0.0,8648.866644398773,8648.866644398773,0.9211443052728563,3404.8836399279858,276.1543836420928,3.0043836420928187,1.0,0.002,0.14740070941856973,0.004737269443246385,0.00022742658346984004,0.0017725734145293554,0.11371329173492002,0.11371329173492002,0.0,-2.0008044700203786e-12,1.0,1.0011755529701034,0.5837157339037731,0.09206957688035378,0.0,0.00010808173024190037,139.02339624039575,0.0,1599484.1254723598,266.09341599777184,0.0008127933016908173,1.0,1286280.2615136164,2586.844639928924,,,,,,,,,,,,,,,,,,,3.0,14248.220889137814,1580.9794824565279,0.36915673843479246,6.175450102142607,2.7058055483488204
1057.0,-29.395391821209568,4.780586409381911,35.036410697225136,30.748771118838363,5.192023100934244,-25.936650328991153,-39.45562101490793,1.7332816085219256,-7.056732593355832,-7.057524983634223,40.07789922635815,35846.25691972775,15237.838581536273,15237.838581536273,51084.09550126402,87031.23338002196,87022.53980312806,15237.838581536273,102260.37838466433,102260.37838466433,102260.37838466433,130101.33895910047,125849.16544081859,4252.173518281886,0.0,98809.67004109069,47625.264207173495,56871.56203768577,27840.96057443613,84712.5226121219,21074.75382615269,1581.015816165387,0.0,0.8757147872097688,2.6725146778533158,0.0014947306463915918,1.0,1.0,-6.4812309747855466,327095.7835738418,1557894.760594079,4.762809057250916,1557894.760594079,4.762809057250916,0.7569693498831271,0.09207242561623939,3.3879464943284163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879464943284163,1.2835996816240254,1.2839188196901874,2.6394105131297216,5592.594156742159,14248.195090021925,6459.751182795209,0.0004776809237560175,29165.062142068295,2974.008671877583,19308.628571924033,1968.9321605159798,0.6620465431504383,0.6620465431504383,30615.17414848103,30484.863174865135,1.0053461174817602,0.8,4342.918598427146,4324.433322199387,1.0053461174817602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.6223850211177,2034.6934298245008,8.739184993516657,4.780586409381911,-0.8225798235435882,5.603166232925499,2.705975123537116,3.5,0.7731357495820331,0.6,0.0002486144683113504,1.0002384549456087,0.00024855519909486946,198.42398196950424,0.0,1.1759360576378545e-05,33.326027873456795,0.010976227808445933,8.385430301005486e-05,0.00016476016530129553,0.0005581986244374945,0.09207242554849723,0.09207242554849723,0.09207242554849723,0.09217872259341303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.24760400737,594.8083819986927,0.0,0.09207242554849723,0.09207242561623939,0.09207242561623939,0.36916455624861494,0.36916455624861494,0.5,9.467580316562207,0.6066261527271308,0.6066261527271308,3.609557097661309e-11,0.0007923902783772974,0.576294008848663,3.609557097661309e-11,27840.96057443613,21074.75382615269,0.7569693498831271,0.6030288548384481,0.4231518058299251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478679516214772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.07924325706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05388259656456,261.05388259656456,-12.096117403435414,245.49394601640063,276.61381917672963,105900.54767273039,106078.63516751684,-178.08749478648554,0.0,nan,276.61381917672963,3.4638191767296576,270.3898445446643,-2.7601554553356777,264.1658699126011,-8.984130087398853,257.94189528052607,-15.208104719473909,251.71792064846565,-21.432079351534327,245.49394601640063,-27.65605398359935,1.0,1.0,25732.562594343566,25732.562594343566,276.1542025676266,3.004202567626635,276.1542025676266,276.1542025676266,87017.81620594698,87022.53980312806,-4.7235971810878254,0.0,8648.866644398773,8648.866644398773,0.9211441530910428,3404.8862268000585,276.1542025676266,3.004202567626635,1.0,0.002,0.1472939949183506,0.004737686911681676,0.00022726187249599917,0.0017727381270028772,0.11363093624799958,0.11363093624799958,0.0,-5.011234482932281e-13,1.0,1.0011606256579302,0.5762940088125674,0.09207242561623939,0.0,0.00010671446927390115,137.2647619972219,0.0,1599483.921271054,266.09326740664415,0.0007923902422817264,1.0,1286280.6977459462,2586.934138876709,,,,,,,,,,,,,,,,,,,3.0,14248.195090021925,1581.015816165387,0.36916455624861494,6.175450102142607,2.705975123537116
1058.0,-29.397679121002245,4.782329053837172,35.03659702091136,30.748431442212336,5.1918594253346555,-25.93872526636929,-39.4576296681538,1.732905570547875,-7.0568589789602925,-7.057632230996305,40.078197393406136,35844.95423707195,15240.882667868427,15240.882667868427,51085.83690494038,87030.70745866442,87022.1801589063,15240.882667868427,102263.06282677472,102263.06282677472,102263.06282677472,130104.76182498914,125851.05655332732,4253.7052716618155,0.0,98809.87724605635,47624.69084256385,56872.42933721389,27841.698998214422,84714.12833542831,21075.290327035793,1581.0509231443134,0.0,0.8757130416922612,2.672504197868106,0.0014947306463915918,1.0,1.0,-6.488386117277685,327094.39232294366,1557907.6377391776,4.762868683487057,1557907.6377391776,4.762868683487057,0.7569685430615215,0.09207522407248939,3.387949726343987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387949726343987,1.2836015598537247,1.2839206223048467,2.639409168940296,5592.591308566064,14248.169200295633,6459.741632458107,0.0004776795423994335,29165.09547875857,2974.0120712739385,19308.600025327327,1968.9292495732311,0.6620448076156688,0.6620448076156688,30615.197513362444,30484.863174865135,1.0053470765566188,0.8,4342.921912854741,4324.433322199387,1.0053470765566188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.6860654137945,2034.6934298245008,8.740611610182025,4.782329053837172,-0.8216154169146916,5.6039444707518635,2.706139837771976,3.5,0.7731828107919931,0.6,0.00024855519909486946,1.000236919322635,0.00024849632551375144,198.42586269712524,0.0,1.1760433942358656e-05,33.32906979264443,0.010987988242388292,8.38353325588867e-05,0.00016471986653598275,0.0005580626267540008,0.09207522401791123,0.09207522401791123,0.09207522401791123,0.09218022423673965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.48878011486,594.8128792056343,0.0,0.09207522401791123,0.09207522407248939,0.09207522407248939,0.3691722412366551,0.3691722412366551,0.5,9.470730326203263,0.5991890323157918,0.5991890323157918,4.718003765447065e-12,0.0007732520360264061,0.5692461137186342,4.718003765447065e-12,27841.698998214422,21075.290327035793,0.7569685430615215,0.6030379808981138,0.4231284077567641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447881678291123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.08228517624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05264760667575,261.05264760667575,-12.097352393324229,245.49173725093019,276.6135579624231,105907.30840726836,106085.09192597204,-177.78351870368175,0.0,nan,276.6135579624231,3.463557962423124,270.3891938201214,-2.760806179878557,264.16482967783116,-8.985170322168813,257.94046553552215,-15.209534464477827,251.71610139322632,-21.433898606773653,245.49173725093019,-27.65826274906979,1.0,1.0,25732.562594343566,25732.562594343566,276.1540537374495,3.00405373744951,276.1540537374495,276.1540537374495,87017.28259791051,87022.1801589063,-4.89756099578517,0.0,8648.866644398773,8648.866644398773,0.9211439620056411,3404.889474975707,276.1540537374495,3.00405373744951,1.0,0.002,0.14718857885900177,0.004738102707465483,0.00022709917473592213,0.001772900825532101,0.11354958736796106,0.11354958736796106,0.0,2.680230169749276e-13,1.0,1.0011464499022216,0.5692461137139162,0.09207522407248939,0.0,0.00010541603079334623,135.59464411612134,0.0,1599483.7450627303,266.0931410210397,0.0007732520313084024,1.0,1286281.0627155576,2587.0193483206644,,,,,,,,,,,,,,,,,,,3.0,14248.169200295633,1581.0509231443134,0.3691722412366551,6.175450102142607,2.706139837771976
1059.0,-29.399960353194643,4.784046585901683,35.03678067515186,30.7480342098512,5.191664453017597,-25.940797872593954,-39.45963406059889,1.7325019722690096,-7.057000763373708,-7.057755385311902,40.07849301732119,35843.68347577027,15243.896155364891,15243.896155364891,51087.57963113516,87030.15186782496,87021.8227597875,15243.896155364891,102265.71891515239,102265.71891515239,102265.71891515239,130108.16787103552,125852.94921721065,4255.218653824862,0.0,98810.05015267084,47624.146952974435,56873.22577744045,27842.448955883126,84715.67473332357,21075.833775574458,1581.087011548182,0.0,0.8757112180275776,2.6724921201243634,0.0014947306463915918,1.0,1.0,-6.495453103511636,327092.79472713993,1557920.4051318122,4.762930979361456,1557920.4051318122,4.762930979361456,0.756967672239231,0.09207799056425939,3.387955283739384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387955283739384,1.2836035659691918,1.2839225533446972,2.639409373392703,5592.591741776181,14248.143531662414,6459.73083182114,0.00047767745412791797,29165.09867379694,2974.0123970771815,19308.567741500654,1968.9259575390836,0.6620436281550531,0.6620436281550531,30615.237688865283,30484.863174865135,1.0053487256694058,0.8,4342.927611954725,4324.433322199387,1.0053487256694058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.7479250028905,2034.6934298245008,8.7420297032552,4.784046585901683,-0.8206745233621451,5.604721109263828,2.706299846198283,3.5,0.7732285274852237,0.6,0.00024849632551375144,1.0002362951745563,0.00024843762090275386,198.42773846675382,0.0,1.1682041123413442e-05,33.10690454375369,0.010999670283511705,8.381640630258789e-05,0.00016467991921116355,0.0005579282024172365,0.09207799046087702,0.09207799046087702,0.09207799046087702,0.09218171973978505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.9017911838,594.81732025798,0.0,0.09207799046087702,0.09207799056425939,0.09207799056425939,0.36917980061165934,0.36917980061165934,0.5,9.473842196331557,0.5918564246310893,0.5918564246310893,-3.1604940886609256e-11,0.0007546219381993069,0.562302281800271,-3.1604940886609256e-11,27842.448955883126,21075.833775574458,0.756967672239231,0.6030475445300262,0.4231056836719129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447895316562803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.860119927354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0514120508977,261.0514120508977,-12.098587949102296,245.4895342756951,276.6132898261003,105913.83469259054,106091.69967333441,-177.86498074388018,0.0,nan,276.6132898261003,3.463289826100322,270.3885387160206,-2.761461283979372,264.1637876059479,-8.986212394052075,257.9390364958499,-15.210963504150072,251.71428538577229,-21.43571461422769,245.4895342756951,-27.660465724304885,1.0,1.0,25732.562594343566,25732.562594343566,276.15388925990237,3.003889259902394,276.15388925990237,276.15388925990237,87016.6642856357,87021.8227597875,-5.158474151787232,0.0,8648.866644398773,8648.866644398773,0.9211436334373364,3404.895060158081,276.15388925990237,3.003889259902394,1.0,0.002,0.14708444222410605,0.004738510405719798,0.00022693844368961038,0.0017730615510828313,0.11346922184480518,0.11346922184480518,0.0,-5.2275584035144096e-12,1.0,1.0011324828554893,0.5623022818318759,0.09207799056425939,0.0,0.00010413660019810322,133.94898041422942,0.0,1599483.5514007008,266.09299923662627,0.0007546219698042478,1.0,1286281.4818172758,2587.1030817644105,,,,,,,,,,,,,,,,,,,3.0,14248.143531662414,1581.087011548182,0.36917980061165934,6.175450102142607,2.706299846198283
1060.0,-29.40223568469154,4.785739426574787,35.036961560547425,30.747696279455,5.191487264017144,-25.94286338982515,-39.46163356360046,1.7321149691053321,-7.0571425282622045,-7.0578784490581405,40.07878043419139,35842.38504985188,15246.859121899019,15246.859121899019,51089.2441717509,87029.65959523334,87021.42245029374,15246.859121899019,102268.28157219276,102268.28157219276,102268.28157219276,130111.4527137363,125854.7401503918,4256.712563344511,0.0,98810.27982907231,47623.56889246728,56874.123262894485,27843.171141543542,84717.29440443803,21076.35712955398,1581.1218047561704,0.0,0.8757094265693134,2.6724800524155063,0.0014947306463915918,1.0,1.0,-6.502632153201432,327091.19831364276,1557932.8181552242,4.762992175232261,1557932.8181552242,4.762992175232261,0.7569668347908438,0.0920807093077942,3.3879577925226525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879577925226525,1.2836054942484632,1.2839244067456796,2.6394073628566574,5592.5874816915575,14248.117908340126,6459.721969027539,0.00047767640488011176,29165.14486902707,2974.017107679694,19308.54125001748,1968.9232561595938,0.6620416712046868,0.6620416712046868,30615.255825347962,30484.863174865135,1.0053494701308439,0.8,4342.930184707294,4324.433322199387,1.0053494701308439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.8079773108798,2034.6934298245008,8.74342778578817,4.785739426574787,-0.8197493301215468,5.605488756696333,2.7064551834608057,3.5,0.7732729095602302,0.6,0.00024843762090275386,1.0002356882827246,0.00024837908086372036,198.42960941538692,0.0,1.1648623197819964e-05,33.01219814262178,0.011011318906709524,8.379753014925192e-05,0.00016464009075350196,0.0005577936784299637,0.09208070921838614,0.09208070921838614,0.09208070921838614,0.09218314344020771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490282.4626535393,594.8217126918499,0.0,0.09208070921838614,0.0920807093077942,0.0920807093077942,0.3691872370654709,0.3691872370654709,0.5,9.476915215316524,0.5845791104055706,0.5845791104055706,3.115019353572279e-11,0.0007359207959325431,0.5552462958567048,3.115019353572279e-11,27843.171141543542,21076.35712955398,0.7569668347908438,0.6030556633200803,0.42308226793388043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479089188994592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.76541352622,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05017818521895,261.05017818521895,-12.099821814781023,245.4873372187946,276.61301915164194,105920.4644012242,106098.08608350904,-177.62168228483912,0.0,nan,276.61301915164194,3.4630191516419586,270.3878827650754,-2.762117234924574,264.16274637851194,-8.987253621488037,257.9376099919284,-15.212390008071566,251.7124736053613,-21.437526394638667,245.4873372187946,-27.66266278120537,1.0,1.0,25732.562594343566,25732.562594343566,276.15371991153756,3.003719911537587,276.15371991153756,276.15371991153756,87016.18596920799,87021.42245029374,-5.236481085754349,0.0,8648.866644398773,8648.866644398773,0.9211434851111627,3404.8975814852656,276.15371991153756,3.003719911537587,1.0,0.002,0.14698160595023974,0.004738912769521397,0.00022677971910954397,0.001773220276006605,0.11338985955477199,0.11338985955477199,0.0,-4.88385113600609e-12,1.0,1.0011182897923134,0.5552462958255546,0.0920807093077942,0.0,0.00010283624064549727,132.2763950690933,0.0,1599483.3576609623,266.0928574717378,0.0007359207647823496,1.0,1286281.900610153,2587.1882165905217,,,,,,,,,,,,,,,,,,,3.0,14248.117908340126,1581.1218047561704,0.3691872370654709,6.175450102142607,2.7064551834608057
1061.0,-29.404504175468183,4.787408052713229,35.037139979529144,30.74736219076442,5.191331527968897,-25.944920605154948,-39.4636242306791,1.7317479575280723,-7.057276658724504,-7.057995482405868,40.079071039717505,35841.08957274291,15249.76486580203,15249.76486580203,51090.854438544935,87029.12846729516,87021.15041828154,15249.76486580203,102270.91528408357,102270.91528408357,102270.91528408357,130114.82506598155,125856.63604988599,4258.189016095562,0.0,98810.47850665875,47623.00140500975,56874.97455738777,27843.909781897983,84718.88433928575,21076.89254249649,1581.1572699214894,0.0,0.8757076561156609,2.6724685671617894,0.0014947306463915918,1.0,1.0,-6.5092777735636105,327089.6801323841,1557945.3689668465,4.763052653744055,1557945.3689668465,4.763052653744055,0.7569659831393041,0.0920833940555562,3.3879611282053457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879611282053457,1.2836073288395309,1.2839261666462174,2.6394061891718046,5592.584994794193,14248.092327187365,6459.712398593536,0.00047767496760640866,29165.17479614654,2974.020159396587,19308.512643349794,1968.9203390913099,0.6620400110168699,0.6620400110168699,30615.279939643406,30484.863174865135,1.005350459968095,0.8,4342.933605443091,4324.433322199387,1.005350459968095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.866255378569,2034.6934298245008,8.744801855513582,4.787408052713229,-0.8188367257680591,5.606244778481288,2.706605934707028,3.5,0.7733159813448651,0.6,0.00024837908086372036,1.0002349839715103,0.0002483207294725006,198.43147476980766,0.0,1.1616077080579534e-05,32.9199624463624,0.011022934983790103,8.37787413141284e-05,0.00016460033954959194,0.0005576595520834184,0.0920833940164143,0.0920833940164143,0.0920833940164143,0.0921846285946041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.2126548481,594.8260436196526,0.0,0.0920833940164143,0.0920833940555562,0.0920833940555562,0.36919454738155666,0.36919454738155666,0.5,9.479952256736313,0.5774493412184256,0.5774493412184256,-6.87805368215777e-12,0.0007188236813817639,0.5487177088422754,-6.87805368215777e-12,27843.909781897983,21076.89254249649,0.7569659831393041,0.6030633528403672,0.42305903639152054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479224862943914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.673177829965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04894827449084,261.04894827449084,-12.101051725509137,245.48514638076807,276.61275016821173,105927.32779224655,106104.38013664488,-177.05234439835016,0.0,nan,276.61275016821173,3.4627501682117554,270.3872294107257,-2.7627705892742824,264.16170865324267,-8.988291346757308,257.93618789574174,-15.213812104258238,251.71066713825502,-21.43933286174496,245.48514638076807,-27.664853619231906,1.0,1.0,25732.562594343566,25732.562594343566,276.1535714252812,3.0035714252812227,276.1535714252812,276.1535714252812,87015.67088898658,87021.15041828154,-5.479529294956592,0.0,8648.866644398773,8648.866644398773,0.9211432878963266,3404.9009338463725,276.1535714252812,3.0035714252812227,1.0,0.002,0.14687997280798717,0.004739311245043385,0.0002266228537362463,0.0017733771471501378,0.11331142686812315,0.11331142686812315,0.0,8.863838482642272e-13,1.0,1.0011051571609788,0.5487177088491535,0.0920833940555562,0.0,0.00010163311689055872,130.72887923646073,0.0,1599483.1751986635,266.0927233412755,0.0007188236882598176,1.0,1286282.2988813096,2587.2669633854325,,,,,,,,,,,,,,,,,,,3.0,14248.092327187365,1581.1572699214894,0.36919454738155666,6.175450102142607,2.706605934707028
1062.0,-29.406767961562235,4.789052620421394,35.037315918224245,30.747016646806173,5.191154212090439,-25.94697574420546,-39.465614513587184,1.7313619946314545,-7.0574342698754435,-7.058135913732036,40.07935631215344,35839.80723935926,15252.651877192304,15252.651877192304,51092.45911655156,87028.62494650204,87020.82172324455,15252.651877192304,102273.47360043685,102273.47360043685,102273.47360043685,130118.12651931364,125858.47858945782,4259.647929855816,0.0,98810.69491939648,47622.437719545625,56875.84133316762,27844.652918876785,84720.4942520444,21077.42935249763,1581.1935585968859,0.0,0.8757057768710126,2.6724547425110177,0.0014947306463915918,1.0,1.0,-6.516055968991907,327087.85843574884,1557957.6895247472,4.7631168487129365,1557957.6895247472,4.7631168487129365,0.756965059464202,0.09208604914575598,3.3879641975676713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879641975676713,1.2836092515430095,1.2839280149229952,2.6394046268325386,5592.581684384764,14248.06680723265,6459.703190207878,0.00047767371674045157,29165.212250570967,2974.0239786849706,19308.485118868837,1968.9175323753614,0.6620382170711216,0.6620382170711216,30615.302128653206,30484.863174865135,1.0053513707768997,0.8,4342.936753067302,4324.433322199387,1.0053513707768997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.922799025259,2034.6934298245008,8.746173790329227,4.789052620421394,-0.8179504965336317,5.607003116955026,2.706752202636416,3.5,0.7733577721818331,0.6,0.0002483207294725006,1.0002345009171958,0.00024826251168580496,198.43333628622307,0.0,1.1578752614608969e-05,32.81418490980182,0.011034513736404713,8.37599599978397e-05,0.0001645607694746609,0.000557525995304338,0.09208604910088744,0.09208604910088744,0.09208604910088744,0.09218606958666956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490256.1127246008,594.8303253515786,0.0,0.09208604910088744,0.09208604914575598,0.09208604914575598,0.3692017427115857,0.3692017427115857,0.5,9.482952868877785,0.5704265773379689,0.5704265773379689,9.492850949754938e-12,0.0007016438565869976,0.5420799447401237,9.492850949754938e-12,27844.652918876785,21077.42935249763,0.756965059464202,0.6030708338947001,0.42303586110741326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447936013140375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.5674002934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0477200655411,261.0477200655411,-12.102279934458863,245.4829612473727,276.6124788837066,105933.94013577102,106110.7475011623,-176.80736539128387,0.0,nan,276.6124788837066,3.4624788837066376,270.386575356447,-2.7634246435529803,264.1606718291809,-8.989328170819078,257.93476830190207,-15.21523169809791,251.70886477463756,-21.441135225362416,245.4829612473727,-27.667038752627263,1.0,1.0,25732.562594343566,25732.562594343566,276.15339298954933,3.0033929895493543,276.15339298954933,276.15339298954933,87015.20846045678,87020.82172324455,-5.613262787766871,0.0,8648.866644398773,8648.866644398773,0.9211431064269985,3404.9040185555095,276.15339298954933,3.0033929895493543,1.0,0.002,0.14677956315238092,0.004739700526262803,0.0002264678653105501,0.0017735321325004427,0.11323393265527505,0.11323393265527505,0.0,-2.1890072220143164e-12,1.0,1.001091804334508,0.5420799447306308,0.09208604914575598,0.0,0.00010040962894930944,129.15517634002197,0.0,1599482.9649095652,266.09256573012453,0.0007016438470941466,1.0,1286282.7767765615,2587.346753152315,,,,,,,,,,,,,,,,,,,3.0,14248.06680723265,1581.1935585968859,0.3692017427115857,6.175450102142607,2.706752202636416
1063.0,-29.40902772434835,4.790673316139639,35.0374891148655,30.746617214195453,5.190945510205263,-25.94903040089265,-39.467604691721476,1.7309481865908989,-7.057613219628877,-7.058296714361674,40.07962907135955,35838.56115227069,15255.516516558564,15255.516516558564,51094.07766882925,87028.09809414836,87020.34365661601,15255.516516558564,102275.86017317457,102275.86017317457,102275.86017317457,130121.22623593648,125860.1387538608,4261.0874820756935,0.0,98810.88314171584,47621.905591009694,56876.641723006825,27845.366062761914,84722.00778576874,21077.943046690798,1581.2289446755456,0.0,0.87570383333304,2.672438892930914,0.0014947306463915918,1.0,1.0,-6.523316720863363,327085.77251386316,1557969.4697206584,4.76318324012282,1557969.4697206584,4.76318324012282,0.7569641210383904,0.0920886614164142,3.387969335822018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387969335822018,1.283611304004708,1.2839299931614894,2.639404409459448,5592.581223797269,14248.041305912051,6459.69282417544,0.00047767183845406403,29165.223574180163,2974.0251333717597,19308.454134104184,1968.9143728086742,0.6620368976426386,0.6620368976426386,30615.339274071797,30484.863174865135,1.005352895512921,0.8,4342.94202233438,4324.433322199387,1.005352895512921,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.9776109665256,2034.6934298245008,8.747541494012554,4.790673316139639,-0.8170891075750841,5.607762423714723,2.7068939939829013,3.5,0.7733982839951147,0.6,0.00024826251168580496,1.0002340884285839,0.0002482044099055226,198.43519452475385,0.0,1.155234964521248e-05,32.73935889453217,0.011046066086049924,8.374118356168435e-05,0.0001645213281241206,0.0005573932147732333,0.09208866139946269,0.09208866139946269,0.09208866139946269,0.09218738130792521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490243.1405297328,594.8345648108149,0.0,0.09208866139946269,0.0920886614164142,0.0920886614164142,0.36920882090175994,0.36920882090175994,0.5,9.485914477525574,0.5633958504072325,0.5633958504072325,-7.338485374930315e-11,0.0006834947328115959,0.5349799934983253,-7.338485374930315e-11,27845.366062761914,21077.943046690798,0.7569641210383904,0.6030791644837745,0.42301359574590613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479495121726187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.492574278134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0464907614299,261.0464907614299,-12.103509238570098,245.48078119101035,276.6122003318472,105940.30741267305,106117.27243245165,-176.96501977857554,0.0,nan,276.6122003318472,3.462200331847214,270.3859165036858,-2.7640834963141856,264.1596326755185,-8.990367324481497,257.93334884734145,-15.216651152658528,251.70706501917635,-21.442934980823622,245.48078119101035,-27.669218808989626,1.0,1.0,25732.562594343566,25732.562594343566,276.153176913859,3.003176913859022,276.153176913859,276.153176913859,87014.73665021833,87020.34365661601,-5.6070063976803795,0.0,8648.866644398773,8648.866644398773,0.92114280263876,3404.9091825011283,276.153176913859,3.003176913859022,1.0,0.002,0.14668046260169346,0.00474008084255429,0.00022631488735913813,0.0017736851171830587,0.11315744367956906,0.11315744367956906,0.0,4.542196913731589e-12,1.0,1.0010775212272076,0.5349799935717101,0.0920886614164142,0.0,9.910053586070905e-05,127.47136667605544,0.0,1599482.7280680444,266.0923867803711,0.0006834948061964496,1.0,1286283.3239895198,2587.4319746115802,,,,,,,,,,,,,,,,,,,3.0,14248.041305912051,1581.2289446755456,0.36920882090175994,6.175450102142607,2.7068939939829013
1064.0,-29.411278378976014,4.792270898499017,35.03765984204346,30.746233357954793,5.190750321924424,-25.951075508871444,-39.46958208745343,1.73054745174496,-7.057756582097625,-7.058423751828722,40.0799042116756,35837.3002856665,15258.290120102009,15258.290120102009,51095.590405768504,87027.56984094798,87020.03981811757,15258.290120102009,102278.32993821958,102278.32993821958,102278.32993821958,130124.39855702949,125861.88960784815,4262.508949181342,0.0,98811.07032313898,47621.357785673026,56877.45837496217,27846.0686188099,84723.52699377207,21078.45136101354,1581.2630289357396,0.0,0.8757020672831531,2.672426397099067,0.0014947306463915918,1.0,1.0,-6.529910219358726,327084.1245796563,1557981.352823419,4.763243568686247,1557981.352823419,4.763243568686247,0.7569632772783996,0.09209122471270895,3.3879741450600642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879741450600642,1.2836132951852102,1.2839319102522524,2.6394040617748664,5592.580487095362,14248.015809732184,6459.682573143078,0.00047767002143544226,29165.23742284556,2974.026545542623,19308.423493082453,1968.9112482940102,0.6620355326837792,0.6620355326837792,30615.374040958726,30484.863174865135,1.0053543226159776,0.8,4342.946954194611,4324.433322199387,1.0053543226159776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.03069755235,2034.6934298245008,8.748865568430746,4.792270898499017,-0.8162265316381365,5.608497430137153,2.7070313248919406,3.5,0.7734375213976973,0.6,0.0002482044099055226,1.0002331491025689,0.00024814655475897496,198.43704530378372,0.0,1.152943807256893e-05,32.674427497660346,0.011057595524122494,8.372253157494434e-05,0.00016448187833057826,0.0005572603511149143,0.09209122467397513,0.09209122467397513,0.09209122467397513,0.09218875147784646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.3526823037,594.8387442900787,0.0,0.09209122467397513,0.09209122471270895,0.09209122471270895,0.3692157712837561,0.3692157712837561,0.5,9.488840289753876,0.5564655840822184,0.5564655840822184,-5.0249582272954285e-11,0.0006671697311162461,0.528513532470015,-5.0249582272954285e-11,27846.0686188099,21078.45136101354,0.7569632772783996,0.6030862054352917,0.42299112840640896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479629874528046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.42764288126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04526261780615,261.04526261780615,-12.104737382193832,245.47860698465462,276.6119182509566,105946.84026744384,106123.63822950228,-176.79796205844445,0.0,nan,276.6119182509566,3.4619182509566144,270.3852559976993,-2.764744002300688,264.1585937444401,-8.991406255559866,257.9319314911724,-15.218068508827571,251.70526923791374,-21.444730762086238,245.47860698465462,-27.67139301534536,1.0,1.0,25732.562594343566,25732.562594343566,276.15301474595105,3.003014745951077,276.15301474595105,276.15301474595105,87014.13800276398,87020.03981811757,-5.901815353587153,0.0,8648.866644398773,8648.866644398773,0.9211425183026773,3404.9140157853644,276.15301474595105,3.003014745951077,1.0,0.002,0.1465825542666838,0.004740462164821163,0.00022616376463947797,0.0017738362383607513,0.11308188231973898,0.11308188231973898,0.0,3.0002294051922895e-12,1.0,1.0010645122998547,0.5285135325202646,0.09209122471270895,0.0,9.79083183253944e-05,125.93787946899776,0.0,1599482.5358021266,266.09224341790235,0.0006671697813658284,1.0,1286283.7563040173,2587.5098750647553,,,,,,,,,,,,,,,,,,,3.0,14248.015809732184,1581.2630289357396,0.3692157712837561,6.175450102142607,2.7070313248919406
1065.0,-29.413524384527822,4.79384548452449,35.03782799908914,30.74582243515181,5.190541895031757,-25.953117756586337,-39.47155895931644,1.7301352669828525,-7.057925721299455,-7.058576124703013,40.08017150830075,35836.067154297816,15261.049679942187,15261.049679942187,51097.116834240005,87027.02459178501,87019.63679046746,15261.049679942187,102280.68647040964,102280.68647040964,102280.68647040964,130127.45419717013,125863.54170588817,4263.912491281959,0.0,98811.23852207988,47620.83683354986,56878.224098366685,27846.76772676049,84724.99182512717,21078.955206196923,1581.2976103649337,0.0,0.8757001914283424,2.6724113727560073,0.0014947306463915918,1.0,1.0,-6.536785660022929,327082.1480027434,1557992.8972273597,4.763307648371846,1557992.8972273597,4.763307648371846,0.7569623668006624,0.09209375529434789,3.3879801323549947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879801323549947,1.2836153393307097,1.2839338806375244,2.6394045229480683,5592.581464266037,14247.990420693664,6459.67166557857,0.00047766783450588126,29165.23552733938,2974.0263522547843,19308.390889642207,1968.9079236683483,0.6620344578236852,0.6620344578236852,30615.417324226793,30484.863174865135,1.0053560992980246,0.8,4342.953094146943,4324.433322199387,1.0053560992980246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.0821319712904,2034.6934298245008,8.750189799085332,4.79384548452449,-0.8153905659261165,5.6092360504506065,2.7071643844305857,3.5,0.7734755384087387,0.6,0.00024814655475897496,1.0002326717155716,0.00024808883150493455,198.43889228987075,0.0,1.1480604336528119e-05,32.536032689720685,0.011069076128459022,8.370388836818168e-05,0.0001644426663907933,0.0005571284866434881,0.09209375527004185,0.09209375527004185,0.09209375527004185,0.09219005182226972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490217.70505416393,594.8428776627866,0.0,0.09209375527004185,0.09209375529434789,0.09209375529434789,0.3692226063449527,0.3692226063449527,0.5,9.491729193941909,0.5495860623130397,0.5495860623130397,1.0174971976084635e-11,0.0006504034035401673,0.5217904646800662,1.0174971976084635e-11,27846.76772676049,21078.955206196923,0.7569623668006624,0.603093794800296,0.4229692606906785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479764086571905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.28924807332,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.04403464279034,261.04403464279034,-12.10596535720964,245.47643824734084,276.6116310382366,105953.28380511167,106130.05749329066,-176.7736881789827,0.0,nan,276.6116310382366,3.4616310382366464,270.3845924800648,-2.765407519935195,264.1575539218746,-8.992446078125397,257.93051536370314,-15.21948463629684,251.70347680552223,-21.44652319447775,245.47643824734084,-27.67356175265914,1.0,1.0,25732.562594343566,25732.562594343566,276.1528157741793,3.0028157741793393,276.1528157741793,276.1528157741793,87013.59357060488,87019.63679046746,-6.043219862578553,0.0,8648.866644398773,8648.866644398773,0.9211421643161549,3404.9200330167696,276.1528157741793,3.0028157741793393,1.0,0.002,0.14648588576285362,0.004740833910024317,0.00022601454321168548,0.00177398545957105,0.11300727160584274,0.11300727160584274,0.0,2.7827354136256144e-12,1.0,1.0010509865767065,0.5217904646698912,0.09209375529434789,0.0,9.666848823671757e-05,124.34315629101839,0.0,1599482.3124926263,266.0920742787005,0.0006504033933651954,1.0,1286284.2748355835,2587.5906086492137,,,,,,,,,,,,,,,,,,,3.0,14247.990420693664,1581.2976103649337,0.3692226063449527,6.175450102142607,2.7071643844305857
